Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.355162,73.98883,44.21724,0,0,0,0,0,0,0,2.605943,0,3.355162,0,0,0,0,0.7492183,9.950977,0.7492183,0,0.7492183,14.00003,100,0.1354641,0,2.684129,0,13.30614
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.347172,78.20615,47.54772,0.06259785,0.06259785,0,0,0,0.06259785,5347.104,3.281279,0,3.347172,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1354641,0.06885763,2.677737,0,13.97245
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.182999,79.43696,50.00652,2.128364,2.128364,0,0,0,2.128364,149.5515,0.942616,0,3.182999,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1354641,2.3412,2.546399,0,13.80827
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.854072,78.46062,52.26796,0.2899242,0.2899242,0,0,0,0.2899242,984.4202,2.548889,0,2.854072,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1354641,0.3189166,2.283258,0,13.47935
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.376132,74.5508,53.37812,0.2931736,0.2931736,0,0,0,0.2931736,810.4861,2.067528,0,2.376132,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1354641,0.322491,1.900905,0,13.00141
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.069015,71.54948,53.51791,1.614305,1.614305,0,0,0,1.614305,128.1675,0.3697464,0,2.069015,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1354641,1.775736,1.655212,0,12.69429
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8424584,60.39068,53.60837,1.768,1.768,0,0,0,1.768,47.65035,0,0,0.8424584,1.861053,1.768,0,0,0,10.62527,0,1.018595,-1.018595,12.92634,92.33078,0.1354641,1.9448,0.6739667,0,11.46773
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07424784,52.97626,52.40775,0,0,0,0,0,0,0,0,0,0.07424784,0,0,0,0,1.131772,9.60668,0.07424784,0,0.07424784,12.99677,92.83391,0.1354609,0,0.05939827,0,9.680927
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03530672,50.08261,49.81738,1.327731,1.327731,0,0,0,1.327731,2.659178,0,2.220446E-16,0.03530672,1.397611,1.327731,0,0,1.057524,9.673503,0,1.362305,-1.362305,11.56078,82.57681,0.1354609,1.460504,0.02824538,0,9.708809
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,47.54772,47.54772,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.571196,8.311198,0,0.07362324,-0.07362324,11.48317,82.02249,0.1354609,0.07693629,0,0,8.311198
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,45.35207,45.35207,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.652999,8.237575,0,1.179628,-1.179628,10.23973,73.14082,0.1354609,1.232711,0,0,8.237575
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,43.41135,43.41135,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.963697,7.057946,0,1.331069,-1.331069,8.836664,63.1189,0.1354609,1.390967,0,0,7.057946
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,41.47063,41.47063,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.442663,5.726877,0,0.4883782,-0.4883782,8.321869,59.4418,0.1354609,0.5103552,0,0,5.726877
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,40.0562,40.0562,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.985306,5.238499,0,0.5022167,-0.5022167,7.792486,55.6605,0.1354609,0.5248165,0,0,5.238499
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,38.99538,38.99538,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.543324,4.736282,0,0.3183288,-0.3183288,7.456937,53.26373,0.1354609,0.3326536,0,0,4.736282
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,37.90989,37.90989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.897023,4.417953,0,0,0,7.456937,53.26373,0.1354609,0,0,0,4.417953
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,36.91486,36.91486,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.897023,4.417953,0,0.007211637,-0.007211637,7.449336,53.20943,0.1354609,0.007536161,0,0,4.417953
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,36.10074,36.10074,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.905036,4.410742,0,0.2464691,-0.2464691,7.189535,51.35371,0.1354609,0.2575602,0,0,4.410742
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04213453,35.53421,35.24551,0,0,0,0,0,0,0,0,0,0.04213453,0,0,0,0,7.17889,4.164273,0.04213453,0,0.04213453,7.229507,51.63923,0.135459,0,0.03370762,0,4.206408
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2461113,36.0158,34.32449,0,0,0,0,0,0,0,0,0,0.2461113,0,0,0,0,7.136756,4.202194,0.2461113,0,0.2461113,7.462988,53.30695,0.1354484,0,0.1968891,0,4.448305
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.266093,42.774,33.69951,0.08061519,0.08061519,0,0,0,0.08061519,1570.539,0,0,1.266093,0.0848581,0.08061519,0,0,6.890645,4.423694,1.181235,0,1.181235,8.583607,61.31136,0.1353974,0.08867671,1.012875,0,5.689787
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.154172,49.18741,33.0992,0,0,0,0,0,0,0,0,0,2.154172,0,0,0,0,5.709409,5.486806,2.154172,0,2.154172,10.62723,75.90866,0.1353045,0,1.723338,0,7.640978
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.811543,57.2127,35.06459,0.8810188,0.8810188,0,0,0,0.8810188,319.124,0,0,2.811543,0.9273883,0.8810188,0,0,3.555237,7.425561,1.884154,0,1.884154,12.4147,88.67625,0.1352234,0.9691207,2.249234,0,10.2371
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.196173,66.41074,39.57102,0.2894284,0.2894284,0,0,0,0.2894284,1104.306,1.220429,0,3.196173,0.3046614,0.2894284,0,0,1.671083,9.1213,1.671083,0,1.671083,14.00003,100,0.1351515,0.3183712,2.556939,0,12.31747
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.358136,73.82209,44.061,0.2954014,0.2954014,0,0,0,0.2954014,1136.805,3.047188,0,3.358136,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1351515,0.3249415,2.686509,0,13.98341
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.349398,78.0611,47.41615,0.310021,0.310021,0,0,0,0.310021,1080.378,3.02306,0,3.349398,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1351515,0.3410231,2.679518,0,13.97467
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.185142,79.28198,49.86672,1.017009,1.017009,0,0,0,1.017009,313.1871,2.114606,0,3.185142,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1351515,1.11871,2.548114,0,13.81042
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.557194,87.04557,52.12816,0,0,0,0,0,0,0,3.557194,0,3.557194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351515,0,2.845756,0,14.18247
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.003725,81.44538,53.23832,1.771809,1.771809,0,0,0,1.771809,169.5287,1.138663,0,3.003725,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1351515,1.94899,2.40298,0,13.629
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.735693,68.1344,53.37812,0,0,0,0,0,0,0,1.735693,0,1.735693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351515,0,1.388555,0,12.36097
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.137293,62.78616,53.4768,1.102177,1.102177,0,0,0,1.102177,103.186,0,0,1.137293,1.160186,1.102177,0,0,0,10.62527,0,0.02289374,-0.02289374,13.9759,99.82763,0.1351515,1.212395,0.9098342,0,11.76257
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08178698,52.89384,52.26796,0.9965764,0.9965764,0,0,0,0.9965764,8.206795,0,1.110223E-16,0.08178698,1.049028,0.9965764,0,0,0.02543749,10.60238,0,0.9672408,-0.9672408,12.95633,92.54506,0.1351515,1.096234,0.06542958,0,10.68417
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02570234,49.8704,49.67759,0.8347158,0.8347158,0,0,0,0.8347158,3.079172,0,1.110223E-16,0.02570234,0.8786483,0.8347158,0,0,1.10015,9.635139,0,0.8529459,-0.8529459,12.05725,86.12305,0.1351515,0.9181874,0.02056187,0,9.660842
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,47.37503,47.37503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047867,8.782194,0,0,0,12.05725,86.12305,0.1351515,0,0,0,8.782194
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,45.17116,45.17116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047867,8.782194,0,0,0,12.05725,86.12305,0.1351515,0,0,0,8.782194
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,43.23043,43.23043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047867,8.782194,0,0,0,12.05725,86.12305,0.1351515,0,0,0,8.782194
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,41.28149,41.28149,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.047867,8.782194,0,0.1146622,-0.1146622,11.93639,85.25973,0.1351515,0.119822,0,0,8.782194
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,39.87529,39.87529,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.17527,8.667532,0,0.3787375,-0.3787375,11.53716,82.40813,0.1351515,0.3957807,0,0,8.667532
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,38.80624,38.80624,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.596089,8.288794,0,0.6342956,-0.6342956,10.86856,77.63239,0.1351515,0.6628389,0,0,8.288794
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,37.69608,37.69608,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.300862,7.654499,0,0.1009208,-0.1009208,10.76218,76.87253,0.1351515,0.1054623,0,0,7.654499
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,36.70105,36.70105,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.412996,7.553577,0,0.9285318,-0.9285318,9.783417,69.88141,0.1351515,0.9703157,0,0,7.553577
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,35.89516,35.89516,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.444698,6.625046,0,0.3652188,-0.3652188,9.398442,67.1316,0.1351515,0.3816537,0,0,6.625046
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.041549,35.29954,35.01525,0.4089905,0.4089905,0,0,0,0.4089905,10.15892,0,5.551115E-17,0.041549,0.4305163,0.4089905,0,0,4.850497,6.259827,0,0.3889673,-0.3889673,8.988435,64.20298,0.1351515,0.4498895,0.0332392,0,6.301376
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3768883,36.69509,34.09423,0.4312507,0.4312507,0,0,0,0.4312507,87.39425,0,0,0.3768883,0.4539481,0.4312507,0,0,5.282683,5.87086,0,0.07705981,-0.07705981,8.907207,63.62278,0.1351515,0.4743758,0.3015107,0,6.247748
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1314375,34.36345,33.46925,0.6140943,0.6140943,0,0,0,0.6140943,21.40348,0,0,0.1314375,0.6464151,0.6140943,0,0,5.368305,5.7938,0,0.5149775,-0.5149775,8.364373,59.7454,0.1351515,0.6755037,0.10515,0,5.925238
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.023983,40.08526,32.86895,1.226335,1.226335,0,0,0,1.226335,83.49943,0,0,1.023983,1.290879,1.226335,0,0,5.940502,5.278822,0,0.2668962,-0.2668962,8.083039,57.73588,0.1351515,1.348968,0.819186,0,6.302805
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.436183,45.29414,34.83434,0.5061336,0.5061336,0,0,0,0.5061336,283.7556,0,0,1.436183,0.5327722,0.5061336,0,0,6.237053,5.011926,0.9034104,0,0.9034104,8.94009,63.85766,0.1351127,0.556747,1.148946,0,6.448109
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.567331,70.13569,39.36543,0.6744263,0.6744263,0,0,0,0.6744263,528.9431,0,0,3.567331,0.7099225,0.6744263,0,0,5.333643,5.824996,2.857409,0,2.857409,11.65087,83.22031,0.13499,0.741869,2.853865,0,9.392327
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.361187,73.64568,43.89653,1.151853,1.151853,0,0,0,1.151853,291.807,0,0,3.361187,1.212476,1.151853,0,0,2.476234,8.396664,2.14871,0,2.14871,13.68931,97.7806,0.1348979,1.267038,2.688949,0,11.75785
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.878151,84.61108,47.27635,0,0,0,0,0,0,0,3.550627,0,3.878151,0,0,0,0,0.3275237,10.3305,0.3275237,0,0.3275237,14.00003,100,0.1348839,0,3.10252,0,14.20865
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.565266,83.89748,49.76804,0.4780967,0.4780967,0,0,0,0.4780967,745.7206,3.062006,0,3.565266,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1348839,0.5259063,2.852212,0,14.19054
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.625476,75.56012,51.98836,1.326548,1.326548,0,0,0,1.326548,197.9179,1.22911,0,2.625476,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1348839,1.459203,2.100381,0,13.25075
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.971939,80.94917,53.14786,0.6255758,0.6255758,0,0,0,0.6255758,475.0725,2.313438,0,2.971939,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1348839,0.6881334,2.377551,0,13.59721
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.768846,68.34903,53.28766,1.611109,1.611109,0,0,0,1.611109,109.7906,0.07294126,0,1.768846,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1348839,1.77222,1.415077,0,12.39412
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4587752,56.98661,53.37812,0.1021451,0.1021451,0,0,0,0.1021451,449.1406,0.351254,0,0.4587752,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1348839,0.1123596,0.3670201,0,11.08405
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2387727,53.96851,52.12816,0.9073648,0.9073648,0,0,0,0.9073648,26.31496,0,1.110223E-16,0.2387727,0.9551208,0.9073648,0,0,0,10.62527,0,0.7163481,-0.7163481,13.24493,94.60646,0.1348839,0.9981012,0.1910182,0,10.86405
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09205546,50.22999,49.53778,1.312584,1.312584,0,0,0,1.312584,7.013301,0,2.220446E-16,0.09205546,1.381667,1.312584,0,0,0.7959423,9.908926,0,1.289612,-1.289612,11.88556,84.89669,0.1348839,1.443842,0.07364437,0,10.00098
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,47.20234,47.20234,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.228844,8.619314,0,0.8082387,-0.8082387,11.0336,78.81129,0.1348839,0.8446094,0,0,8.619314
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,44.98202,44.98202,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.126887,7.811076,0,2.185973,-2.185973,8.729384,62.35262,0.1348839,2.284342,0,0,7.811076
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,43.06597,43.06597,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.555746,5.625103,0,2.535142,-2.535142,6.05711,43.26498,0.1348839,4.024223,0,5,5.625103
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,41.12524,41.12524,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.372571,3.089961,3.33,0,3.33,9.216226,65.83005,0.1350332,0.8557366,0,5,3.089961
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,39.71082,39.71082,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.042571,6.086961,3.33,0,3.33,12.37534,88.39511,0.1351112,0.04236481,0,5,6.086961
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,38.62533,38.62533,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.712571,9.083961,0,0.9121094,-0.9121094,11.41389,81.52764,0.1351112,0.9531543,0,0,9.083961
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,37.51517,37.51517,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.726026,8.171851,0,0.1250902,-0.1250902,11.28204,80.58582,0.1351112,0.1307192,0,0,8.171851
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,36.52014,36.52014,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.865015,8.046762,0,0.9202585,-0.9202585,10.312,73.65699,0.1351112,0.9616702,0,0,8.046762
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,35.71424,35.71424,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.887524,7.126503,0,0.1011207,-0.1011207,10.20541,72.89563,0.1351112,0.1056712,0,0,7.126503
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04300036,35.12824,34.83434,0.1644467,0.1644467,0,0,0,0.1644467,26.14851,0,2.775558E-17,0.04300036,0.1731018,0.1644467,0,0,3.999881,7.025382,0,0.1301014,-0.1301014,10.06827,71.91607,0.1351112,0.1808913,0.03440028,0,7.068382
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2387881,35.56625,33.92976,0,0,0,0,0,0,0,0,0,0.2387881,0,0,0,0,4.144437,6.89528,0.2387881,0,0.2387881,10.2948,73.53416,0.135101,0,0.1910304,0,7.134068
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.100011,41.08065,33.28012,0.5567843,0.5567843,0,0,0,0.5567843,197.565,0,0,1.100011,0.5860887,0.5567843,0,0,3.905649,7.110189,0.5139222,0,0.5139222,10.78235,77.01665,0.135079,0.6124627,0.8800088,0,8.2102
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.294399,49.89455,32.67981,2.100011,2.100011,0,0,0,2.100011,109.2565,0,0,2.294399,2.210538,2.100011,0,0,3.391727,7.57272,0.08386154,0,0.08386154,10.86191,77.58492,0.1350754,2.310012,1.835519,0,9.867119
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.616824,64.63818,34.6452,0.8780375,0.8780375,0,0,0,0.8780375,411.9214,0,0,3.616824,0.92425,0.8780375,0,0,3.307866,7.648195,2.692574,0,2.692574,13.41631,95.8306,0.1349603,0.9658412,2.893459,0,11.26502
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.203549,65.99935,39.1763,0.103948,0.103948,0,0,0,0.103948,3081.876,2.478838,0,3.203549,0.109419,0.103948,0,0,0.6152917,10.07151,0.6152917,0,0.6152917,14.00003,100,0.134934,0.1143428,2.562839,0,13.27506
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.364503,73.45122,43.71561,1.777645,1.777645,0,0,0,1.777645,189.2674,1.493297,0,3.364503,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.134934,1.95541,2.691602,0,13.98978
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.354604,77.72644,47.11188,0.8202006,0.8202006,0,0,0,0.8202006,408.998,2.491235,0,3.354604,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.134934,0.9022206,2.683683,0,13.97988
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.188239,79.02164,49.63647,0.8135038,0.8135038,0,0,0,0.8135038,391.9145,2.331919,0,3.188239,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.134934,0.8948542,2.550591,0,13.81351
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.301093,83.31196,51.85678,1.780952,1.780952,0,0,0,1.780952,185.3555,1.426407,0,3.301093,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.134934,1.959047,2.640874,0,13.92637
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.415515,74.52802,53.00806,1.340591,1.340591,0,0,0,1.340591,180.1828,1.004366,0,2.415515,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.134934,1.474651,1.932412,0,13.04079
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.73753,67.89429,53.14786,1.219153,1.219153,0,0,0,1.219153,142.5195,0.4542112,0,1.73753,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.134934,1.341068,1.390024,0,12.3628
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8986003,60.47691,53.23832,0.5149881,0.5149881,0,0,0,0.5149881,174.4895,0.3565075,0,0.8986003,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.134934,0.566487,0.7188802,0,11.52387
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2088595,53.59414,51.98836,0.2572925,0.2572925,0,0,0,0.2572925,81.17588,0,0,0.2088595,0.2708342,0.2572925,0,0,0,10.62527,0,0.06197476,-0.06197476,13.9347,99.53338,0.134934,0.2830218,0.1670876,0,10.83413
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03103054,49.63041,49.39799,0,0,0,0,0,0,0,0,0,0.03103054,0,0,0,0,0.06886085,10.5633,0.03103054,0,0.03103054,13.96414,99.74365,0.1349327,0,0.02482443,0,10.59433
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,47.04609,47.04609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03783031,10.59123,0,0,0,13.96414,99.74365,0.1349327,0,0,0,10.59123
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,44.82578,44.82578,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.03783031,10.59123,0,0.8333853,-0.8333853,13.08567,93.46891,0.1349327,0.8708877,0,0,10.59123
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,42.9015,42.9015,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.963814,9.757841,0,2.603489,-2.603489,10.34136,73.86668,0.1349327,2.720646,0,0,9.757841
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,40.96077,40.96077,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.856579,7.154353,0,0.5445457,-0.5445457,9.767354,69.76668,0.1349327,0.5690503,0,0,7.154353
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,39.54635,39.54635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.46163,6.609807,0,0,0,9.767354,69.76668,0.1349327,0,0,0,6.609807
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,38.46086,38.46086,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.46163,6.609807,0,0.5038772,-0.5038772,9.23622,65.97287,0.1349327,0.5265517,0,0,6.609807
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,37.3507,37.3507,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.021494,6.10593,0,0.3588527,-0.3588527,8.857957,63.27099,0.1349327,0.375001,0,0,6.10593
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,36.35567,36.35567,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.420219,5.747077,0,0.2176895,-0.2176895,8.628492,61.63196,0.1349327,0.2274856,0,0,5.747077
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,35.5251,35.5251,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.662096,5.529387,0,0.07276493,-0.07276493,8.551791,61.0841,0.1349327,0.07603936,0,0,5.529387
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1514967,35.70903,34.66987,0.217557,0.217557,0,0,0,0.217557,69.63541,0,2.775558E-17,0.1514967,0.2290074,0.217557,0,0,5.742946,5.456623,0,0.07751068,-0.07751068,8.470087,60.5005,0.1349327,0.2393127,0.1211974,0,5.608119
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2231474,35.26712,33.74063,0.192784,0.192784,0,0,0,0.192784,115.7499,0,0,0.2231474,0.2029306,0.192784,0,0,5.829069,5.379112,0.0202168,0,0.0202168,8.489266,60.6375,0.1349318,0.2120624,0.1785179,0,5.602259
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9512919,39.79095,33.0992,0.262623,0.262623,0,0,0,0.262623,362.2271,0,0,0.9512919,0.2764453,0.262623,0,0,5.808852,5.397307,0.6748466,0,0.6748466,9.129482,65.21046,0.134903,0.2888853,0.7610335,0,6.348599
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9889159,39.44012,32.49889,1.534175,1.534175,0,0,0,1.534175,64.45914,0,0,0.9889159,1.614921,1.534175,0,0,5.134006,6.004669,0,0.6260049,-0.6260049,8.469615,60.49713,0.134903,1.687592,0.7911327,0,6.993585
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.822541,56.5792,34.43962,0,0,0,0,0,0,0,0,0,2.822541,0,0,0,0,5.829566,5.378664,2.822541,0,2.822541,11.14731,79.6235,0.1347827,0,2.258033,0,8.201205
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.478035,68.68108,38.99538,0.8764817,0.8764817,0,0,0,0.8764817,396.8177,0,0,3.478035,0.9226122,0.8764817,0,0,3.007025,7.918952,2.555423,0,2.555423,13.5716,96.9398,0.1346739,0.9641298,2.782428,0,11.39699
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.528538,75.09608,43.52648,1.505842,1.505842,0,0,0,1.505842,234.3234,1.491839,0,3.528538,1.585096,1.505842,0,0,0.4516029,10.21883,0.4516029,0,0.4516029,14.00003,100,0.1346547,1.656426,2.822831,0,13.74737
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.582796,59.62275,46.94741,0,0,0,0,0,0,0,1.582796,0,1.582796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346547,0,1.266237,0,12.20807
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.341524,80.62846,49.44733,0.9234307,0.9234307,0,0,0,0.9234307,361.8598,2.369492,0,3.341524,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1346547,1.015774,2.673219,0,13.9668
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.289851,82.98452,51.71699,3.178375,3.178375,1.25,0,0.50625,3.178375,103.5073,1.259983,0,3.289851,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1346547,3.496212,2.631881,5,13.91512
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.790406,68.08421,52.86826,1.781827,1.781827,0,0,0,1.781827,100.4815,2.220446E-16,0,1.790406,1.875607,1.781827,0,0,0,10.62527,0,0.08520102,-0.08520102,13.91022,99.35851,0.1346547,1.96001,1.432325,0,12.41568
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.094608,61.91373,53.00806,1.731098,1.731098,0,0,0,1.731098,63.23199,0,2.220446E-16,1.094608,1.822208,1.731098,0,0,0.0946678,10.54007,0,0.7276008,-0.7276008,13.14326,93.88024,0.1346547,1.904208,0.8756862,0,11.63468
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9434366,60.71055,53.09852,2.007252,2.007252,0,0,0,2.007252,47.00142,0,0,0.9434366,2.112896,2.007252,0,0,0.9031131,9.812472,0,1.16946,-1.16946,11.91054,85.07512,0.1346547,2.207977,0.7547493,0,10.75591
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2189406,53.53946,51.85678,1.385839,1.385839,0,0,0,1.385839,15.79841,0,2.220446E-16,0.2189406,1.458778,1.385839,0,0,2.202513,8.643013,0,1.239838,-1.239838,10.60364,75.74012,0.1346547,1.524423,0.1751525,0,8.861954
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06666829,49.7167,49.21707,0.1505296,0.1505296,0,0,0,0.1505296,44.28917,0,0,0.06666829,0.1584522,0.1505296,0,0,3.58011,7.403175,0,0.09178389,-0.09178389,10.50689,75.04906,0.1346547,0.1655825,0.05333463,0,7.469843
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,46.85696,46.85696,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.682092,7.311391,0,1.64425,-1.64425,8.773697,62.66914,0.1346547,1.718241,0,0,7.311391
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,44.63664,44.63664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.509037,5.667141,0,0,0,8.773697,62.66914,0.1346547,0,0,0,5.667141
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,42.72058,42.72058,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.509037,5.667141,0,1.352152,-1.352152,7.348403,52.48849,0.1346547,1.412999,0,0,5.667141
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,40.79631,40.79631,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,7.011428,4.314989,0,0.262772,-0.262772,7.071417,50.51002,0.1346547,0.2745968,0,0,4.314989
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,39.36543,39.36543,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.303397,4.052217,0,0.3056206,-0.3056206,6.749265,48.20894,0.1346547,0.3193735,0,0,4.052217
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,38.27995,38.27995,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.642975,3.746596,0,0.3629844,-0.3629844,6.366646,45.47595,0.1346547,0.3793187,0,0,3.746596
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,37.16978,37.16978,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,8.046291,3.383612,0,0.4647526,-0.4647526,5.876753,41.97673,0.1346547,0.4856665,0,0,3.383612
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,36.17476,36.17476,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.562683,2.918859,0,0.1434451,-0.1434451,5.725549,40.8967,0.1346547,0.1499001,0,0,2.918859
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,35.33597,35.33597,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.722067,2.775414,0,0.4809142,-0.4809142,5.218621,37.27579,0.1346547,0.5025554,0,0,2.775414
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04636667,34.78053,34.46429,0.6372091,0.6372091,0,0,0,0.6372091,7.276525,0,0,0.04636667,0.6707464,0.6372091,0,0,9.256415,2.2945,0,0.6243797,-0.6243797,4.560467,32.5747,0.1346547,0.7009299,0.03709334,0,2.340867
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2690919,35.37707,33.53504,0,0,0,0,0,0,0,0,0,0.2690919,0,0,0,0,9.950171,1.67012,0.2690919,0,0.2690919,4.81575,34.39814,0.1346433,0,0.2152735,0,1.939212
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.27898,42.00807,32.8854,0.08334415,0.08334415,0,0,0,0.08334415,1534.577,0,0,1.27898,0.08773069,0.08334415,0,0,9.681079,1.912303,1.19125,0,1.19125,5.945868,42.47041,0.1345927,0.09167857,1.023184,0,3.191283
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.167786,48.36383,32.26041,2.860506,2.860506,0,0,0,2.860506,75.7833,0,0,2.167786,3.011059,2.860506,0,0,8.489829,2.984428,0,0.8432732,-0.8432732,5.056981,36.12122,0.1345927,3.146557,1.734229,0,5.152214
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.826191,56.34209,34.20936,1.506085,1.506085,0,0,0,1.506085,187.6515,0,0,2.826191,1.585352,1.506085,0,0,9.4268,2.141155,1.240839,0,1.240839,6.234144,44.52951,0.13454,1.656693,2.260953,0,4.967346
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.210662,65.56499,38.76513,1.701596,1.701596,0,0,0,1.701596,188.6853,0,0,3.210662,1.791154,1.701596,0,0,8.185961,3.25791,1.419508,0,1.419508,7.580807,54.14851,0.1344798,1.871756,2.568529,0,6.468571
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.371569,73.02514,43.32089,2.355062,2.355062,0,0,0,2.355062,143.1627,0,0,3.371569,2.479013,2.355062,0,0,6.766453,4.535467,0.8925568,0,0.8925568,8.427561,60.19674,0.1344419,2.590568,2.697256,0,7.907036
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.469732,78.65705,46.7665,0,0,0,0,0,0,0,0,0,3.469732,0,0,0,0,5.873896,5.338768,3.469732,0,3.469732,11.71924,83.70867,0.134295,0,2.775785,0,8.808499
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.629779,84.05729,49.26641,1.100275,1.100275,0,0,0,1.100275,329.8974,0.06743022,0,3.629779,1.158184,1.100275,0,0,2.404164,8.461526,2.404164,0,2.404164,14.00003,100,0.1341934,1.210302,2.903823,0,12.0913
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.198439,81.5994,51.52785,0.07490262,0.07490262,0,0,0,0.07490262,4270.13,3.119594,0,3.198439,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1341934,0.08239288,2.558751,0,13.82371
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.943567,80.02795,52.68735,0.7272697,0.7272697,0,0,0,0.7272697,404.7421,2.178019,0,2.943567,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1341934,0.7999967,2.354853,0,13.56884
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.181608,71.88711,52.82715,0,0,0,0,0,0,0,2.181608,0,2.181608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341934,0,1.745287,0,12.80688
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.090006,61.77744,52.91761,0.2582971,0.2582971,0,0,0,0.2582971,421.9971,0.8181145,0,1.090006,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1341934,0.2841268,0.8720049,0,11.71528
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09007353,52.40405,51.71699,1.089037,1.089037,0,0,0,1.089037,8.270934,0,0,0.09007353,1.146355,1.089037,0,0,0,10.62527,0,1.056281,-1.056281,12.88661,92.04703,0.1341934,1.197941,0.07205883,0,10.71535
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03417308,49.29155,49.03616,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9826699,0,4.440892E-16,0.03417308,2.344816,2.227575,0,0,1.173646,9.568993,0,2.310642,-2.310642,10.45098,74.6497,0.1341934,3.825332,0.02733846,5,9.603166
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,46.67604,46.67604,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.741026,7.25835,1.237975,0,1.237975,11.62542,83.03858,0.1342655,4.066556,0,5,7.25835
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,44.47217,44.47217,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.503052,8.372527,0,1.852441,-1.852441,9.67278,69.09115,0.1342655,1.935801,0,0,8.372527
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,42.55611,42.55611,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.561319,6.520087,0,2.817012,-2.817012,6.703389,47.88125,0.1342655,2.943778,0,0,6.520087
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,40.64006,40.64006,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.691333,3.703075,0,0.2249546,-0.2249546,6.466266,46.18752,0.1342655,0.2350776,0,0,3.703075
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,39.1763,39.1763,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.941282,3.47812,0,0.6376553,-0.6376553,5.794118,41.38647,0.1342655,0.6663498,0,0,3.47812
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,38.09081,38.09081,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.649788,2.840465,0,0.1194369,-0.1194369,5.668221,40.48721,0.1342655,0.1248116,0,0,2.840465
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,36.98065,36.98065,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.782496,2.721028,0,0.4587157,-0.4587157,5.184692,37.03344,0.1342655,0.4793579,0,0,2.721028
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,36.01028,36.01028,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.29218,2.262312,0,0.168328,-0.168328,5.007258,35.76606,0.1342655,0.1759027,0,0,2.262312
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,35.15505,35.15505,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.479211,2.093984,0,0.7908245,-0.7908245,4.173656,29.81177,0.1342655,0.8264116,0,0,2.093984
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1319825,35.17752,34.27515,0.4132342,0.4132342,0,0,0,0.4132342,31.93892,5.551115E-17,0,0.1319825,0.4349834,0.4132342,0,0,10.35791,1.30316,0,0.3030009,-0.3030009,3.854265,27.53041,0.1342655,0.4545577,0.105586,0,1.435142
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.395981,36.09311,33.37057,0.3684784,0.3684784,0,0,0,0.3684784,107.4638,0,0,0.395981,0.387872,0.3684784,0,0,10.69457,1.000159,0.008108952,0,0.008108952,3.861958,27.58536,0.1342652,0.4053262,0.3167848,0,1.39614
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9512689,39.40466,32.72915,0.2096617,0.2096617,0,0,0,0.2096617,453.7162,0,0,0.9512689,0.2206965,0.2096617,0,0,10.68646,1.007457,0.7305723,0,0.7305723,4.55504,32.53593,0.1342343,0.2306278,0.7610151,0,1.958726
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.400274,50.14252,32.10417,1.116011,1.116011,0,0,0,1.116011,215.0761,0,0,2.400274,1.174749,1.116011,0,0,9.955892,1.664972,1.225525,0,1.225525,5.717675,40.84045,0.1341826,1.227613,1.920219,0,4.065246
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.593756,63.63756,34.04489,0,0,0,0,0,0,0,0,0,3.593756,0,0,0,0,8.730367,2.767944,3.593756,0,3.593756,9.127011,65.1928,0.1340312,0,2.875005,0,6.3617
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.21366,65.36242,38.57599,0.3167421,0.3167421,0,0,0,0.3167421,1014.599,0,0,3.21366,0.3334127,0.3167421,0,0,5.136611,6.002325,2.880248,0,2.880248,11.85945,84.71021,0.1339101,0.3484163,2.570928,0,9.215984
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.374765,72.81889,43.13176,1.139327,1.139327,0,0,0,1.139327,296.2069,0,0,3.374765,1.199291,1.139327,0,0,2.256363,8.594547,2.175473,0,2.175473,13.92329,99.45187,0.1338188,1.253259,2.699812,0,11.96931
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.763917,82.10525,46.57736,0.1434664,0.1434664,0,0,0,0.1434664,2623.553,3.53201,0,3.763917,0.1510172,0.1434664,0,0,0.08088984,10.55247,0.08088984,0,0.08088984,14.00003,100,0.1338154,0.157813,3.011133,0,14.31639
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.951532,75.58043,49.07727,0.1266542,0.1266542,0,0,0,0.1266542,2330.385,2.818212,0,2.951532,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1338154,0.1393197,2.361226,0,13.57681
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.340621,83.13437,51.34694,1.220969,1.220969,0,0,0,1.220969,273.604,2.05539,0,3.340621,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1338154,1.343066,2.672497,0,13.9659
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.386032,73.61105,52.49821,2.353783,2.353783,0,0,0,2.353783,101.3701,0,0,2.386032,2.477667,2.353783,0,0,0,10.62527,0,0.09163459,-0.09163459,13.90344,99.31007,0.1338154,2.589162,1.908826,0,13.01131
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.742974,67.37576,52.63801,1.803347,1.803347,0,0,0,1.803347,96.65213,0,2.220446E-16,1.742974,1.89826,1.803347,0,0,0.1018162,10.53364,0,0.1552867,-0.1552867,13.73975,98.14088,0.1338154,1.983682,1.394379,0,12.27661
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9289817,60.24941,52.77781,1.454995,1.454995,0,0,0,1.454995,63.84775,0,0,0.9289817,1.531574,1.454995,0,0,0.274357,10.37835,0,0.6025922,-0.6025922,13.10456,93.60383,0.1338154,1.600495,0.7431853,0,11.30733
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09211386,52.27924,51.57719,1.477208,1.477208,0,0,0,1.477208,6.235672,0,2.220446E-16,0.09211386,1.554956,1.477208,0,0,0.9439039,9.775761,0,1.462842,-1.462842,11.56259,82.58977,0.1338154,1.624929,0.07369108,0,9.867874
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03626474,49.16716,48.89636,0.7277409,0.7277409,0,0,0,0.7277409,4.983193,0,1.110223E-16,0.03626474,0.7660431,0.7277409,0,0,2.569284,8.312919,0,0.7297783,-0.7297783,10.79334,77.09511,0.1338154,0.800515,0.02901179,0,8.349183
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,46.4869,46.4869,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.380149,7.58314,0,2.200153,-2.200153,8.474173,60.52968,0.1338154,2.29916,0,0,7.58314
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,44.31592,44.31592,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.824763,5.382987,0,2.119843,-2.119843,6.239661,44.56892,0.1338154,2.215236,0,0,5.382987
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,42.39165,42.39165,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,8.180145,3.263144,0,2.51422,-2.51422,3.58944,25.63881,0.1338154,4.00236,0,5,3.263144
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,40.47559,40.47559,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.97372,0.7489233,3.33,0,3.33,6.748556,48.20387,0.1339018,0.1366809,0,5,0.7489233
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,39.02005,39.02005,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.643723,3.745923,3.33,0,3.33,9.907671,70.76894,0.1339904,0.1622293,0,5,3.745923
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,37.93456,37.93456,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.313723,6.742923,3.33,0,3.33,13.06679,93.334,0.1340776,0.1491474,0,5,6.742923
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,36.81618,36.81618,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.9837232,9.739923,0,0.7950358,-0.7950358,12.22874,87.348,0.1340776,0.8308125,0,0,9.739923
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,35.8047,35.8047,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.867096,8.944887,0,0.1808528,-0.1808528,12.03811,85.98632,0.1340776,0.1889911,0,0,8.944887
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,34.94947,34.94947,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,2.068044,8.764034,0,0.06379528,-0.06379528,11.97086,85.506,0.1340776,0.06666606,0,0,8.764034
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05109268,34.41727,34.06956,0,0,0,0,0,0,0,0,0,0.05109268,0,0,0,0,2.138927,8.700239,0.05109268,0,0.05109268,12.01933,85.85221,0.1340754,0,0.04087415,0,8.751332
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2446423,34.83411,33.16499,0.1167746,0.1167746,0,0,0,0.1167746,209.4997,0,0,0.2446423,0.1229206,0.1167746,0,0,2.087835,8.746222,0.1217218,0,0.1217218,12.13481,86.67704,0.1340703,0.128452,0.1957139,0,8.990865
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.283712,41.63378,32.49889,0.1814571,0.1814571,0,0,0,0.1814571,707.4465,0,0,1.283712,0.1910075,0.1814571,0,0,1.966113,8.855772,1.092705,0,1.092705,13.17144,94.08153,0.1340246,0.1996029,1.02697,0,10.13948
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.172783,47.97367,31.87391,0,0,0,0,0,0,0,1.299375,0,2.172783,0,0,0,0,0.8734083,9.839207,0.8734083,0,0.8734083,14.00003,100,0.133988,0,1.738226,0,12.01199
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.831794,55.92964,33.81464,0,0,0,0,0,0,0,2.831794,0,2.831794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133988,0,2.265435,0,13.45707
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.216855,65.14159,38.3704,0.3317733,0.3317733,0,0,0,0.3317733,969.5943,2.86762,0,3.216855,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.133988,0.3649507,2.573484,0,13.84213
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.377677,72.62003,42.95084,0.4674263,0.4674263,0,0,0,0.4674263,722.6117,2.885649,0,3.377677,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.133988,0.5141689,2.702142,0,14.00295
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.3662,76.96458,46.42112,2.752662,2.752662,0,0,0,2.752662,122.2889,0.4686609,0,3.3662,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.133988,3.027929,2.69296,0,13.99147
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.199522,78.25426,48.93748,0,0,0,0,0,0,0,3.199522,0,3.199522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133988,0,2.559618,0,13.8248
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.868577,77.30196,51.20714,0.1232862,0.1232862,0,0,0,0.1232862,2326.763,2.738802,0,2.868577,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.133988,0.1356148,2.294862,0,13.49385
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.387681,73.47236,52.36663,2.575852,2.575852,0,0,0,2.575852,92.69479,0,0,2.387681,2.711424,2.575852,0,0,0,10.62527,0,0.3237427,-0.3237427,13.65877,97.56247,0.133988,2.833438,1.910145,0,13.01295
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.744688,67.23567,52.49821,0.1394807,0.1394807,0,0,0,0.1394807,1250.845,1.238152,0,1.744688,0.1468218,0.1394807,0,0,0.3597142,10.30153,0.3597142,0,0.3597142,14.00003,100,0.133973,0.1534288,1.395751,0,12.04622
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9307702,60.11718,52.63801,1.462069,1.462069,0,0,0,1.462069,63.66116,0,0,0.9307702,1.53902,1.462069,0,0,0,10.62527,0,0.60825,-0.60825,13.35888,95.42036,0.133973,1.608276,0.7446161,0,11.55604
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09414005,52.15429,51.43739,0.3962571,0.3962571,0,0,0,0.3962571,23.75731,0,0,0.09414005,0.4171128,0.3962571,0,0,0.6758333,10.01702,0,0.3229727,-0.3229727,13.01843,92.98862,0.133973,0.4358829,0.07531204,0,10.11116
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03834217,49.04264,48.75656,0,0,0,0,0,0,0,0,0,0.03834217,0,0,0,0,1.034692,9.694052,0.03834217,0,0.03834217,13.05481,93.24844,0.1339713,0,0.03067373,0,9.732393
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,46.30599,46.30599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9963497,9.728559,0,0,0,13.05481,93.24844,0.1339713,0,0,0,9.728559
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,44.12679,44.12679,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.9963497,9.728559,0,1.437715,-1.437715,11.53932,82.42357,0.1339713,1.502412,0,0,9.728559
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,42.2354,42.2354,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.593811,8.290845,0,2.56059,-2.56059,8.840224,63.14433,0.1339713,2.675817,0,0,8.290845
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,40.31113,40.31113,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.438911,5.730254,0,0.1239642,-0.1239642,8.709554,62.21098,0.1339713,0.1295426,0,0,5.730254
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,38.85558,38.85558,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.576649,5.60629,0,0.3515036,-0.3515036,8.339037,59.56443,0.1339713,0.3673213,0,0,5.60629
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,37.74542,37.74542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.967209,5.254786,0,0,0,8.339037,59.56443,0.1339713,0,0,0,5.254786
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,36.6106,36.6106,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.967209,5.254786,0,0.3589481,-0.3589481,7.960672,56.86183,0.1339713,0.3751008,0,0,5.254786
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,35.59089,35.59089,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.36604,4.895838,0,0.2350213,-0.2350213,7.712938,55.0923,0.1339713,0.2455973,0,0,4.895838
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,34.76033,34.76033,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.627175,4.660817,0,1.049901,-1.049901,6.606246,47.18737,0.1339713,1.097146,0,0,4.660817
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05278314,34.22276,33.86398,1.055431,1.055431,0,0,0,1.055431,5.001096,0,2.220446E-16,0.05278314,1.11098,1.055431,0,0,7.793731,3.610916,0,1.058197,-1.058197,5.490808,39.21997,0.1339713,1.160974,0.04222651,0,3.663699
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.260167,34.7583,32.98407,0.161259,0.161259,0,0,0,0.161259,161.3349,0,0,0.260167,0.1697463,0.161259,0,0,8.969506,2.552719,0.09042072,0,0.09042072,5.576588,39.83269,0.1339676,0.1773849,0.2081336,0,2.812886
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.285831,41.42294,32.28508,0.3996658,0.3996658,0,0,0,0.3996658,321.7266,0,0,1.285831,0.4207008,0.3996658,0,0,8.879086,2.634098,0.8651302,0,0.8651302,6.397323,45.69507,0.1339314,0.4396324,1.028665,0,3.919929
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.424481,49.84495,31.66011,1.464872,1.464872,0,0,0,1.464872,165.508,0,0,2.424481,1.541971,1.464872,0,0,8.013955,3.412715,0.8825107,0,0.8825107,7.234546,51.67522,0.1338945,1.611359,1.939585,0,5.837196
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.748714,54.93177,33.60905,0,0,0,0,0,0,0,0,0,2.748714,0,0,0,0,7.131444,4.206975,2.748714,0,2.748714,9.842205,70.30132,0.1337797,0,2.198972,0,6.955688
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.004914,73.59926,38.16482,1.169138,1.169138,0,0,0,1.169138,342.5527,0,0,4.004914,1.230671,1.169138,0,0,4.38273,6.680817,2.774242,0,2.774242,12.47408,89.10041,0.1336641,1.286052,3.203931,0,10.68573
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.380683,72.41175,42.7617,0.1198616,0.1198616,0,0,0,0.1198616,2820.489,1.646026,0,3.380683,0.1261701,0.1198616,0,0,1.608487,9.177635,1.608487,0,1.608487,14.00003,100,0.1335972,0.1318478,2.704547,0,12.55832
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.931539,71.8338,46.23198,0.05951597,0.05951597,0,0,0,0.05951597,4925.633,2.86889,0,2.931539,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1335972,0.06546757,2.345231,0,13.55681
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.20245,78.05585,48.75656,0.06495479,0.06495479,0,0,0,0.06495479,4930.274,3.134076,0,3.20245,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1335972,0.07145028,2.56196,0,13.82772
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.427715,83.87395,51.06734,0,0,0,0,0,0,0,3.427715,0,3.427715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335972,0,2.742172,0,14.05299
