Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.389539,73.32612,52.22684,1.936915,1.936915,0,0,0,1.936915,123.3683,0.3506814,0,2.389539,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1335972,2.130606,1.911631,0,13.01481
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.746433,67.10506,52.36663,2.090994,2.090994,0,0,0,2.090994,83.52171,0,0,1.746433,2.201046,2.090994,0,0,0,10.62527,0,0.4546124,-0.4546124,13.52082,96.57713,0.1335972,2.300093,1.397147,0,12.37171
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9327245,59.98634,52.49821,0.504788,0.504788,0,0,0,0.504788,184.7755,0,0,0.9327245,0.5313558,0.504788,0,0,0.5051249,10.17066,0.4013687,0,0.4013687,13.9016,99.29692,0.1335805,0.5552668,0.7461796,0,11.10339
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2462315,53.18557,51.2976,1.982233,1.982233,0,0,0,1.982233,12.42192,0,0,0.2462315,2.086561,1.982233,0,0,0.1037562,10.53189,0,1.84033,-1.84033,11.96172,85.44067,0.1335805,2.180457,0.1969852,0,10.77812
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1100142,49.39014,48.56742,1.827362,1.827362,0,0,0,1.827362,6.020382,0,2.220446E-16,0.1100142,1.923539,1.827362,0,0,2.148567,8.691564,0,1.813525,-1.813525,10.0501,71.78625,0.1335805,2.010098,0.08801133,0,8.801578
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,46.14152,46.14152,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.163595,6.878039,0,2.490114,-2.490114,7.425285,53.03764,0.1335805,2.602169,0,0,6.878039
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,43.97054,43.97054,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.930388,4.387925,0,1.776181,-1.776181,5.553026,39.66439,0.1335805,1.856109,0,0,4.387925
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,42.04626,42.04626,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.903922,2.611744,0,2.54232,-2.54232,2.873185,20.52271,0.1335805,4.031725,0,5,2.611744
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,40.13021,40.13021,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.72872,0.06942382,3.33,0,3.33,6.0323,43.08777,0.1336735,0.2170963,0,5,0.06942382
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,38.66645,38.66645,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.398723,3.066424,3.33,0,3.33,9.191416,65.65284,0.1337497,0.02247979,0,5,3.066424
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,37.56451,37.56451,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,5.068723,6.063424,3.33,0,3.33,12.35053,88.2179,0.1338686,0.5238564,0,5,6.063424
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,36.42968,36.42968,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.738723,9.060424,0,0.3181158,-0.3181158,12.01521,85.82274,0.1338686,0.332431,0,0,9.060424
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,35.43465,35.43465,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,2.092185,8.742308,0,0.3460407,-0.3460407,11.65045,83.21732,0.1338686,0.3616125,0,0,8.742308
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008698609,34.63869,34.57941,0.3848706,0.3848706,0,0,0,0.3848706,2.260138,0,5.551115E-17,0.008698609,0.405127,0.3848706,0,0,2.476674,8.396267,0,0.3964284,-0.3964284,11.23258,80.23253,0.1338686,0.4233577,0.006958887,0,8.404966
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06068819,34.08702,33.67484,0.5354132,0.5354132,0,0,0,0.5354132,11.33483,0,1.110223E-16,0.06068819,0.5635929,0.5354132,0,0,2.91715,7.999839,0,0.5029047,-0.5029047,10.70247,76.44605,0.1338686,0.5889545,0.04855056,0,8.060527
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2482991,34.46049,32.77026,0,0,0,0,0,0,0,0,0,0.2482991,0,0,0,0,3.475933,7.496934,0.2482991,0,0.2482991,10.93803,78.1286,0.1338583,0,0.1986393,0,7.745234
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.287631,41.2184,32.0795,0.06914783,0.06914783,0,0,0,0.06914783,1862.142,0,0,1.287631,0.0727872,0.06914783,0,0,3.227634,7.720404,1.214844,0,1.214844,12.09053,86.36074,0.1338079,0.07606262,1.030105,0,9.008035
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.23245,47.9715,31.42985,0.9441785,0.9441785,0,0,0,0.9441785,236.4436,0,0,2.23245,0.9938721,0.9441785,0,0,2.01279,8.813763,1.238578,0,1.238578,13.26555,94.75371,0.1337564,1.038596,1.78596,0,11.04621
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7863675,38.89615,33.39524,1.736508,1.736508,0,0,0,1.736508,45.2844,0,2.220446E-16,0.7863675,1.827904,1.736508,0,0,0.7742124,9.928483,0,1.041536,-1.041536,12.16767,86.91176,0.1337564,1.910159,0.629094,0,10.71485
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.329869,47.79351,37.95101,0.3146257,0.3146257,0,0,0,0.3146257,422.6828,0,0,1.329869,0.3311849,0.3146257,0,0,1.931475,8.886947,0.9986838,0,0.9986838,13.1151,93.67913,0.133715,0.3460882,1.063895,0,10.21682
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.793501,65.9648,42.58078,0.06631229,0.06631229,0,0,0,0.06631229,4212.644,1.790907,0,2.793501,0.06980241,0.06631229,0,0,0.9327909,9.785763,0.9327909,0,0.9327909,14.00003,100,0.1336764,0.07294352,2.234801,0,12.57926
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8927724,52.89983,46.06751,0.9681343,0.9681343,0,0,0,0.9681343,92.21577,0,0,0.8927724,1.019089,0.9681343,0,0,0,10.62527,0,0.1263163,-0.1263163,13.86688,99.04893,0.1336764,1.064948,0.714218,0,11.51805
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.479711,69.98176,48.61676,0.7074737,0.7074737,0,0,0,0.7074737,350.5022,1.59465,0,2.479711,0.7447091,0.7074737,0,0,0.1403514,10.49896,0.1403514,0,0.1403514,14.00003,100,0.1336706,0.7782211,1.983768,0,12.97867
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.371474,71.55472,50.88642,1.821308,1.821308,0,0,0,1.821308,130.2072,0.454307,0,2.371474,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1336706,2.003439,1.897179,0,12.99675
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.392269,73.13053,52.0377,0.1266638,0.1266638,0,0,0,0.1266638,1888.675,2.258938,0,2.392269,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1336706,0.1393302,1.913815,0,13.01754
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.542811,65.05885,52.22684,1.30813,1.30813,0,0,0,1.30813,117.9402,0.1658321,0,1.542811,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1336706,1.438943,1.234249,0,12.16809
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8477718,59.13299,52.36663,0.2395237,0.2395237,0,0,0,0.2395237,353.9407,0.5956416,0,0.8477718,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1336706,0.2634761,0.6782174,0,11.47305
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09817094,51.86283,51.11668,0,0,0,0,0,0,0,0.09817094,0,0.09817094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336706,0,0.07853676,0,10.72344
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05397558,48.8298,48.42763,3.275429,3.275429,1.25,0,0.50625,3.275429,1.647893,0,0,0.05397558,2.132031,2.025429,0,0,0,10.62527,0,2.078055,-2.078055,11.80957,84.35387,0.1336706,3.602972,0.04318047,5,10.67925
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,45.95238,45.95238,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.30895,8.547219,0,3.182635,-3.182635,8.454774,60.39112,0.1336706,3.325854,0,0,8.547219
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,43.7814,43.7814,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.845212,5.364584,0,2.728279,-2.728279,5.578915,39.84932,0.1336706,2.851051,0,0,5.364584
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,41.86535,41.86535,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.876632,2.636305,0,0.3317014,-0.3317014,5.229271,37.35186,0.1336706,0.346628,0,0,2.636305
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,39.94107,39.94107,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.24519,2.304604,0,0.2310926,-0.2310926,4.985678,35.61192,0.1336706,0.2414917,0,0,2.304604
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,38.48553,38.48553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.501959,2.073511,0,0,0,4.985678,35.61192,0.1336706,0,0,0,2.073511
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,37.37537,37.37537,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.501959,2.073511,0,0.2116341,-0.2116341,4.762597,34.01848,0.1336706,0.2211577,0,0,2.073511
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,36.24054,36.24054,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.737108,1.861877,0,0.3762177,-0.3762177,4.366028,31.18585,0.1336706,0.3931475,0,0,1.861877
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,35.22084,35.22084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15513,1.485659,0,0,0,4.366028,31.18585,0.1336706,0,0,0,1.485659
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008968334,34.41019,34.34916,0,0,0,0,0,0,0,0,0,0.008968334,0,0,0,0,10.15513,1.485659,0.008968334,0,0.008968334,4.374537,31.24663,0.1336702,0,0.007174667,0,1.494628
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.0585473,33.84163,33.44458,0.1864107,0.1864107,0,0,0,0.1864107,31.40769,0,0,0.0585473,0.1962218,0.1864107,0,0,10.14616,1.493731,0,0.1376745,-0.1376745,4.229414,30.21004,0.1336702,0.2050518,0.04683784,0,1.552278
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2748324,34.41028,32.54001,0.7119399,0.7119399,0,0,0,0.7119399,38.60331,0,1.110223E-16,0.2748324,0.7494105,0.7119399,0,0,10.29913,1.356056,0,0.4745781,-0.4745781,3.729165,26.63684,0.1336702,0.7831339,0.2198659,0,1.630889
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.61085,43.44376,31.84924,0.4421052,0.4421052,0,0,0,0.4421052,364.359,0,0,1.61085,0.4653739,0.4421052,0,0,10.82644,0.8814784,1.145476,0,1.145476,4.81586,34.39893,0.1336228,0.4863158,1.28868,0,2.492329
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.834322,44.5177,31.22426,1.100719,1.100719,0,0,0,1.100719,166.6476,0,0,1.834322,1.158652,1.100719,0,0,9.680964,1.912407,0.6756703,0,0.6756703,5.456857,38.97747,0.1335948,1.210791,1.467458,0,3.746729
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.974401,47.77609,33.16499,1.482133,1.482133,0,0,0,1.482133,133.2135,0,0,1.974401,1.56014,1.482133,0,0,9.005293,2.52051,0.4142609,0,0.4142609,5.849859,41.78463,0.1335776,1.630347,1.579521,0,4.494912
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.857762,51.86578,37.74542,1.256763,1.256763,0,0,0,1.256763,147.8212,0,0,1.857762,1.322908,1.256763,0,0,8.591032,2.893345,0.5348536,0,0.5348536,6.357266,45.40895,0.1335555,1.382439,1.486209,0,4.751107
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.105358,80.69568,42.36698,2.997182,2.997182,0,0,0,2.997182,136.9739,0,0,4.105358,3.154929,2.997182,0,0,8.056179,3.374713,0.9504292,0,0.9504292,7.258922,51.84934,0.1335162,3.296901,3.284286,0,7.480072
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.374745,76.37055,45.88659,2.42625,2.42625,0,0,0,2.42625,139.093,0,0,3.374745,2.553947,2.42625,0,0,7.10575,4.2301,0.8207976,0,0.8207976,8.0376,57.41131,0.1334823,2.668875,2.699796,0,7.604845
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.207559,77.69274,48.42763,2.343862,2.343862,0,0,0,2.343862,136.8493,0,0,3.207559,2.467223,2.343862,0,0,6.284952,4.968818,0.7403364,0,0.7403364,8.739944,62.42805,0.1334517,2.578248,2.566047,0,8.176377
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.876319,76.75433,50.69728,0.9956078,0.9956078,0,0,0,0.9956078,288.9008,0,0,2.876319,1.048008,0.9956078,0,0,5.544615,5.63512,1.828311,0,1.828311,10.47443,74.81722,0.1333763,1.095169,2.301055,0,8.511439
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.984459,68.85718,51.8979,0.2168752,0.2168752,0,0,0,0.2168752,915.0237,0,0,1.984459,0.2282896,0.2168752,0,0,3.716305,7.2806,1.756169,0,1.756169,12.14048,86.71754,0.1333039,0.2385627,1.587567,0,9.265059
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.905491,68.25115,52.0377,1.969578,1.969578,0,0,0,1.969578,96.74616,4.440892E-16,0,1.905491,2.07324,1.969578,0,0,1.960135,8.861153,0,0.1677489,-0.1677489,11.96366,85.45453,0.1333039,2.166536,1.524393,0,10.76664
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.167523,61.65965,52.1775,0.7510017,0.7510017,0,0,0,0.7510017,155.4621,0,0,1.167523,0.7905281,0.7510017,0,0,2.146523,8.693403,0.3769945,0,0.3769945,12.32131,88.00916,0.1332884,0.8261018,0.9340181,0,9.860926
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09383009,51.68923,50.97688,1.595864,1.595864,0,0,0,1.595864,5.879579,0,2.220446E-16,0.09383009,1.679857,1.595864,0,0,1.769529,9.032699,0,1.586027,-1.586027,10.64949,76.06761,0.1332884,1.755451,0.07506407,0,9.126529
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04329688,48.56877,48.24671,3.295393,3.295393,1.25,0,0.50625,3.295393,1.313861,0,0,0.04329688,2.153045,2.045393,0,0,3.531781,7.446671,0,2.109748,-2.109748,8.425617,60.18286,0.1332884,3.624932,0.03463751,5,7.489968
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,45.77147,45.77147,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,5.875945,5.336924,3.33,0,3.33,11.58473,82.74792,0.1334303,0.7964158,0,5,5.336924
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,43.60049,43.60049,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,2.545945,8.333923,0,2.348736,-2.348736,9.108947,65.06378,0.1334303,2.454429,0,0,8.333923
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,41.67621,41.67621,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,5.155652,5.985188,0,1.122818,-1.122818,7.925394,56.60984,0.1334303,1.173344,0,0,5.985188
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,39.78483,39.78483,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,6.403227,4.86237,0,0.5149876,-0.5149876,7.382549,52.73239,0.1334303,0.5381621,0,0,4.86237
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,38.29639,38.29639,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,6.975435,4.347382,0,0.1812775,-0.1812775,7.191465,51.36751,0.1334303,0.189435,0,0,4.347382
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,37.18623,37.18623,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,7.176855,4.166105,0,0.3564427,-0.3564427,6.815742,48.68377,0.1334303,0.3724826,0,0,4.166105
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,36.03496,36.03496,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,7.572902,3.809662,0,0.2631589,-0.2631589,6.538348,46.70239,0.1334303,0.275001,0,0,3.809662
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,35.01525,35.01525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.865301,3.546503,0,0,0,6.538348,46.70239,0.1334303,0,0,0,3.546503
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009443898,34.19954,34.13535,0.2378928,0.2378928,0,0,0,0.2378928,3.969813,0,0,0.009443898,0.2504134,0.2378928,0,0,7.865301,3.546503,0,0.2409696,-0.2409696,6.284344,44.88808,0.1334303,0.2616821,0.007555118,0,3.555947
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2018317,34.61419,33.239,0,0,0,0,0,0,0,0,0,0.2018317,0,0,0,0,8.133045,3.305534,0.2018317,0,0.2018317,6.475818,46.25575,0.133422,0,0.1614653,0,3.507365
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1712272,33.46833,32.30975,0.1866436,0.1866436,0,0,0,0.1866436,91.74023,0,0,0.1712272,0.1964669,0.1866436,0,0,7.931213,3.487182,0,0.02523968,-0.02523968,6.449214,46.06572,0.133422,0.2053079,0.1369818,0,3.658409
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6350898,35.98254,31.61899,0.224481,0.224481,0,0,0,0.224481,282.9147,0,0,0.6350898,0.2362958,0.224481,0,0,7.959258,3.461942,0.398794,0,0.398794,6.827542,48.76806,0.1334056,0.2469291,0.5080718,0,4.097032
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.016046,38.03929,30.96934,0.5002363,0.5002363,0,0,0,0.5002363,203.1132,0,0,1.016046,0.5265646,0.5002363,0,0,7.560463,3.820857,0.4894817,0,0.4894817,7.291905,52.08493,0.1333854,0.5502599,0.812837,0,4.836903
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.059655,40.44387,32.9594,1.613642,1.613642,0,0,0,1.613642,65.66858,2.220446E-16,0,1.059655,1.69857,1.613642,0,0,7.070982,4.261391,0,0.6389145,-0.6389145,6.618431,47.27441,0.1333854,1.775006,0.8477243,0,5.321046
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.909624,52.0744,37.53984,0.9695083,0.9695083,0,0,0,0.9695083,196.9683,0,0,1.909624,1.020535,0.9695083,0,0,7.780887,3.622476,0.8890893,0,0.8890893,7.461895,53.29914,0.1333489,1.066459,1.527699,0,5.5321
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.77751,76.28661,42.18606,0.9695559,0.9695559,0,0,0,0.9695559,389.6124,0,0,3.77751,1.020585,0.9695559,0,0,6.891798,4.422657,2.756924,0,2.756924,10.07734,71.98087,0.1332355,1.066511,3.022008,0,8.200166
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.377765,76.16045,45.69746,0.4356796,0.4356796,0,0,0,0.4356796,775.2864,0,0,3.377765,0.4586101,0.4356796,0,0,4.134873,6.903888,2.919155,0,2.919155,12.8467,91.76193,0.1331157,0.4792475,2.702212,0,10.28165
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.071126,65.53048,48.24671,0.313948,0.313948,0,0,0,0.313948,659.7037,0.5249363,0,2.071126,0.3304716,0.313948,0,0,1.215719,9.531128,1.215719,0,1.215719,14.00003,100,0.1330659,0.3453428,1.656901,0,11.60225
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.194377,60.15752,50.55749,0.8694701,0.8694701,0,0,0,0.8694701,137.3683,0.279145,0,1.194377,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1330659,0.9564171,0.9555013,0,11.81965
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.944059,68.30629,51.75811,0,0,0,0,0,0,0,1.944059,0,1.944059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330659,0,1.555247,0,12.56933
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.664396,65.81558,51.8979,1.708121,1.708121,0,0,0,1.708121,97.4402,0,2.220446E-16,1.664396,1.798022,1.708121,0,0,0,10.62527,0,0.1336256,-0.1336256,13.85917,98.9939,0.1330659,1.878933,1.331517,0,12.28967
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8485523,58.84635,52.08704,2.043597,2.043597,0,0,0,2.043597,41.5225,0,4.440892E-16,0.8485523,2.151154,2.043597,0,0,0.1484729,10.49165,0,1.302602,-1.302602,12.48611,89.18633,0.1330659,2.247956,0.6788418,0,11.3402
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3355597,53.41388,50.83708,0.4866043,0.4866043,0,0,0,0.4866043,68.95946,0,0,0.3355597,0.5122151,0.4866043,0,0,1.595808,9.189047,0,0.1766554,-0.1766554,12.2999,87.85625,0.1330659,0.5352648,0.2684478,0,9.524607
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1523285,49.24499,48.10691,1.52979,1.52979,0,0,0,1.52979,9.957477,0,2.220446E-16,0.1523285,1.610305,1.52979,0,0,1.792092,9.012391,0,1.457977,-1.457977,10.76306,76.87883,0.1330659,1.682769,0.1218628,0,9.16472
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,45.607,45.607,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.412066,7.554414,0,1.941623,-1.941623,8.716408,62.25993,0.1330659,2.028996,0,0,7.554414
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,43.43602,43.43602,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.569425,5.612792,0,2.670476,-2.670476,5.901478,42.15333,0.1330659,4.165648,0,5,5.612792
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,41.51175,41.51175,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.536621,2.942315,2.744205,0,2.744205,8.504859,60.74887,0.1332231,2.3225,0,5,2.942315
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,39.62036,39.62036,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.792416,5.412099,3.33,0,3.33,11.66397,83.31394,0.1333458,0.57603,0,5,5.412099
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,38.11548,38.11548,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.462416,8.4091,0,0.1400657,-0.1400657,11.51633,82.25935,0.1333458,0.1463686,0,0,8.4091
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,37.00532,37.00532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618045,8.269033,0,0,0,11.51633,82.25935,0.1333458,0,0,0,8.269033
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,35.84582,35.84582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618045,8.269033,0,0,0,11.51633,82.25935,0.1333458,0,0,0,8.269033
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,34.80967,34.80967,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.618045,8.269033,0,0.2333392,-0.2333392,11.27037,80.50249,0.1333458,0.2438394,0,0,8.269033
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01144358,34.03213,33.95443,0.2134862,0.2134862,0,0,0,0.2134862,5.360336,0,2.775558E-17,0.01144358,0.2247224,0.2134862,0,0,2.877311,8.035695,0,0.2132788,-0.2132788,11.04556,78.89667,0.1333458,0.2348349,0.009154864,0,8.047138
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1215601,33.84961,33.02519,0.2197496,0.2197496,0,0,0,0.2197496,55.31758,0,2.775558E-17,0.1215601,0.2313153,0.2197496,0,0,3.114287,7.822416,0,0.1097552,-0.1097552,10.92986,78.0703,0.1333458,0.2417245,0.09724811,0,7.943976
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3266944,34.32623,32.10417,0.3461149,0.3461149,0,0,0,0.3461149,94.38898,0,0,0.3266944,0.3643315,0.3461149,0,0,3.236237,7.712661,0,0.03763716,-0.03763716,10.89019,77.78692,0.1333458,0.3807264,0.2613555,0,8.039355
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6143991,35.61714,31.40518,0,0,0,0,0,0,0,0,0,0.6143991,0,0,0,0,3.278056,7.675024,0.6143991,0,0.6143991,11.47306,81.95027,0.1333206,0,0.4915193,0,8.289423
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7541419,35.94406,30.76375,0.5049591,0.5049591,0,0,0,0.5049591,149.3471,0,0,0.7541419,0.5315359,0.5049591,0,0,2.663657,8.227983,0.222606,0,0.222606,11.68424,83.45872,0.1333115,0.555455,0.6033135,0,8.982124
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.280467,41.85355,32.72915,0.442537,0.442537,0,0,0,0.442537,289.3469,0,0,1.280467,0.4658284,0.442537,0,0,2.441051,8.428329,0.8146386,0,0.8146386,12.45708,88.97895,0.1332782,0.4867907,1.024374,0,9.708796
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5216776,41.02411,37.32603,1.108068,1.108068,0,0,0,1.108068,47.07994,0,2.220446E-16,0.5216776,1.166387,1.108068,0,0,1.626413,9.161503,0,0.6447095,-0.6447095,11.77749,84.12479,0.1332782,1.218875,0.4173421,0,9.683181
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2925037,44.11124,41.99693,0.3731378,0.3731378,0,0,0,0.3731378,78.39028,0,5.551115E-17,0.2925037,0.3927766,0.3731378,0,0,2.342757,8.516793,0,0.1002729,-0.1002729,11.6718,83.36981,0.1332782,0.4104516,0.234003,0,8.809298
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2282137,47.22404,45.54121,2.811336,2.811336,0,0,0,2.811336,8.117624,0,0,0.2282137,2.959301,2.811336,0,0,2.454171,8.41652,0,2.731087,-2.731087,8.792978,62.80686,0.1332782,3.09247,0.182571,0,8.644734
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4272417,51.29268,48.05758,0.5204687,0.5204687,0,0,0,0.5204687,82.08788,0,1.110223E-16,0.4272417,0.5478618,0.5204687,0,0,5.488712,5.685433,0,0.1206201,-0.1206201,8.665833,61.89869,0.1332782,0.5725155,0.3417933,0,6.112675
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9287308,57.71785,50.37657,1.265018,1.265018,0,0,0,1.265018,73.41643,0,2.220446E-16,0.9287308,1.331598,1.265018,0,0,5.622735,5.564813,0,0.4028668,-0.4028668,8.241175,58.86541,0.1332782,1.39152,0.7429847,0,6.493544
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3286481,54.11269,51.57719,0.273533,0.273533,0,0,0,0.273533,120.1493,0,0,0.3286481,0.2879295,0.273533,0,0,6.070364,5.161946,0.04071863,0,0.04071863,8.279803,59.14134,0.1332765,0.3008863,0.2629185,0,5.490594
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02727102,51.96552,51.75811,0.211417,0.211417,0,0,0,0.211417,12.89916,0,2.775558E-17,0.02727102,0.2225442,0.211417,0,0,6.029646,5.198593,0,0.1952732,-0.1952732,8.073968,57.67108,0.1332765,0.2325587,0.02181682,0,5.225864
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01332446,51.99927,51.8979,1.683137,1.683137,0,0,0,1.683137,0.7916442,0,2.220446E-16,0.01332446,1.771723,1.683137,0,0,6.246616,5.00332,0,1.758398,-1.758398,6.220453,44.43172,0.1332765,1.85145,0.01065956,0,5.016644
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1499461,51.83677,50.69728,0,0,0,0,0,0,0,0,0,0.1499461,0,0,0,0,8.200392,3.244921,0.1499461,0,0.1499461,6.362704,45.4478,0.1332704,0,0.1199569,0,3.394867
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05290714,48.31066,47.91777,6.106099,6.106099,2.844958,0,0.9416735,6.106099,0.8664639,0,0,0.05290714,3.43278,3.261141,0,0,8.050446,3.379873,0,3.379873,-3.379873,2.800006,20,0.1332704,6.716709,0.04232571,5,3.43278
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,45.42608,45.42608,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1333656,0.2544405,0,5,0
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,43.24688,43.24688,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1334434,0.05003425,0,5,2.997
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,41.3555,41.3555,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1336178,1.195799,0,5,5.994
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,39.45589,39.45589,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.81586,8.991,0,0.7061211,-0.7061211,11.53303,82.37865,0.1336178,0.7378966,0,0,8.991
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,37.97568,37.97568,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.600439,8.284879,0,0.9335006,-0.9335006,10.54904,75.35013,0.1336178,0.9755082,0,0,8.284879
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,36.84085,36.84085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637662,7.351378,0,0,0,10.54904,75.35013,0.1336178,0,0,0,7.351378
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,35.68957,35.68957,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.637662,7.351378,0,0.3936691,-0.3936691,10.13408,72.38611,0.1336178,0.4113842,0,0,7.351378
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,34.6452,34.6452,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,4.075072,6.957709,0,0.1659909,-0.1659909,9.959105,71.13632,0.1336178,0.1734605,0,0,6.957709
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01232239,33.84887,33.7653,0.003900265,0.003900265,0,0,0,0.003900265,315.9373,0,0,0.01232239,0.004105542,0.003900265,0,0,4.259507,6.791718,0.008216851,0,0.008216851,9.966901,71.192,0.1336174,0.004290292,0.009857915,0,6.80404
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1132222,33.61103,32.84428,0.2815049,0.2815049,0,0,0,0.2815049,40.22035,0,0,0.1132222,0.2963209,0.2815049,0,0,4.25129,6.799113,0,0.1830987,-0.1830987,9.773897,69.81342,0.1336174,0.3096554,0.0905778,0,6.912336
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4109964,34.71714,31.91503,0.1708498,0.1708498,0,0,0,0.1708498,240.5601,0,0,0.4109964,0.1798419,0.1708498,0,0,4.454733,6.616014,0.2311546,0,0.2311546,9.99319,71.37978,0.133608,0.1879348,0.3287972,0,7.027011
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9388422,37.74514,31.22426,0.5325435,0.5325435,0,0,0,0.5325435,176.294,0,0,0.9388422,0.5605721,0.5325435,0,0,4.223578,6.824054,0.3782701,0,0.3782701,10.35205,73.94305,0.1335925,0.5857979,0.7510737,0,7.762896
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.297089,39.69328,30.57462,1.271177,1.271177,0,0,0,1.271177,102.0384,0,0,1.297089,1.338081,1.271177,0,0,3.845308,7.164497,0,0.0409924,-0.0409924,10.30884,73.63441,0.1335925,1.398295,1.037671,0,8.461586
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.235717,49.24331,32.54001,0,0,0,0,0,0,0,0,0,2.235717,0,0,0,0,3.890855,7.123505,2.235717,0,2.235717,12.42983,88.78429,0.1335011,0,1.788574,0,9.359221
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.381306,47.31186,37.12045,1.894219,1.894219,0,0,0,1.894219,72.92217,0,0,1.381306,1.993915,1.894219,0,0,1.655138,9.13565,0,0.6126092,-0.6126092,11.78408,84.17182,0.1335011,2.083641,1.105045,0,10.51696
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.766394,55.55094,41.79134,0.405235,0.405235,0,0,0,0.405235,435.8937,0,0,1.766394,0.4265631,0.405235,0,0,2.335815,8.523041,1.339831,0,1.339831,13.05515,93.25092,0.1334465,0.4457585,1.413115,0,10.28943
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.924743,60.88385,45.33562,2.522766,2.522766,0,0,0,2.522766,76.29496,0,0,1.924743,2.655543,2.522766,0,0,0.9959847,9.728888,0,0.7307998,-0.7307998,12.28482,87.74857,0.1334465,2.775042,1.539794,0,11.65363
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.156254,56.97016,47.87666,1.927068,1.927068,0,0,0,1.927068,60.00069,0,0,1.156254,2.028492,1.927068,0,0,1.807984,8.998088,0,0.8722385,-0.8722385,11.3654,81.18129,0.1334465,2.119775,0.9250032,0,10.15434
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7978993,56.44016,50.18744,0.5653673,0.5653673,0,0,0,0.5653673,141.1294,0,0,0.7978993,0.5951235,0.5653673,0,0,2.777138,8.12585,0.2027758,0,0.2027758,11.55777,82.55536,0.1334382,0.6219041,0.6383194,0,8.923749
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.305758,53.74112,51.38805,0.9523028,0.9523028,0,0,0,0.9523028,32.10723,0,0,0.305758,1.002424,0.9523028,0,0,2.574363,8.308348,0,0.6966659,-0.6966659,10.82342,77.31001,0.1334382,1.047533,0.2446064,0,8.614106
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3610058,54.36707,51.57719,2.380991,2.380991,0,0,0,2.380991,15.16199,0,0,0.3610058,2.506306,2.380991,0,0,3.348436,7.611682,0,2.145301,-2.145301,8.562078,61.15757,0.1334382,2.61909,0.2888046,0,7.972688
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6118318,56.55648,51.75811,0.6800557,0.6800557,0,0,0,0.6800557,89.96789,0,0,0.6118318,0.7158481,0.6800557,0,0,5.732103,5.466381,0,0.1040163,-0.1040163,8.452435,60.37441,0.1334382,0.7480613,0.4894654,0,6.078213
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3497637,53.24026,50.55749,1.835066,1.835066,0,0,0,1.835066,19.06,0,0,0.3497637,1.931649,1.835066,0,0,5.847677,5.362365,0,1.581885,-1.581885,6.784981,48.46405,0.1334382,2.018573,0.2798109,0,5.712129
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1340078,48.7844,47.7862,1.091673,1.091673,0,0,0,1.091673,12.27544,0,0,0.1340078,1.14913,1.091673,0,0,7.605327,3.78048,0,1.015122,-1.015122,5.714949,40.82098,0.1334382,1.200841,0.1072062,0,3.914488
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,45.21228,45.21228,2.42596,2.42596,1.25,0,0.50625,2.42596,0,0,4.440892E-16,0,1.237852,1.17596,0,0,8.73324,2.765358,0,1.237852,-1.237852,4.410138,31.50092,0.1334382,2.668556,0,5,2.765358
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,43.06597,43.06597,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.10863,1.527505,3.33,0,3.33,7.569253,54.06599,0.1335114,0,0,5,1.527505
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,41.16636,41.16636,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.778632,4.524506,3.33,0,3.33,10.72837,76.63105,0.1335845,0,0,5,4.524506
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,39.27497,39.27497,0.02805413,0.02805413,3.533317,0,1.129596,0.02805413,0,0,0,0,0,0,3.505263,3.33,3.448632,7.521505,3.33,0,3.33,13.88748,99.19611,0.13366,0.03085954,0,5,7.521505
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,37.79477,37.79477,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,0.118632,10.51851,0,0.352933,-0.352933,13.51546,96.5388,0.13366,0.368815,0,0,10.51851
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,36.65993,36.65993,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,0.5107797,10.16557,0,0.2056517,-0.2056517,13.29868,94.99041,0.13366,0.2149061,0,0,10.16557
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,35.47577,35.47577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7392817,9.959921,0,0,0,13.29868,94.99041,0.13366,0,0,0,9.959921
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,34.46429,34.46429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7392817,9.959921,0,0,0,13.29868,94.99041,0.13366,0,0,0,9.959921
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01410032,33.67991,33.58438,0.44242,0.44242,0,0,0,0.44242,3.187089,0,0,0.01410032,0.4657053,0.44242,0,0,0.7392817,9.959921,0,0.451605,-0.451605,12.82265,91.59018,0.13366,0.486662,0.01128026,0,9.974021
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07087984,33.13376,32.65514,0,0,0,0,0,0,0,0,0,0.07087984,0,0,0,0,1.241065,9.508316,0.07087984,0,0.07087984,12.88989,92.07048,0.1336571,0,0.05670387,0,9.579196
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2743304,33.59171,31.73412,0.08045024,0.08045024,0,0,0,0.08045024,340.9939,0,0,0.2743304,0.08468446,0.08045024,0,0,1.170185,9.572107,0.189646,0,0.189646,13.06981,93.35558,0.1336494,0.08849526,0.2194643,0,9.846438
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.59903,42.4742,31.03513,0.4471964,0.4471964,0,0,0,0.4471964,357.5676,0.1477574,0,1.59903,0.470733,0.4471964,0,0,0.9805391,9.742789,0.9805391,0,0.9805391,14.00003,100,0.1336095,0.491916,1.279224,0,11.34182
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.654353,50.34302,30.36903,1.081859,1.081859,0,0,0,1.081859,245.3512,1.515554,0,2.654353,1.138799,1.081859,0,0,0,10.62527,0,0,0,14.00003,100,0.1336095,1.190045,2.123482,0,13.27963
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.847327,54.3339,32.33442,0.3152871,0.3152871,0,0,0,0.3152871,903.0903,2.515446,0,2.847327,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1336095,0.3468158,2.277862,0,13.4726
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.235834,63.54247,36.91486,1.649579,1.649579,0,0,0,1.649579,196.1612,1.499435,0,3.235834,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1336095,1.814537,2.588667,0,13.86111
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.397337,71.12693,41.61042,0.3985485,0.3985485,0,0,0,0.3985485,852.4275,2.977812,0,3.397337,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1336095,0.4384034,2.71787,0,14.02261
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.386815,75.51974,45.12182,0.9679271,0.9679271,0,0,0,0.9679271,349.904,2.367945,0,3.386815,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1336095,1.06472,2.709452,0,14.01209
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.219664,76.88346,47.68752,1.610754,1.610754,0,0,0,1.610754,199.8855,1.524133,0,3.219664,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1336095,1.77183,2.575731,0,13.84494
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.886668,76.06237,50.04764,1.511714,1.511714,0,0,0,1.511714,190.9533,1.29539,0,2.886668,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1336095,1.662885,2.309334,0,13.51194
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.404718,72.32524,51.24825,0,0,0,0,0,0,0,2.404718,0,2.404718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336095,0,1.923775,0,13.02999
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.761171,66.20512,51.43739,1.150409,1.150409,0,0,0,1.150409,153.0909,0.5502149,0,1.761171,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1336095,1.265449,1.408937,0,12.38645
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9482188,59.18928,51.61831,1.993448,1.993448,0,0,0,1.993448,47.56676,0,0,0.9482188,2.098366,1.993448,0,0,0,10.62527,0,1.150148,-1.150148,12.78767,91.34029,0.1336095,2.192793,0.758575,0,11.57349
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1079275,51.19327,50.37657,1.301297,1.301297,0,0,0,1.301297,8.293839,0,0,0.1079275,1.369786,1.301297,0,0,1.277942,9.475126,0,1.261859,-1.261859,11.45755,81.83948,0.1336095,1.431427,0.08634198,0,9.583054
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05247924,47.98595,47.59706,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8114495,0,8.881784E-16,0.05247924,3.505263,3.33,0,0,2.680007,8.213267,0,3.452784,-3.452784,7.817996,55.84272,0.1336095,7.114079,0.04198339,5,8.265747
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,45.05603,45.05603,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.516434,4.760484,2.797637,0,2.797637,10.47207,74.80033,0.1337676,2.260631,0,5,4.760484
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,42.9015,42.9015,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.718797,7.278357,0.1917313,0,0.1917313,10.65396,76.09956,0.1337785,5.277995,0,5,7.278357
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,40.98544,40.98544,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.527066,7.450915,3.33,0,3.33,13.81308,98.66463,0.1339107,0.7114815,0,5,7.450915
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,39.08584,39.08584,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.1970654,10.44792,0,0.4166473,-0.4166473,13.37389,95.5276,0.1339107,0.4353964,0,0,10.44792
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,37.60563,37.60563,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.6600068,10.03127,0,0.170741,-0.170741,13.19391,94.24205,0.1339107,0.1784243,0,0,10.03127
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,36.44613,36.44613,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.849719,9.860527,0,0.5815891,-0.5815891,12.58086,89.86314,0.1339107,0.6077606,0,0,9.860527
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,35.29485,35.29485,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.495929,9.278938,0,0.3387636,-0.3387636,12.22378,87.31252,0.1339107,0.354008,0,0,9.278938
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,34.25048,34.25048,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.872333,8.940174,0,0.2359082,-0.2359082,11.97511,85.53632,0.1339107,0.246524,0,0,8.940174
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01423233,33.46687,33.37057,0.07874713,0.07874713,0,0,0,0.07874713,18.07346,0,0,0.01423233,0.08289172,0.07874713,0,0,2.134453,8.704267,0,0.06865939,-0.06865939,11.90273,85.01936,0.1339107,0.08662184,0.01138587,0,8.718498
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.0667928,32.8752,32.42488,0.5130966,0.5130966,0,0,0,0.5130966,13.01759,0,0,0.0667928,0.5401018,0.5130966,0,0,2.210742,8.635607,0,0.473309,-0.473309,11.40382,81.45572,0.1339107,0.5644063,0.05343424,0,8.702399
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2580171,33.26397,31.52031,0.1224074,0.1224074,0,0,0,0.1224074,210.7855,0,0,0.2580171,0.1288499,0.1224074,0,0,2.73664,8.162298,0.1291672,0,0.1291672,11.52636,82.33099,0.1339055,0.1346481,0.2064136,0,8.420315
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.659004,42.71577,30.82954,0.4428617,0.4428617,0,0,0,0.4428617,374.6099,0,0,1.659004,0.4661703,0.4428617,0,0,2.607473,8.278548,1.192834,0,1.192834,12.65798,90.41399,0.1338569,0.4871479,1.327203,0,9.937552
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.185768,46.17237,30.16344,0,0,0,0,0,0,0,0.7711285,0,2.185768,0,0,0,0,1.414639,9.352098,1.414639,0,1.414639,14.00003,100,0.1337994,0,1.748614,0,11.53787
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.849173,54.08072,32.10417,1.728667,1.728667,0,0,0,1.728667,164.819,1.029523,0,2.849173,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1337994,1.901534,2.279338,0,13.47445
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.238174,63.30331,36.70105,1.892682,1.892682,0,0,0,1.892682,171.0892,1.245878,0,3.238174,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1337994,2.08195,2.590539,0,13.86345
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.400349,70.8877,41.39662,1.638548,1.638548,0,0,0,1.638548,207.522,1.675561,0,3.400349,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1337994,1.802403,2.720279,0,14.02562
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.389523,75.31691,44.9409,0.3063864,0.3063864,0,0,0,0.3063864,1106.29,3.067011,0,3.389523,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1337994,0.337025,2.711618,0,14.0148
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.00369,86.69672,47.5066,1.163496,1.163496,0,0,0,1.163496,344.1086,2.778957,0,4.00369,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1337994,1.279846,3.202952,0,14.62896
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.349606,81.28194,49.86672,0,0,0,0,0,0,0,3.349606,0,3.349606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337994,0,2.679685,0,13.97488
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.407856,72.14365,51.06734,0.6304649,0.6304649,0,0,0,0.6304649,381.9176,1.744209,0,2.407856,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1337994,0.6935114,1.926285,0,13.03313
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.764478,66.02476,51.24825,0.9404479,0.9404479,0,0,0,0.9404479,187.6211,0.7745333,0,1.764478,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1337994,1.034493,1.411583,0,12.38975
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.219302,61.31654,51.43739,1.396017,1.396017,0,0,0,1.396017,87.34146,2.220446E-16,0,1.219302,1.469492,1.396017,0,0,0,10.62527,0,0.25019,-0.25019,13.7363,98.11626,0.1337994,1.535619,0.9754416,0,11.84458
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09852623,50.9813,50.23677,1.261791,1.261791,0,0,0,1.261791,7.808445,0,2.220446E-16,0.09852623,1.328201,1.261791,0,0,0.2779889,10.37508,0,1.229674,-1.229674,12.44011,88.85778,0.1337994,1.38797,0.07882098,0,10.47361
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05443159,47.81907,47.41615,0.7218449,0.7218449,0,0,0,0.7218449,7.540622,0,0,0.05443159,0.7598367,0.7218449,0,0,1.644294,9.14541,0,0.7054052,-0.7054052,11.69655,83.54663,0.1337994,0.7940294,0.04354528,0,9.199841
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007016635,44.91787,44.86689,0.1908537,0.1908537,0,0,0,0.1908537,3.676448,0,2.775558E-17,0.007016635,0.2008986,0.1908537,0,0,2.428077,8.440004,0,0.1938819,-0.1938819,11.49218,82.08685,0.1337994,0.209939,0.005613307,0,8.447021
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,42.69591,42.69591,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.643502,8.246122,0,2.320989,-2.320989,9.045645,64.61162,0.1337994,2.425434,0,0,8.246122
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,40.77164,40.77164,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.222379,5.925134,0,2.649244,-2.649244,6.253097,44.66489,0.1337994,2.76846,0,0,5.925134
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,38.88025,38.88025,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.165983,3.27589,0,0.3713181,-0.3713181,5.861692,41.86915,0.1337994,0.3880275,0,0,3.27589
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,37.37537,37.37537,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.578559,2.904571,0,0.2599459,-0.2599459,5.587686,39.91196,0.1337994,0.2716435,0,0,2.904571
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,36.24054,36.24054,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.867388,2.644625,0,0.2871482,-0.2871482,5.285005,37.74996,0.1337994,0.3000698,0,0,2.644625
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,35.06459,35.06459,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.186441,2.357477,0,0.3374883,-0.3374883,4.929261,35.20894,0.1337994,0.3526753,0,0,2.357477
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,34.02022,34.02022,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.561428,2.019989,0,0.1487416,-0.1487416,4.772473,34.08903,0.1337994,0.155435,0,0,2.019989
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03006566,33.3436,33.14032,0,0,0,0,0,0,0,0,0,0.03006566,0,0,0,0,9.726696,1.871247,0.03006566,0,0.03006566,4.800996,34.29276,0.1337981,0,0.02405252,0,1.901313
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2420666,33.83618,32.19463,0,0,0,0,0,0,0,0,0,0.2420666,0,0,0,0,9.69663,1.898306,0.2420666,0,0.2420666,5.030641,35.93308,0.1337883,0,0.1936533,0,2.140373
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2570453,33.02464,31.29005,0.2395421,0.2395421,0,0,0,0.2395421,107.3069,0,0,0.2570453,0.2521496,0.2395421,0,0,9.454564,2.116166,0.004895668,0,0.004895668,5.035285,35.96625,0.1337881,0.2634963,0.2056362,0,2.373212
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.093143,38.18803,30.57462,0.1775037,0.1775037,0,0,0,0.1775037,615.8422,0,0,1.093143,0.186846,0.1775037,0,0,9.449669,2.120573,0.9062966,0,0.9062966,5.895074,42.10759,0.1337513,0.195254,0.874514,0,3.213715
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.175547,38.09094,29.90852,0,0,0,0,0,0,0,0,0,1.175547,0,0,0,0,8.543372,2.936239,1.175547,0,1.175547,7.010295,50.07344,0.1337035,0,0.9404375,0,4.111786
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.535567,42.88772,31.87391,0.4934267,0.4934267,0,0,0,0.4934267,311.2048,0,0,1.535567,0.5193965,0.4934267,0,0,7.367825,3.994232,1.016171,0,1.016171,7.974319,56.95931,0.1336623,0.5427693,1.228454,0,5.529799
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6374518,40.98857,36.4708,2.359368,2.359368,0,0,0,2.359368,27.0179,0,0,0.6374518,2.483546,2.359368,0,0,6.351654,4.908785,0,1.846094,-1.846094,6.028366,43.05967,0.1336623,2.595305,0.5099614,0,5.546237
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6055562,45.58488,41.16636,2.653013,2.653013,0,0,0,2.653013,22.82523,0,0,0.6055562,2.792645,2.653013,0,0,8.402869,3.062692,0,2.187088,-2.187088,3.722972,26.59261,0.1336623,2.918314,0.4844449,0,3.668248
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.621774,57.53029,44.7271,0.02546698,0.02546698,0,0,0,0.02546698,6368.146,0,0,1.621774,0.02680734,0.02546698,0,0,10.83297,0.8756031,1.594967,0,1.594967,5.236091,37.40057,0.1335976,0.02801367,1.297419,0,2.497377
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.347083,77.8834,47.30102,3.326573,3.326573,5,0,1.53,3.326573,100.6165,0,0,3.347083,0,0,1.673427,1.589756,9.238001,2.311073,4.936838,0,4.936838,9.919586,70.85405,0.1337424,3.65923,2.677666,5,5.658156
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.259652,79.87801,49.63647,1.242129,1.242129,2.338457,0,0.8033987,1.242129,262.4245,0,0,3.259652,0,0,1.096327,1.041511,4.301163,6.754228,4.301163,0,4.301163,14.00003,100,0.1336682,1.366342,2.607722,5,10.01388
