Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.121415,69.04009,50.88642,0.8575792,0.8575792,0,0,0,0.8575792,247.3724,1.2187,0,2.121415,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1336682,0.9433372,1.697132,0,12.74669
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.66147,64.86761,51.06734,0.6708528,0.6708528,0,0,0,0.6708528,247.6653,0.9553089,0,1.66147,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1336682,0.737938,1.329176,0,12.28674
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9551815,58.85752,51.24825,1.92103,1.92103,0,0,0,1.92103,49.72235,0,2.220446E-16,0.9551815,2.022137,1.92103,0,0,0,10.62527,0,1.066956,-1.066956,12.87536,91.96666,0.1336682,2.113133,0.7641452,0,11.58046
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.241995,51.88724,50.04764,0,0,0,0,0,0,0,0,0,0.241995,0,0,0,0,1.185506,9.558318,0.241995,0,0.241995,13.10493,93.60649,0.1336584,0,0.193596,0,9.800314
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1787315,48.58126,47.25168,0.5303178,0.5303178,0,0,0,0.5303178,33.70271,0,0,0.1787315,0.5582293,0.5303178,0,0,0.9435113,9.776114,0,0.3794978,-0.3794978,12.70491,90.74917,0.1336584,0.5833496,0.1429852,0,9.954845
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02001563,44.80663,44.66131,1.235791,1.235791,0,0,0,1.235791,1.619661,0,2.220446E-16,0.02001563,1.300833,1.235791,0,0,1.365175,9.396616,0,1.280817,-1.280817,11.35481,81.10561,0.1336584,1.35937,0.0160125,0,9.416632
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,42.50677,42.50677,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.788306,8.115799,0,1.12007,-1.12007,10.17415,72.67236,0.1336584,1.170473,0,0,8.115799
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,40.56605,40.56605,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,4.032828,6.995729,0,2.377586,-2.377586,7.667956,54.771,0.1336584,2.484577,0,0,6.995729
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,38.66645,38.66645,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.67459,4.618143,0,0.2847436,-0.2847436,7.36781,52.62711,0.1336584,0.297557,0,0,4.618143
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,37.18623,37.18623,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.990972,4.333399,0,0.1887831,-0.1887831,7.168815,51.20572,0.1336584,0.1972783,0,0,4.333399
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,36.03496,36.03496,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.200731,4.144616,0,0.005920971,-0.005920971,7.162573,51.16114,0.1336584,0.006187415,0,0,4.144616
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,34.85079,34.85079,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.20731,4.138695,0,0.357429,-0.357429,6.78581,48.46998,0.1336584,0.3735133,0,0,4.138695
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,33.81464,33.81464,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.604453,3.781266,0,0.2004426,-0.2004426,6.574525,46.9608,0.1336584,0.2094626,0,0,3.781266
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01607895,33.04325,32.93473,0,0,0,0,0,0,0,0,0,0.01607895,0,0,0,0,7.827167,3.580824,0.01607895,0,0.01607895,6.589779,47.06976,0.1336578,0,0.01286316,0,3.596903
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07645596,32.47861,31.96437,0,0,0,0,0,0,0,0,0,0.07645596,0,0,0,0,7.811088,3.595295,0.07645596,0,0.07645596,6.662312,47.58784,0.1336547,0,0.06116477,0,3.671751
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.251844,32.75653,31.0598,0.07439507,0.07439507,0,0,0,0.07439507,338.5225,0,0,0.251844,0.07831059,0.07439507,0,0,7.734632,3.664105,0.1735335,0,0.1735335,6.82694,48.76376,0.1336477,0.08183458,0.2014752,0,3.915949
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.293402,39.42175,30.34436,0.3079965,0.3079965,0,0,0,0.3079965,419.9404,0,0,1.293402,0.3242068,0.3079965,0,0,7.561099,3.820285,0.9691948,0,0.9691948,7.746399,55.33131,0.1336085,0.3387961,1.034721,0,5.113687
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.187658,45.63799,29.67004,0.6529695,0.6529695,0,0,0,0.6529695,335.0322,0,0,2.187658,0.6873364,0.6529695,0,0,6.591904,4.692561,1.500322,0,1.500322,9.169729,65.49793,0.1335479,0.7182665,1.750126,0,6.880219
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.852516,53.56179,31.63544,1.701884,1.701884,0,0,0,1.701884,167.6093,0,0,2.852516,1.791457,1.701884,0,0,5.091582,6.04285,1.061059,0,1.061059,10.17634,72.68799,0.1335051,1.872072,2.282013,0,8.895367
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.243194,62.78825,36.24054,0,0,0,0,0,0,0,0,0,3.243194,0,0,0,0,4.030523,6.997804,3.243194,0,3.243194,13.2531,94.66483,0.1333744,0,2.594555,0,10.241
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.406925,70.37369,40.9361,0,0,0,0,0,0,0,2.619596,0,3.406925,0,0,0,0,0.787329,9.916678,0.787329,0,0.787329,14.00003,100,0.1333427,0,2.72554,0,13.3236
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.396213,74.85175,44.52151,1.461233,1.461233,0,0,0,1.461233,232.4211,1.858073,0,3.396213,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1333427,1.607356,2.71697,0,14.02149
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.229353,76.25774,47.11188,0,0,0,0,0,0,0,3.229353,0,3.229353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333427,0,2.583482,0,13.85463
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.897243,75.43456,49.44733,1.282691,1.282691,0,0,0,1.282691,225.8722,1.547042,0,2.897243,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1333427,1.410961,2.317795,0,13.52252
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.414561,71.77515,50.69728,1.946977,1.946977,0,0,0,1.946977,124.0159,0.365112,0,2.414561,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1333427,2.141675,1.931649,0,13.03984
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.770858,65.72604,50.92754,0,0,0,0,0,0,0,1.770858,0,1.770858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333427,0,1.416686,0,12.39613
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9586074,58.74749,51.11668,1.928129,1.928129,0,0,0,1.928129,49.71698,0,0,0.9586074,2.029609,1.928129,0,0,0,10.62527,0,1.071002,-1.071002,12.87109,91.9362,0.1333427,2.120942,0.7668859,0,11.58388
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1136026,50.72372,49.86672,0.2423402,0.2423402,0,0,0,0.2423402,46.8773,0,0,0.1136026,0.255095,0.2423402,0,0,1.190002,9.554272,0,0.1414924,-0.1414924,12.72195,90.87086,0.1333427,0.2665743,0.09088205,0,9.667874
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05827335,47.49299,47.06254,2.869131,2.869131,0,0,0,2.869131,2.031045,0,0,0.05827335,3.020138,2.869131,0,0,1.347216,9.41278,0,2.961864,-2.961864,9.599868,68.57034,0.1333427,3.156044,0.04661868,0,9.471053
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008218434,44.53173,44.47217,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2350389,0,4.440892E-16,0.008218434,2.364871,2.246627,0,0,4.638176,6.450915,0,2.356652,-2.356652,7.115737,50.8266,0.1333427,3.84629,0.006574747,5,6.459134
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,42.30119,42.30119,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.256679,4.094263,2.195018,0,2.195018,9.198114,65.70068,0.1334658,2.9584,0,5,4.094263
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,40.38514,40.38514,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.061661,6.069779,3.33,0,3.33,12.35723,88.26575,0.133538,0,0,5,6.069779
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,38.46086,38.46086,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.731661,9.066779,0,0.5121686,-0.5121686,11.81736,84.40952,0.133538,0.5352163,0,0,9.066779
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,36.98065,36.98065,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.300738,8.55461,0,0.1359288,-0.1359288,11.67408,83.38609,0.133538,0.1420456,0,0,8.55461
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,35.82937,35.82937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.45177,8.418681,0,0,0,11.67408,83.38609,0.133538,0,0,0,8.418681
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,34.6452,34.6452,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.45177,8.418681,0,0.3250224,-0.3250224,11.33147,80.93892,0.133538,0.3396484,0,0,8.418681
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,33.60905,33.60905,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.812906,8.093659,0,0.1539045,-0.1539045,11.16924,79.78014,0.133538,0.1608302,0,0,8.093659
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02216633,32.8539,32.70448,0.1505733,0.1505733,0,0,0,0.1505733,14.72129,0,2.775558E-17,0.02216633,0.1584982,0.1505733,0,0,2.983911,7.939754,0,0.1363318,-0.1363318,11.02554,78.75367,0.133538,0.1656306,0.01773307,0,7.961921
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06994198,32.20376,31.73412,0.1300408,0.1300408,0,0,0,0.1300408,53.78465,0,0,0.06994198,0.136885,0.1300408,0,0,3.135391,7.803423,0,0.06694306,-0.06694306,10.95497,78.24964,0.133538,0.1430449,0.05595358,0,7.873365
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2510463,32.51847,30.82954,0,0,0,0,0,0,0,0,0,0.2510463,0,0,0,0,3.209772,7.73648,0.2510463,0,0.2510463,11.19313,79.95081,0.1335279,0,0.200837,0,7.987526
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.293083,39.17536,30.11411,0.4987016,0.4987016,0,0,0,0.4987016,259.2899,0,0,1.293083,0.5249491,0.4987016,0,0,2.958725,7.962421,0.7681341,0,0.7681341,11.92185,85.15591,0.133497,0.5485718,1.034467,0,9.255505
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.188394,45.36004,29.41512,0,0,0,0,0,0,0,0,0,2.188394,0,0,0,0,2.190591,8.653742,2.188394,0,2.188394,13.99794,99.98511,0.1334091,0,1.750715,0,10.84214
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.85416,53.28777,31.38873,1.915707,1.915707,0,0,0,1.915707,148.9873,0.8354291,0,2.85416,2.016534,1.915707,0,0,0.002197619,10.6233,0.002197619,0,0.002197619,14.00003,100,0.133409,2.107278,2.283328,0,13.47746
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.245544,62.52926,36.01028,1.430079,1.430079,0,0,0,1.430079,226.9486,1.740198,0,3.245544,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.133409,1.573087,2.596435,0,13.87082
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.409011,70.16641,40.75519,0.2033814,0.2033814,0,0,0,0.2033814,1676.167,3.194925,0,3.409011,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.133409,0.2237195,2.727209,0,14.03429
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.398867,74.64852,44.3406,1.327558,1.327558,0,0,0,1.327558,256.024,2.001437,0,3.398867,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.133409,1.460314,2.719093,0,14.02414
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.232385,76.06102,46.93097,1.174991,1.174991,0,0,0,1.174991,275.0986,1.995552,0,3.232385,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.133409,1.292491,2.585908,0,13.85766
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.8997,75.28831,49.30753,1.996559,1.996559,0,0,0,1.996559,145.2349,0.7980592,0,2.8997,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.133409,2.196214,2.31976,0,13.52497
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.417341,71.63847,50.55749,0.4038449,0.4038449,0,0,0,0.4038449,598.5815,1.992241,0,2.417341,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.133409,0.4442294,1.933873,0,13.04262
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.774486,65.55776,50.74662,1.088906,1.088906,0,0,0,1.088906,162.9604,0.6282692,0,1.774486,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.133409,1.197797,1.419589,0,12.39976
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9622484,58.63056,50.97688,1.370889,1.370889,0,0,0,1.370889,70.19157,0,0,0.9622484,1.443041,1.370889,0,0,0,10.62527,0,0.4807926,-0.4807926,13.49323,96.38,0.133409,1.507978,0.7697987,0,11.58752
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1154345,50.59702,49.72692,0.3467342,0.3467342,0,0,0,0.3467342,33.29192,0,0,0.1154345,0.3649834,0.3467342,0,0,0.534214,10.14448,0,0.2495489,-0.2495489,13.23018,94.5011,0.133409,0.3814076,0.09234758,0,10.25992
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06015553,47.35024,46.9063,0,0,0,0,0,0,0,0,0,0.06015553,0,0,0,0,0.8114905,9.894933,0.06015553,0,0.06015553,13.28725,94.90873,0.1334065,0,0.04812443,0,9.955089
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01038091,44.34173,44.26658,1.623172,1.623172,0,0,0,1.623172,0.6395446,0,0,0.01038091,1.708602,1.623172,0,0,0.751335,9.949073,0,1.698221,-1.698221,11.49717,82.12245,0.1334065,1.785489,0.008304728,0,9.959454
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,42.0956,42.0956,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.638247,8.250852,0,1.318093,-1.318093,10.10777,72.19824,0.1334065,1.377407,0,0,8.250852
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,40.17133,40.17133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.102795,6.932758,0,0,0,10.10777,72.19824,0.1334065,0,0,0,6.932758
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,38.25528,38.25528,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.102795,6.932758,0,0.4136437,-0.4136437,9.671756,69.08383,0.1334065,0.4322577,0,0,6.932758
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,36.77506,36.77506,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.562399,6.519114,0,0.08284936,-0.08284936,9.584425,68.46004,0.1334065,0.08657758,0,0,6.519114
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,35.59089,35.59089,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.654454,6.436265,0,0.2370095,-0.2370095,9.334595,66.67554,0.1334065,0.2476749,0,0,6.436265
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,34.41495,34.41495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.917798,6.199256,0,0,0,9.334595,66.67554,0.1334065,0,0,0,6.199256
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,33.37057,33.37057,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.917798,6.199256,0,1.048001,-1.048001,8.229905,58.78492,0.1334065,1.095161,0,0,6.199256
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06829238,32.93482,32.47422,0.5189193,0.5189193,0,0,0,0.5189193,13.1605,0,0,0.06829238,0.5462309,0.5189193,0,0,6.082243,5.151255,0,0.4779385,-0.4779385,7.726114,55.18642,0.1334065,0.5708113,0.0546339,0,5.219547
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1407581,32.45043,31.50386,0.224173,0.224173,0,0,0,0.224173,62.78995,0,0,0.1407581,0.2359716,0.224173,0,0,6.613286,4.673316,0,0.0952135,-0.0952135,7.62575,54.46953,0.1334065,0.2465903,0.1126065,0,4.814075
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2581443,32.33404,30.59929,0.4030362,0.4030362,0,0,0,0.4030362,64.0499,0,0,0.2581443,0.4242486,0.4030362,0,0,6.719079,4.578103,0,0.1661043,-0.1661043,7.450661,53.2189,0.1334065,0.4433398,0.2065154,0,4.836247
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.29252,38.9272,29.88385,0.01635841,0.01635841,0,0,0,0.01635841,7901.254,0,0,1.29252,0.01721938,0.01635841,0,0,6.903639,4.411999,1.2753,0,1.2753,8.660517,61.86071,0.1333553,0.01799425,1.034016,0,5.704518
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.188622,45.10553,29.18486,2.731938,2.731938,0,0,0,2.731938,80.11242,0,0,2.188622,2.875725,2.731938,0,0,5.628339,5.559769,0,0.6871026,-0.6871026,7.936247,56.68737,0.1333553,3.005132,1.750898,0,7.748391
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.855512,53.02085,31.15026,1.947035,1.947035,0,0,0,1.947035,146.6595,0,0,2.855512,2.049511,1.947035,0,0,6.391787,4.872666,0.8060011,0,0.8060011,8.700887,62.14907,0.133323,2.141739,2.28441,0,7.728179
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.247793,62.26936,35.78003,0.5825025,0.5825025,0,0,0,0.5825025,557.5586,0,0,3.247793,0.6131606,0.5825025,0,0,5.585785,5.598067,2.634632,0,2.634632,11.20032,80.00211,0.1332174,0.6407528,2.598234,0,8.84586
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.411786,69.92494,40.54138,0.9283856,0.9283856,0,0,0,0.9283856,367.4966,0,0,3.411786,0.977248,0.9283856,0,0,2.951153,7.969236,2.434538,0,2.434538,13.50992,96.49927,0.13312,1.021224,2.729429,0,11.38102
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.401129,74.4621,44.17612,0.1218247,0.1218247,0,0,0,0.1218247,2791.823,2.756278,0,3.401129,0.1282365,0.1218247,0,0,0.5166148,10.16032,0.5166148,0,0.5166148,14.00003,100,0.1330993,0.1340071,2.720903,0,13.56145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.235081,75.88152,46.7665,0.6592281,0.6592281,0,0,0,0.6592281,490.7378,2.541157,0,3.235081,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1330993,0.7251509,2.588065,0,13.86036
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.903037,75.10081,49.12661,0,0,0,0,0,0,0,2.903037,0,2.903037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330993,0,2.322429,0,13.52831
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.420884,71.46101,50.37657,0.4962619,0.4962619,0,0,0,0.4962619,487.8239,1.898504,0,2.420884,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1330993,0.5458881,1.936708,0,13.04616
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.77779,65.43237,50.60683,0,0,0,0,0,0,0,1.77779,0,1.77779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330993,0,1.422232,0,12.40306
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9660556,58.51498,50.83708,1.130778,1.130778,0,0,0,1.130778,85.43284,0,0,0.9660556,1.190292,1.130778,0,0,0,10.62527,0,0.2242368,-0.2242368,13.76366,98.31168,0.1330993,1.243856,0.7728445,0,11.59133
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1172448,50.47013,49.58713,2.332506,2.332506,0,0,0,2.332506,5.026559,0,0,0.1172448,2.45527,2.332506,0,0,0.249152,10.40104,0,2.338025,-2.338025,11.29917,80.70818,0.1330993,2.565757,0.09379585,0,10.51828
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06201804,47.19907,46.74183,2.862979,2.862979,0,0,0,2.862979,2.166207,0,4.440892E-16,0.06201804,3.013662,2.862979,0,0,2.846958,8.063012,0,2.951644,-2.951644,8.187861,58.4846,0.1330993,3.149276,0.04961443,0,8.125031
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01161949,44.18615,44.10212,1.90128,1.90128,0,0,0,1.90128,0.6111402,0,4.440892E-16,0.01161949,2.001347,1.90128,0,0,6.126562,5.111369,0,1.989728,-1.989728,6.090504,43.50351,0.1330993,2.091408,0.009295588,0,5.122988
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,41.93114,41.93114,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.337371,3.121641,0,0.7080297,-0.7080297,5.344175,38.1726,0.1330993,0.7398911,0,0,3.121641
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,40.01508,40.01508,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.12407,2.413611,0,1.710975,-1.710975,3.540648,25.2903,0.1330993,1.787969,0,0,2.413611
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,38.09081,38.09081,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,11.02515,0.7026356,0,0.2589809,-0.2589809,3.267659,23.34037,0.1330993,0.270635,0,0,0.7026356
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,36.58593,36.58593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31291,0.4436547,0,0,0,3.267659,23.34037,0.1330993,0,0,0,0.4436547
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,35.40998,35.40998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31291,0.4436547,0,0,0,3.267659,23.34037,0.1330993,0,0,0,0.4436547
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,34.20936,34.20936,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.31291,0.4436547,0,0.2384559,-0.2384559,3.016304,21.54499,0.1330993,0.2491864,0,0,0.4436547
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,33.16499,33.16499,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.57786,0.2051988,3.33,0,3.33,6.175419,44.11005,0.1332186,0.5681743,0,5,0.2051988
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02015946,32.37948,32.24397,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.430694,0,0,0.02015946,0,0,3.505263,3.33,8.247862,3.202199,3.350159,0,3.350159,9.35366,66.81172,0.1333237,0.4083348,0.01612757,5,3.222358
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07554089,31.77131,31.26538,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.15163,0,0,0.07554089,0,0,3.505263,3.33,4.897702,6.217342,3.405541,0,3.405541,12.58444,89.88867,0.1334266,0.4123486,0.06043271,5,6.292883
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2485877,32.06149,30.3937,0.5233585,0.5233585,0,0,0,0.5233585,47.49855,0,1.110223E-16,0.2485877,0.5509037,0.5233585,0,0,1.492161,9.28233,0,0.302316,-0.302316,12.26577,87.61247,0.1334266,0.5756944,0.1988702,0,9.530917
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.291599,38.69388,29.67004,0,0,0,0,0,0,0,0,0,1.291599,0,0,0,0,1.828068,8.980013,1.291599,0,1.291599,13.49109,96.36473,0.133375,0,1.03328,0,10.27161
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.722328,49.30109,28.95461,2.313181,2.313181,0,0,0,2.313181,117.6876,0,0,2.722328,2.434928,2.313181,0,0,0.5364684,10.14245,0.2874003,0,0.2874003,13.76374,98.31224,0.1333635,2.5445,2.177863,0,12.86478
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.997974,54.03765,30.92,1.347831,1.347831,0,0,0,1.347831,222.4296,1.330137,0,2.997974,1.418769,1.347831,0,0,0.2490681,10.40111,0.2490681,0,0.2490681,14.00003,100,0.1333536,1.482614,2.398379,0,13.39909
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.768574,57.41385,35.57444,0.5894645,0.5894645,0,0,0,0.5894645,469.6761,2.148085,0,2.768574,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1333536,0.648411,2.214859,0,13.39385
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.02952,65.63647,40.3358,0,0,0,0,0,0,0,3.02952,0,3.02952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333536,0,2.423616,0,13.65479
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.404337,74.23351,43.97054,2.072778,2.072778,0,0,0,2.072778,164.2403,1.222466,0,3.404337,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1333536,2.280056,2.72347,0,14.02961
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.238357,75.67717,46.57736,0.8672066,0.8672066,0,0,0,0.8672066,373.424,2.325508,0,3.238357,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1333536,0.9539273,2.590686,0,13.86363
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.077862,76.9005,48.98682,1.061007,1.061007,0,0,0,1.061007,290.0887,1.961013,0,3.077862,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1333536,1.167108,2.46229,0,13.70314
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.511938,72.23965,50.23677,0.1335267,0.1335267,0,0,0,0.1335267,1881.224,2.371383,0,2.511938,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1333536,0.1468794,2.00955,0,13.13721
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.165056,68.98706,50.46703,2.284396,2.284396,0,0,0,2.284396,94.77586,0,0,2.165056,2.404628,2.284396,0,0,0,10.62527,0,0.2395714,-0.2395714,13.7475,98.19621,0.1333536,2.512836,1.732045,0,12.79033
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9700279,58.40075,50.69728,0,0,0,0,0,0,0,0.7038375,0,0.9700279,0,0,0,0,0.2661904,10.3857,0.2661904,0,0.2661904,14.00003,100,0.133343,0,0.7760223,0,11.35573
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1074775,50.30524,49.49667,1.00725,1.00725,0,0,0,1.00725,10.67039,0,0,0.1074775,1.060263,1.00725,0,0,0,10.62527,0,0.9527857,-0.9527857,12.9957,92.82627,0.133343,1.107975,0.08598199,0,10.73275
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05951103,47.04034,46.60203,0.4451059,0.4451059,0,0,0,0.4451059,13.37008,0,0,0.05951103,0.4685325,0.4451059,0,0,1.058651,9.672488,0,0.4090215,-0.4090215,12.56456,89.74666,0.133343,0.4896165,0.04760883,0,9.731999
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01203323,44.03281,43.94587,1.203954,1.203954,0,0,0,1.203954,0.9994757,0,0,0.01203323,1.267321,1.203954,0,0,1.513119,9.263467,0,1.255287,-1.255287,11.24137,80.29533,0.133343,1.32435,0.009626586,0,9.2755
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,41.76667,41.76667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.907883,8.00818,0,0,0,11.24137,80.29533,0.133343,0,0,0,8.00818
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,39.82595,39.82595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.907883,8.00818,0,0,0,11.24137,80.29533,0.133343,0,0,0,8.00818
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,37.90989,37.90989,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.907883,8.00818,0,0.3532991,-0.3532991,10.86896,77.63526,0.133343,0.3691976,0,0,8.00818
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,36.40501,36.40501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.300437,7.654881,0,0,0,10.86896,77.63526,0.133343,0,0,0,7.654881
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,35.22084,35.22084,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.300437,7.654881,0,0.1053286,-0.1053286,10.75793,76.84222,0.133343,0.1100684,0,0,7.654881
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,34.02022,34.02022,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.417469,7.549552,0,0.5512775,-0.5512775,10.17684,72.69153,0.133343,0.576085,0,0,7.549552
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,32.9594,32.9594,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.03,6.998274,0,0.5268865,-0.5268865,9.621448,68.72449,0.133343,0.5505964,0,0,6.998274
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02250208,32.20593,32.05483,0.3403659,0.3403659,0,0,0,0.3403659,6.611144,0,0,0.02250208,0.3582799,0.3403659,0,0,4.615429,6.471388,0,0.3357778,-0.3357778,9.267507,66.19634,0.133343,0.3744025,0.01800166,0,6.49389
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07613482,31.56908,31.0598,0.3489996,0.3489996,0,0,0,0.3489996,21.81516,0,5.551115E-17,0.07613482,0.367368,0.3489996,0,0,4.988515,6.13561,0,0.2912332,-0.2912332,8.96052,64.00359,0.133343,0.3838996,0.06090786,0,6.211745
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2637755,31.94837,30.17989,0,0,0,0,0,0,0,0,0,0.2637755,0,0,0,0,5.312108,5.844377,0.2637755,0,0.2637755,9.210759,65.79101,0.1333324,0,0.2110204,0,6.108152
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.230587,38.02657,29.46446,0.1636834,0.1636834,0,0,0,0.1636834,751.809,0,0,1.230587,0.1722983,0.1636834,0,0,5.048333,6.081775,1.058288,0,1.058288,10.21474,72.96228,0.1332902,0.1800518,0.9844694,0,7.312362
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.713304,49.01497,28.77369,2.569594,2.569594,0,0,0,2.569594,105.5927,0,0,2.713304,2.704836,2.569594,0,0,3.990044,7.034235,0.008468004,0,0.008468004,10.22277,73.01966,0.1332899,2.826554,2.170643,0,9.747539
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.013422,53.96452,30.73908,0.7557993,0.7557993,0,0,0,0.7557993,398.7066,0,0,3.013422,0.7955782,0.7557993,0,0,3.981576,7.041856,2.217844,0,2.217844,12.3268,88.04842,0.1332015,0.8313792,2.410738,0,10.05528
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.251166,61.78905,35.36064,1.533627,1.533627,0,0,0,1.533627,211.9919,0,0,3.251166,1.614345,1.533627,0,0,1.763733,9.037915,1.636822,0,1.636822,13.87963,99.14001,0.1331364,1.68699,2.600933,0,12.28908
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.416821,69.45755,40.13021,0.5441373,0.5441373,0,0,0,0.5441373,627.9336,2.717134,0,3.416821,0.5727761,0.5441373,0,0,0.126911,10.51105,0.126911,0,0.126911,14.00003,100,0.1331313,0.598551,2.733457,0,13.92788
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.407161,74.02181,43.7814,0.7449304,0.7449304,0,0,0,0.7449304,457.3798,2.623024,0,3.407161,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1331313,0.8194235,2.725729,0,14.03244
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.846118,82.93736,46.39645,2.563764,2.563764,0,0,0,2.563764,150.0184,1.147419,0,3.846118,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1331313,2.820141,3.076895,0,14.47139
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.774338,73.2877,48.79768,0,0,0,0,0,0,0,2.774338,0,2.774338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331313,0,2.21947,0,13.39961
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.603263,73.03374,50.09698,1.472788,1.472788,0,0,0,1.472788,176.7575,1.052961,0,2.603263,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1331313,1.620067,2.082611,0,13.22854
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.144246,68.62084,50.32723,0.1931561,0.1931561,0,0,0,0.1931561,1110.11,1.940924,0,2.144246,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1331313,0.2124717,1.715397,0,12.76952
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.111528,59.44816,50.55749,0.4858775,0.4858775,0,0,0,0.4858775,228.7672,0.6000785,0,1.111528,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1331313,0.5344652,0.8892227,0,11.7368
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1366655,50.33589,49.30753,0.2605027,0.2605027,0,0,0,0.2605027,52.46221,0,0,0.1366655,0.2742134,0.2605027,0,0,0,10.62527,0,0.1375479,-0.1375479,13.85504,98.96437,0.1331313,0.286553,0.1093324,0,10.76194
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2101227,48.01965,46.46223,1.842208,1.842208,0,0,0,1.842208,11.40603,0,4.440892E-16,0.2101227,1.939166,1.842208,0,0,0.152831,10.48773,0,1.729043,-1.729043,12.03247,85.94603,0.1331313,2.026428,0.1680981,0,10.69785
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04562578,44.1112,43.7814,2.482979,2.482979,0,0,0,2.482979,1.837542,0,4.440892E-16,0.04562578,2.613662,2.482979,0,0,2.07399,8.758683,0,2.568036,-2.568036,9.325521,66.61073,0.1331313,2.731277,0.03650062,0,8.804309
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,41.61042,41.61042,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.927363,6.190647,0,0.2135699,-0.2135699,9.100398,65.00272,0.1331313,0.2231805,0,0,6.190647
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,39.66148,39.66148,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.164663,5.977077,0,0.277131,-0.277131,8.808276,62.91613,0.1331313,0.2896019,0,0,5.977077
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,37.74542,37.74542,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.472587,5.699946,0,0.4295012,-0.4295012,8.355542,59.68233,0.1331313,0.4488288,0,0,5.699946
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,36.24054,36.24054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.94981,5.270445,0,0,0,8.355542,59.68233,0.1331313,0,0,0,5.270445
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,35.06459,35.06459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.94981,5.270445,0,0,0,8.355542,59.68233,0.1331313,0,0,0,5.270445
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,33.86398,33.86398,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.94981,5.270445,0,0.2890246,-0.2890246,8.050883,57.5062,0.1331313,0.3020307,0,0,5.270445
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,32.81961,32.81961,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.270948,4.981421,0,0.07326019,-0.07326019,7.973661,56.95461,0.1331313,0.0765569,0,0,4.981421
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05440116,32.25577,31.89036,0.1800282,0.1800282,0,0,0,0.1800282,30.21813,0,0,0.05440116,0.1895034,0.1800282,0,0,6.352349,4.90816,0,0.1351022,-0.1351022,7.831251,55.93739,0.1331313,0.1980311,0.04352093,0,4.962562
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1629364,31.988,30.89533,0.2308711,0.2308711,0,0,0,0.2308711,70.57463,0,2.775558E-17,0.1629364,0.2430222,0.2308711,0,0,6.502462,4.773058,0,0.08008576,-0.08008576,7.746833,55.33441,0.1331313,0.2539582,0.1303491,0,4.935994
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2001146,31.37716,30.0401,0,0,0,0,0,0,0,0,0,0.2001146,0,0,0,0,6.591446,4.692972,0.2001146,0,0.2001146,7.936678,56.69044,0.1331234,0,0.1600917,0,4.893087
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6835462,33.93828,29.29999,0.1174574,0.1174574,0,0,0,0.1174574,581.9526,0,0,0.6835462,0.1236393,0.1174574,0,0,6.391332,4.873075,0.5599068,0,0.5599068,8.467853,60.48454,0.1331011,0.1292031,0.546837,0,5.556622
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.385317,38.26196,28.60922,0,0,0,0,0,0,0,0,0,1.385317,0,0,0,0,5.831425,5.376992,1.385317,0,1.385317,9.782079,69.87186,0.133046,0,1.108253,0,6.762308
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.619884,34.80311,30.57462,0.2855293,0.2855293,0,0,0,0.2855293,217.1,0,0,0.619884,0.3005572,0.2855293,0,0,4.446108,6.623776,0.3193268,0,0.3193268,10.08502,72.03571,0.1330334,0.3140822,0.4959072,0,7.24366
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.301978,44.62147,35.17972,1.340464,1.340464,0,0,0,1.340464,97.12893,0,0,1.301978,1.411014,1.340464,0,0,4.126781,6.911171,0,0.1090363,-0.1090363,9.970085,71.21475,0.1330334,1.47451,1.041582,0,8.213149
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.175129,48.68898,39.94107,1.885516,1.885516,0,0,0,1.885516,62.32399,0,2.220446E-16,1.175129,1.984754,1.885516,0,0,4.247933,6.802135,0,0.8096249,-0.8096249,9.116665,65.11891,0.1330334,2.074068,0.940103,0,7.977263
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.166841,44.787,43.57582,2.454403,2.454403,0,0,0,2.454403,6.797623,0,4.440892E-16,0.166841,2.583582,2.454403,0,0,5.147516,5.99251,0,2.416741,-2.416741,6.569197,46.92274,0.1330334,2.699843,0.1334728,0,6.159351
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.603711,58.99498,46.20731,2.94982,2.94982,0,0,0,2.94982,54.36641,0,0,1.603711,3.105074,2.94982,0,0,7.832784,3.575769,0,1.501363,-1.501363,4.986622,35.61866,0.1330334,3.244802,1.282969,0,5.17948
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7245232,54.21006,48.61676,1.496041,1.496041,0,0,0,1.496041,48.42937,0,2.220446E-16,0.7245232,1.57478,1.496041,0,0,9.500964,2.074406,0,0.8502569,-0.8502569,4.090373,29.21689,0.1330334,1.645645,0.5796186,0,2.798929
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6808799,55.19914,49.90784,1.490286,1.490286,4.614006,0,1.424624,1.490286,45.68786,0,0,0.6808799,0,0,3.12372,2.967534,10.44569,1.224149,3.648414,0,3.648414,7.551561,53.93962,0.1331929,1.639315,0.5447039,5,1.905029
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.189968,51.57927,50.1381,2.377309,2.377309,5,0,1.53,2.377309,7.990886,0,0,0.189968,0,0,2.622691,2.491556,6.79728,4.507722,2.681525,0,2.681525,10.09548,72.11042,0.1333399,2.61504,0.1519744,5,4.69769
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2457014,52.29045,50.41769,0,0,3.505263,0,1.121937,0,0,0,0,0.2457014,0,0,3.505263,3.33,4.115756,6.921094,3.575701,0,3.575701,13.48769,96.34043,0.1334016,0,0.1965611,5,7.166795
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08886853,49.83425,49.16773,0.4317865,0.4317865,0,0,0,0.4317865,20.58159,0,0,0.08886853,0.4545121,0.4317865,0,0,0.5400546,10.13923,0,0.3656436,-0.3656436,13.10227,93.58742,0.1334016,0.4749652,0.07109482,0,10.22809
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1941277,47.74227,46.30599,1.245495,1.245495,0,0,0,1.245495,15.58639,0,0,0.1941277,1.311048,1.245495,0,0,0.9463252,9.773582,0,1.11692,-1.11692,11.92493,85.17789,0.1334016,1.370045,0.1553022,0,9.96771
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05206564,43.993,43.61694,0.9856092,0.9856092,0,0,0,0.9856092,5.282585,0,2.220446E-16,0.05206564,1.037483,0.9856092,0,0,2.187347,8.656662,0,0.9854177,-0.9854177,10.88621,77.75846,0.1334016,1.08417,0.04165251,0,8.708727
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.282256,7.671244,0,0,0,10.88621,77.75846,0.1334016,0,0,0,7.671244
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,39.5299,39.5299,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,3.282256,7.671244,0,2.918358,-2.918358,7.809988,55.78551,0.1334016,4.424684,0,5,7.671244
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,37.60563,37.60563,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.524876,4.752886,3.33,0,3.33,10.9691,78.35058,0.1334729,0,0,5,4.752886
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,36.10074,36.10074,0.2505096,0.2505096,3.613537,0,1.151495,0.2505096,0,0,0,0,0,0,3.363027,3.194876,3.194876,7.749886,3.194876,0,3.194876,14.00003,100,0.1335593,0.2755606,0,5,7.749886
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,34.9248,34.9248,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,0,10.62527,0,0.7663251,-0.7663251,13.19225,94.23017,0.1335593,0.8008097,0,0,10.62527
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,33.72418,33.72418,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,0.8514724,9.858949,0,0.1366822,-0.1366822,13.04817,93.20107,0.1335593,0.1428329,0,0,9.858949
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,32.65514,32.65514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003341,9.722267,0,0,0,13.04817,93.20107,0.1335593,0,0,0,9.722267
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02541009,31.90443,31.73412,0.03892731,0.03892731,0,0,0,0.03892731,65.27575,0,0,0.02541009,0.04097612,0.03892731,0,0,1.003341,9.722267,0,0.01556602,-0.01556602,13.03177,93.08386,0.1335593,0.04282004,0.02032807,0,9.747677
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2738931,32.58243,30.73908,0,0,0,0,0,0,0,0,0,0.2738931,0,0,0,0,1.020637,9.706701,0.2738931,0,0.2738931,13.2916,94.93984,0.1335484,0,0.2191145,0,9.980594
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3580859,32.28957,29.88385,0.7902585,0.7902585,0,0,0,0.7902585,45.3125,0,0,0.3580859,0.8318511,0.7902585,0,0,0.7467439,9.953205,0,0.4737652,-0.4737652,12.79221,91.37276,0.1335484,0.8692844,0.2864687,0,10.31129
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.177575,37.32634,29.16841,0.2810961,0.2810961,0,0,0,0.2810961,418.9226,0,0,1.177575,0.2958906,0.2810961,0,0,1.27315,9.47944,0.8816843,0,0.8816843,13.62865,97.34731,0.1335134,0.3092057,0.9420599,0,10.65701
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.40562,38.23747,28.44476,2.086101,2.086101,0,0,0,2.086101,67.38023,0,0,1.40562,2.195895,2.086101,0,0,0.3914653,10.27295,0,0.7902761,-0.7902761,12.79563,91.39716,0.1335134,2.294711,1.124496,0,11.67857
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.36504,40.02647,30.41015,0,0,0,0,0,0,0,0.09548974,0,1.36504,0,0,0,0,1.26955,9.482679,1.26955,0,1.26955,14.00003,100,0.1334631,0,1.092032,0,10.84772
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.323383,52.75409,34.99059,1.251353,1.251353,0,0,0,1.251353,185.6697,1.006169,0,2.323383,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1334631,1.376488,1.858706,0,12.94866
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.370614,68.42705,39.71082,0,0,0,0,0,0,0,3.370614,0,3.370614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334631,0,2.696491,0,13.99589
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.181338,70.97026,43.36201,0,0,0,0,0,0,0,3.181338,0,3.181338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334631,0,2.54507,0,13.80661
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.110533,73.50336,46.00172,0,0,0,0,0,0,0,3.110533,0,3.110533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334631,0,2.488427,0,13.73581
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.074928,76.15915,48.42763,0.2326858,0.2326858,0,0,0,0.2326858,1321.493,2.829995,0,3.074928,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1334631,0.2559544,2.459942,0,13.7002
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.434939,70.83727,49.72692,2.036757,2.036757,0,0,0,2.036757,119.5498,0.2909844,0,2.434939,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1334631,2.240432,1.947951,0,13.06021
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.792859,64.90171,50.00652,0.9037534,0.9037534,0,0,0,0.9037534,198.3792,0.8415393,0,1.792859,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1334631,0.9941288,1.434287,0,12.41813
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9075117,57.39458,50.23677,1.126632,1.126632,0,0,0,1.126632,80.55087,0,0,0.9075117,1.185928,1.126632,0,0,0,10.62527,0,0.2784164,-0.2784164,13.70655,97.90374,0.1334631,1.239295,0.7260093,0,11.53279
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1213352,49.94684,49.03616,2.347072,2.347072,0,0,0,2.347072,5.16964,0,8.881784E-16,0.1213352,2.470602,2.347072,0,0,0.3093516,10.34686,0,2.349267,-2.349267,11.23021,80.2156,0.1334631,2.581779,0.09706814,0,10.46819
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06385131,46.6105,46.14152,3.75974,3.75974,1.25,0,0.50625,3.75974,1.698291,0,0,0.06385131,2.641832,2.50974,0,0,2.919648,7.997591,0,2.57798,-2.57798,8.512776,60.80543,0.1334631,4.135714,0.05108105,5,8.061442
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01708436,43.58377,43.46069,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.880586,0,0,0.01708436,0,0,3.505263,3.33,5.784071,5.419611,3.347084,0,3.347084,11.6881,83.48626,0.1336152,0.9993052,0.01366749,5,5.436695
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,41.26504,41.26504,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.436986,8.431987,0,1.170239,-1.170239,10.45456,74.67528,0.1336152,1.2229,0,0,8.431987
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,39.34076,39.34076,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.737252,7.261748,0,1.003819,-1.003819,9.396442,67.11731,0.1336152,1.04899,0,0,7.261748
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,37.44116,37.44116,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.852605,6.257929,0,0.1914624,-0.1914624,9.194623,65.67575,0.1336152,0.2000782,0,0,6.257929
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,35.9445,35.9445,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.065341,6.066467,0,0.4362402,-0.4362402,8.734785,62.3912,0.1336152,0.455871,0,0,6.066467
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,34.76033,34.76033,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.550053,5.630227,0,0.7482575,-0.7482575,7.946053,56.75741,0.1336152,0.7819291,0,0,5.630227
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,33.53504,33.53504,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.38145,4.881969,0,0.361872,-0.361872,7.564606,54.03279,0.1336152,0.3781562,0,0,4.881969
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,32.49889,32.49889,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.78353,4.520097,0,0.314749,-0.314749,7.232831,51.66298,0.1336152,0.3289127,0,0,4.520097
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02886853,31.76298,31.56965,0.1831568,0.1831568,0,0,0,0.1831568,15.76165,0,2.775558E-17,0.02886853,0.1927966,0.1831568,0,0,7.133251,4.205348,0,0.1639281,-0.1639281,7.060036,50.42873,0.1336152,0.2014725,0.02309482,0,4.234217
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2811294,32.46532,30.57462,0,0,0,0,0,0,0,0,0,0.2811294,0,0,0,0,7.315393,4.04142,0.2811294,0,0.2811294,7.326739,52.33374,0.1336041,0,0.2249035,0,4.322549
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4988834,33.0872,29.71938,0.08830891,0.08830891,0,0,0,0.08830891,564.9299,0,0,0.4988834,0.09295674,0.08830891,0,0,7.034264,4.294436,0.4059266,0,0.4059266,7.711835,55.08442,0.133588,0.0971398,0.3991067,0,4.79332
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5960293,33.02608,29.00395,0.09765513,0.09765513,0,0,0,0.09765513,610.341,0,0,0.5960293,0.1027949,0.09765513,0,0,6.628337,4.65977,0.4932344,0,0.4932344,8.179758,58.42673,0.1335685,0.1074206,0.4768234,0,5.2558
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.001274,35.13235,28.28851,0,0,0,0,0,0,0,0,0,1.001274,0,0,0,0,6.135103,5.103682,1.001274,0,1.001274,9.12965,65.21165,0.1335288,0,0.8010195,0,6.104956
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8142577,35.81818,30.22923,1.315078,1.315078,0,0,0,1.315078,61.91707,2.220446E-16,0,0.8142577,1.384292,1.315078,0,0,5.133829,6.004828,0,0.5700347,-0.5700347,8.528781,60.91974,0.1335288,1.446586,0.6514062,0,6.819086
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7442639,40.05369,34.80967,1.289874,1.289874,0,0,0,1.289874,57.7005,0,0,0.7442639,1.357762,1.289874,0,0,5.767201,5.434793,0,0.6134986,-0.6134986,7.882097,56.30058,0.1335288,1.418862,0.5954111,0,6.179058
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1665886,40.70848,39.5299,0.9307074,0.9307074,0,0,0,0.9307074,17.89914,0,1.110223E-16,0.1665886,0.979692,0.9307074,0,0,6.448866,4.821295,0,0.8131034,-0.8131034,7.025011,50.17855,0.1335288,1.023778,0.1332709,0,4.987884
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.312242,53.22031,43.15643,0,0,0,0,0,0,0,0,0,1.312242,0,0,0,0,7.352314,4.008192,1.312242,0,1.312242,8.269913,59.07068,0.1334769,0,1.049793,0,5.320433
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6693083,50.87495,45.8208,1.448695,1.448695,0,0,0,1.448695,46.20076,0,0,0.6693083,1.524943,1.448695,0,0,6.040072,5.189209,0,0.8556342,-0.8556342,7.367995,52.62843,0.1334769,1.593565,0.5354466,0,5.858517
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4769082,51.8717,48.24671,1.960675,1.960675,0,0,0,1.960675,24.32368,0,2.220446E-16,0.4769082,2.063868,1.960675,0,0,6.990777,4.333575,0,1.58696,-1.58696,5.695192,40.67986,0.1334769,2.156742,0.3815266,0,4.810483
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.354729,60.44855,49.53778,0,0,0,0,0,0,0,0,0,1.354729,0,0,0,0,8.754066,2.746615,1.354729,0,1.354729,6.980401,49.85991,0.1334234,0,1.083783,0,4.101344
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.16399,59.10586,49.81738,2.604872,2.604872,0,0,0,2.604872,44.68512,0,4.440892E-16,1.16399,2.741971,2.604872,0,0,7.399337,3.965871,0,1.577981,-1.577981,5.317063,37.97895,0.1334234,2.865359,0.9311922,0,5.129861
