Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6414204,55.07756,50.09698,2.140852,2.140852,0,0,0,2.140852,29.96099,0,4.440892E-16,0.6414204,2.253529,2.140852,0,0,9.152648,2.387891,0,1.612108,-1.612108,3.617752,25.84104,0.1334234,2.354937,0.5131363,0,3.029311
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2545809,50.76809,48.84702,1.191812,1.191812,4.697075,0,1.447302,1.191812,21.36083,0,0,0.2545809,0,0,3.505263,3.33,10.94388,0.7757825,3.584581,0,3.584581,7.018384,50.13121,0.1335912,1.310993,0.2036647,5,1.030363
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.118129,46.8212,45.95238,2.232551,2.232551,5,0,1.53,2.232551,5.291211,0,0,0.118129,0,0,2.767449,2.629077,7.359299,4.001905,2.747205,0,2.747205,9.624612,68.74709,0.1337409,2.455806,0.09450318,5,4.120034
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05000039,43.63187,43.27155,0,0,3.505263,0,1.121937,0,0,0,0,0.05000039,0,0,3.505263,3.33,4.612093,6.474391,3.38,0,3.38,12.83116,91.65098,0.1338095,0,0.04000031,5,6.524391
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,41.10057,41.10057,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,1.232093,9.516391,0,1.237743,-1.237743,11.52647,82.33174,0.1338095,1.293441,0,0,9.516391
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,39.1763,39.1763,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,2.607362,8.278648,0,1.722821,-1.722821,9.710455,69.36025,0.1338095,1.800347,0,0,8.278648
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,37.30958,37.30958,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,4.521607,6.555828,0,0.1402162,-0.1402162,9.562654,68.30453,0.1338095,0.146526,0,0,6.555828
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,35.78003,35.78003,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,4.677403,6.415611,0,0.4781239,-0.4781239,9.058667,64.70464,0.1338095,0.4996395,0,0,6.415611
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,34.59586,34.59586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.208652,5.937488,0,0,0,9.058667,64.70464,0.1338095,0,0,0,5.937488
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,33.37057,33.37057,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,5.208652,5.937488,0,0.277494,-0.277494,8.766163,62.61532,0.1338095,0.2899813,0,0,5.937488
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,32.33442,32.33442,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,5.516979,5.659994,0,0.07909562,-0.07909562,8.682789,62.01979,0.1338095,0.08265492,0,0,5.659994
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07097021,31.86431,31.38873,0.3292833,0.3292833,0,0,0,0.3292833,21.55293,0,0,0.07097021,0.346614,0.3292833,0,0,5.604863,5.580898,0,0.2756438,-0.2756438,8.392235,59.94441,0.1338095,0.3622116,0.05677616,0,5.651868
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1980321,31.71958,30.3937,0.3199125,0.3199125,0,0,0,0.3199125,61.90197,0,0,0.1980321,0.33675,0.3199125,0,0,5.911133,5.305254,0,0.1387179,-0.1387179,8.246013,58.89997,0.1338095,0.3519038,0.1584257,0,5.503286
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2052208,30.90578,29.53847,0.09221436,0.09221436,0,0,0,0.09221436,222.5476,0,0,0.2052208,0.09706774,0.09221436,0,0,6.065264,5.166536,0.1081531,0,0.1081531,8.348616,59.63285,0.1338052,0.1014358,0.1641767,0,5.371757
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3458407,31.12201,28.81481,0.4349954,0.4349954,0,0,0,0.4349954,79.50446,0,0,0.3458407,0.4578899,0.4349954,0,0,5.957111,5.263874,0,0.1120492,-0.1120492,8.230506,58.78921,0.1338052,0.4784949,0.2766726,0,5.609715
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9081733,34.2745,28.09937,0.02064259,0.02064259,0,0,0,0.02064259,4399.512,0,0,0.9081733,0.02172905,0.02064259,0,0,6.08161,5.151825,0.8864443,0,0.8864443,9.071461,64.79602,0.1337702,0.02270685,0.7265387,0,6.059998
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.17423,38.21987,30.0401,0.6992715,0.6992715,0,0,0,0.6992715,167.9219,0,0,1.17423,0.7360753,0.6992715,0,0,5.195166,5.949625,0.4381546,0,0.4381546,9.487131,67.76508,0.1337529,0.7691987,0.9393839,0,7.123855
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6801738,39.36787,34.59586,1.158079,1.158079,0,0,0,1.158079,58.73292,0,2.220446E-16,0.6801738,1.219031,1.158079,0,0,4.757011,6.343964,0,0.5388571,-0.5388571,8.919126,63.70791,0.1337529,1.273887,0.544139,0,7.024137
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.082885,47.27938,39.29142,0.08649804,0.08649804,0,0,0,0.08649804,1251.918,0,0,1.082885,0.09105057,0.08649804,0,0,5.355742,5.805107,0.991834,0,0.991834,9.860062,70.42887,0.1337137,0.09514784,0.8663076,0,6.887991
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.651665,55.81495,42.92617,0.8541446,0.8541446,0,0,0,0.8541446,193.3707,0,0,1.651665,0.8990995,0.8541446,0,0,4.363908,6.697757,0.7525659,0,0.7525659,10.57401,75.52848,0.133684,0.939559,1.321332,0,8.349422
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.307949,64.73427,45.58233,1.786825,1.786825,0,0,0,1.786825,129.1648,0,0,2.307949,1.880869,1.786825,0,0,3.611342,7.375067,0.4270803,0,0.4270803,10.97917,78.4225,0.1336672,1.965508,1.846359,0,9.683016
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.759563,62.37855,48.01646,1.723881,1.723881,0,0,0,1.723881,102.0699,0,2.220446E-16,1.759563,1.814612,1.723881,0,0,3.184261,7.759439,0,0.0550488,-0.0550488,10.92115,78.00803,0.1336672,1.896269,1.40765,0,9.519002
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.20824,58.99086,49.35687,1.293897,1.293897,0,0,0,1.293897,93.37994,0,2.220446E-16,1.20824,1.361996,1.293897,0,0,3.245427,7.70439,0,0.1537566,-0.1537566,10.75907,76.85036,0.1336672,1.423286,0.9665918,0,8.91263
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.342595,60.44958,49.63647,0.7478033,0.7478033,0,0,0,0.7478033,179.5385,0,0,1.342595,0.7871614,0.7478033,0,0,3.416267,7.550633,0.5554332,0,0.5554332,11.286,80.61414,0.1336453,0.8225837,1.074076,0,8.893229
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5111436,53.80201,49.86672,0,0,0,0,0,0,0,0,0,0.5111436,0,0,0,0,2.860834,8.050524,0.5111436,0,0.5111436,11.77092,84.0778,0.1336251,0,0.4089148,0,8.561667
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4178765,51.88377,48.70722,0,0,0,0,0,0,0,0,0,0.4178765,0,0,0,0,2.349691,8.510552,0.4178765,0,0.4178765,12.16735,86.90945,0.1336087,0,0.3343011,0,8.928429
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1950328,47.23439,45.79613,2.42841,2.42841,0,0,0,2.42841,8.031297,0,4.440892E-16,0.1950328,2.556221,2.42841,0,0,1.931814,8.886642,0,2.361188,-2.361188,9.678437,69.13156,0.1336087,2.671251,0.1560262,0,9.081675
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04781578,43.43478,43.09064,1.279542,1.279542,0,0,0,1.279542,3.736944,0,0,0.04781578,1.346887,1.279542,0,0,4.555356,6.525454,0,1.299071,-1.299071,8.309097,59.35057,0.1336087,1.407496,0.03825262,0,6.573269
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,40.91143,40.91143,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,5.998768,5.226383,0,2.195454,-2.195454,5.994885,42.82052,0.1336087,2.294249,0,0,5.226383
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,38.99538,38.99538,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,8.438161,3.030929,0,1.33444,-1.33444,4.588262,32.77324,0.1336087,1.39449,0,0,3.030929
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,37.12045,37.12045,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,9.920873,1.696489,0,0.3043128,-0.3043128,4.267488,30.482,0.1336087,0.3180069,0,0,1.696489
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,35.59089,35.59089,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,10.259,1.392176,0,0.1168454,-0.1168454,4.144322,29.60224,0.1336087,0.1221035,0,0,1.392176
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,34.41495,34.41495,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,10.38883,1.275331,0,0.7589774,-0.7589774,3.34429,23.88774,0.1336087,0.7931314,0,0,1.275331
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,33.18966,33.18966,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,11.23213,0.5163532,0,0.3350717,-0.3350717,2.991093,21.36491,0.1336087,0.3501499,0,0,0.5163532
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,32.12884,32.12884,0.3144196,0.3144196,3.819683,0,1.207773,0.3144196,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.60444,0.1812816,3.33,0,3.33,6.150208,43.92997,0.1337073,0.3458615,0,5,0.1812816
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03146307,31.40986,31.19959,0.4264903,0.4264903,3.931753,0,1.238369,0.4264903,7.377207,0,0,0.03146307,0,0,3.505263,3.33,8.274436,3.178282,3.361463,0,3.361463,9.339172,66.70824,0.1338144,0.4691393,0.02517046,5,3.209745
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08347165,30.73547,30.17989,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,11.01448,8.881784E-16,0,0.08347165,0,0,3.505263,3.33,4.912973,6.203598,3.413472,0,3.413472,12.57748,89.83894,0.1339488,0.8336189,0.06677732,5,6.28707
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2378481,30.9343,29.34933,0.4393817,0.4393817,0,0,0,0.4393817,54.13246,0,5.551115E-17,0.2378481,0.4625071,0.4393817,0,0,1.499501,9.275723,0,0.224659,-0.224659,12.34066,88.14743,0.1339488,0.4833199,0.1902785,0,9.513571
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.279656,37.48291,28.60922,0,0,0,0,0,0,0,0,0,1.279656,0,0,0,0,1.749123,9.051064,1.279656,0,1.279656,13.55465,96.81876,0.1338984,0,1.023725,0,10.33072
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.180963,43.60822,27.89379,2.155354,2.155354,0,0,0,2.155354,101.1881,0,0,2.180963,2.268794,2.155354,0,0,0.4694665,10.20275,0,0.08783121,-0.08783121,13.46207,96.15746,0.1338984,2.370889,1.74477,0,12.38372
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.855113,51.48037,29.83451,2.659402,2.659402,0,0,0,2.659402,107.3592,0,0,2.855113,2.799371,2.659402,0,0,0.5670568,10.11492,0.05574196,0,0.05574196,13.51495,96.53518,0.1338962,2.925343,2.28409,0,12.97004
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.256545,60.65541,34.39027,1.751894,1.751894,0,0,0,1.751894,185.8871,0.9011315,0,3.256545,1.844099,1.751894,0,0,0.5113148,10.16509,0.5113148,0,0.5113148,14.00003,100,0.1338761,1.927083,2.605236,0,13.42164
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.429666,68.2415,39.06117,1.141818,1.141818,0,0,0,1.141818,300.3688,2.227752,0,3.429666,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1338761,1.256,2.743733,0,14.05494
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.56355,74.41769,42.69591,1.659239,1.659239,0,0,0,1.659239,214.7702,1.816983,0,3.56355,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1338761,1.825163,2.85084,0,14.18882
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.380158,75.74056,45.35207,2.192855,2.192855,0,0,0,2.192855,154.1442,1.07189,0,3.380158,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1338761,2.41214,2.704126,0,14.00543
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.427915,79.49539,47.7862,0.4641792,0.4641792,0,0,0,0.4641792,738.4896,2.939305,0,3.427915,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1338761,0.5105971,2.742332,0,14.05319
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.280091,68.57239,49.12661,1.72954,1.72954,0,0,0,1.72954,131.8322,0.4595226,0,2.280091,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1338761,1.902494,1.824072,0,12.90536
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.120642,67.32225,49.39799,0,0,0,0,0,0,0,2.120642,0,2.120642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338761,0,1.696514,0,12.74592
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.032935,57.84989,49.67759,0.6457512,0.6457512,0,0,0,0.6457512,159.9587,0.353197,0,1.032935,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1338761,0.7103264,0.8263482,0,11.65821
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1293222,49.49407,48.52631,1.627869,1.627869,0,0,0,1.627869,7.94426,0,2.220446E-16,0.1293222,1.713547,1.627869,0,0,0,10.62527,0,1.584224,-1.584224,12.33011,88.07203,0.1338761,1.790656,0.1034577,0,10.7546
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07436173,46.15157,45.607,1.955706,1.955706,0,0,0,1.955706,3.802297,0,2.220446E-16,0.07436173,2.058638,1.955706,0,0,1.760249,9.04105,0,1.984276,-1.984276,10.2385,73.13199,0.1338761,2.151276,0.05948939,0,9.115412
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02163551,43.05685,42.9015,2.002398,2.002398,0,0,0,2.002398,1.08048,0,4.440892E-16,0.02163551,2.107787,2.002398,0,0,3.965,7.056774,0,2.086151,-2.086151,8.039502,57.4249,0.1338761,2.202637,0.01730841,0,7.07841
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,40.73052,40.73052,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.282946,4.970623,0,1.375522,-1.375522,6.589574,47.06829,0.1338761,1.437421,0,0,4.970623
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,38.83091,38.83091,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.811305,3.5951,0,2.099596,-2.099596,4.376406,31.25998,0.1338761,2.194078,0,0,3.5951
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,36.93953,36.93953,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.14419,1.495504,0,0.6612319,-0.6612319,3.679406,26.28142,0.1338761,0.6909873,0,0,1.495504
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,35.40998,35.40998,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.87889,0.8342724,0,0.494172,-0.494172,3.158503,22.56069,0.1338761,0.5164097,0,0,0.8342724
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,34.23403,34.23403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42797,0.3401005,0,0,0,3.158503,22.56069,0.1338761,0,0,0,0.3401005
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,33.00052,33.00052,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.42797,0.3401005,3.33,0,3.33,6.317618,45.12576,0.1340167,0.8728648,0,5,0.3401005
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,31.9397,31.9397,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.097971,3.337101,3.33,0,3.33,9.476734,67.69082,0.1340865,0,0,5,3.337101
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03106384,31.20134,30.99401,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,7.998037,0,0,0.03106384,0,0,3.505263,3.33,4.767971,6.3341,3.361064,0,3.361064,12.66532,90.46638,0.1341894,0.4272327,0.02485107,5,6.365164
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.0851533,30.56517,29.99898,0.5252429,0.5252429,0,0,0,0.5252429,16.21217,0,0,0.0851533,0.5528873,0.5252429,0,0,1.406907,9.359058,0,0.467734,-0.467734,12.17228,86.94471,0.1341894,0.5777673,0.06812264,0,9.444211
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2311462,30.68172,29.14374,0.2333008,0.2333008,0,0,0,0.2333008,99.07647,0,0,0.2311462,0.2455797,0.2333008,0,0,1.926611,8.891324,0,0.01443359,-0.01443359,12.15707,86.83604,0.1341894,0.2566308,0.1849169,0,9.12247
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.276917,37.27146,28.42831,0,0,0,0,0,0,0,0,0,1.276917,0,0,0,0,1.942649,8.87689,1.276917,0,1.276917,13.36846,95.48881,0.1341392,0,1.021534,0,10.15381
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.179419,43.36757,27.6882,2.053197,2.053197,0,0,0,2.053197,106.1476,0,0,2.179419,2.16126,2.053197,0,0,0.6657317,10.02612,0.01815934,0,0.01815934,13.38569,95.61186,0.1341385,2.258516,1.743535,0,12.20553
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.85485,51.23832,29.62892,3.682478,3.682478,1.585565,0,0.5978592,3.682478,77.52522,1.110223E-16,0,2.85485,2.207277,2.096913,0,0,0.6475723,10.04246,0.6475723,0,0.6475723,14.00003,100,0.1341428,4.050726,2.28388,5,12.89731
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.258137,60.3899,34.16002,0.8064089,0.8064089,0,0,0,0.8064089,404.0303,2.409285,0,3.258137,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1341428,0.8870497,2.606509,0,13.88341
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.431967,68.00613,38.85558,0.9763274,0.9763274,0,0,0,0.9763274,351.518,2.404254,0,3.431967,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1341428,1.07396,2.745573,0,14.05724
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.428391,72.56898,42.46566,0.5153638,0.5153638,0,0,0,0.5153638,665.2369,2.885902,0,3.428391,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1341428,0.5669002,2.742712,0,14.05367
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.265345,74.12599,45.12182,2.483056,2.483056,0,0,0,2.483056,131.5051,0.651601,0,3.265345,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1341428,2.731362,2.612276,0,13.89062
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.935016,73.49614,47.54772,0.6569041,0.6569041,0,0,0,0.6569041,446.7952,2.243538,0,2.935016,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1341428,0.7225945,2.348013,0,13.56029
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.453007,70.08885,48.93748,0.6662526,0.6662526,0,0,0,0.6662526,368.1798,1.751689,0,2.453007,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1341428,0.7328778,1.962406,0,13.07828
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.812298,64.1994,49.21707,1.241345,1.241345,0,0,0,1.241345,145.9947,0.505619,0,1.812298,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1341428,1.36548,1.449838,0,12.43757
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.003652,57.4138,49.49667,0.7428475,0.7428475,0,0,0,0.7428475,135.1088,0.2217077,0,1.003652,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1341428,0.8171322,0.8029219,0,11.62893
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1309753,49.31617,48.33717,1.187393,1.187393,0,0,0,1.187393,11.03049,0,2.220446E-16,0.1309753,1.249887,1.187393,0,0,0,10.62527,0,1.118912,-1.118912,12.82059,91.57547,0.1341428,1.306132,0.1047802,0,10.75625
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07601576,46.00691,45.45075,0.379732,0.379732,0,0,0,0.379732,20.01827,0,5.551115E-17,0.07601576,0.3997178,0.379732,0,0,1.243236,9.506362,0,0.3237021,-0.3237021,12.47938,89.13824,0.1341428,0.4177051,0.06081261,0,9.582377
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.0232159,42.90356,42.73703,1.562854,1.562854,0,0,0,1.562854,1.485481,0,0,0.0232159,1.645109,1.562854,0,0,1.602905,9.18266,0,1.621894,-1.621894,10.76975,76.92665,0.1341428,1.719139,0.01857272,0,9.205876
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,40.56605,40.56605,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.405009,7.560766,0,0.9321635,-0.9321635,9.787167,69.9082,0.1341428,0.9741108,0,0,7.560766
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,38.65,38.65,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.440746,6.628603,0,3.083966,-3.083966,6.536381,46.68834,0.1341428,3.222745,0,0,6.628603
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,36.77506,36.77506,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.867375,3.544637,0,0.6431764,-0.6431764,5.858413,41.84573,0.1341428,0.6721194,0,0,3.544637
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,35.24551,35.24551,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.582015,2.90146,0,0.3488362,-0.3488362,5.490707,39.21926,0.1341428,0.3645339,0,0,2.90146
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,34.04489,34.04489,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.969611,2.552624,0,0.6068904,-0.6068904,4.850989,34.64985,0.1341428,0.6342005,0,0,2.552624
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,32.81961,32.81961,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.643934,1.945734,0,0.6709605,-0.6709605,4.143734,29.59804,0.1341428,0.7011538,0,0,1.945734
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,31.77523,31.77523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38945,1.274773,0,0,0,4.143734,29.59804,0.1341428,0,0,0,1.274773
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03399481,31.05624,30.82954,0.6550936,0.6550936,0,0,0,0.6550936,5.189306,0,0,0.03399481,0.6895722,0.6550936,0,0,10.38945,1.274773,0,0.6555773,-0.6555773,3.452695,24.66206,0.1341428,0.7206029,0.02719584,0,1.308768
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09281218,30.42644,29.80984,0,0,0,0,0,0,0,0,0,0.09281218,0,0,0,0,11.11786,0.6191957,0.09281218,0,0.09281218,3.540745,25.29098,0.1341392,0,0.07424974,0,0.7120079
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2275984,30.49193,28.97928,0.2179231,0.2179231,0,0,0,0.2179231,104.4398,0,0,0.2275984,0.2293927,0.2179231,0,0,11.02505,0.7027267,0,0.001794279,-0.001794279,3.538853,25.27747,0.1341392,0.2397154,0.1820787,0,0.9303252
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.274023,37.05027,28.23917,0.2163417,0.2163417,0,0,0,0.2163417,588.8937,0,0,1.274023,0.2277281,0.2163417,0,0,11.02705,0.7009324,1.046295,0,1.046295,4.531456,32.36748,0.1340981,0.2379759,1.019218,0,1.974955
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.177212,43.16738,27.52373,0.0906982,0.0906982,0,0,0,0.0906982,2400.503,0,0,2.177212,0.09547178,0.0906982,0,0,9.980752,1.642598,2.081741,0,2.081741,6.506369,46.47397,0.1340165,0.09976801,1.74177,0,3.81981
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.854611,50.98703,29.41512,2.034665,2.034665,0,0,0,2.034665,140.2988,0,0,2.854611,2.141752,2.034665,0,0,7.899011,3.516165,0.7128584,0,0.7128584,7.182645,51.30451,0.1339885,2.238132,2.283689,0,6.370776
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.259166,60.1491,33.95443,1.712462,1.712462,0,0,0,1.712462,190.3204,0,0,3.259166,1.802592,1.712462,0,0,7.186152,4.157737,1.456574,0,1.456574,8.564472,61.17468,0.1339315,1.883708,2.607332,0,7.416903
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.434801,67.74538,38.62533,1.333062,1.333062,0,0,0,1.333062,257.6625,0,0,3.434801,1.403223,1.333062,0,0,5.729578,5.468654,2.031578,0,2.031578,10.4918,74.94125,0.133852,1.466368,2.747841,0,8.903454
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.43223,72.31641,42.2354,0.3305593,0.3305593,0,0,0,0.3305593,1038.31,0,0,3.43223,0.3479572,0.3305593,0,0,3.698001,7.297073,3.084272,0,3.084272,13.41779,95.84119,0.1337314,0.3636153,2.745784,0,10.7293
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.269342,73.90914,44.91623,1.479388,1.479388,0,0,0,1.479388,220.9929,1.098363,0,3.269342,1.557251,1.479388,0,0,0.6137285,10.07292,0.6137285,0,0.6137285,14.00003,100,0.1337075,1.627327,2.615474,0,13.34226
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.93889,73.32473,47.37503,2.144325,2.144325,0,0,0,2.144325,137.0544,0.6817063,0,2.93889,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1337075,2.358757,2.351112,0,13.56416
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.458338,69.87105,48.70722,0,0,0,0,0,0,0,2.458338,0,2.458338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337075,0,1.96667,0,13.08361
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.817315,64.0435,49.03616,1.739619,1.739619,0,0,0,1.739619,104.4663,0,0,1.817315,1.831178,1.739619,0,0,0,10.62527,0,0.01386291,-0.01386291,13.98542,99.89562,0.1337075,1.913581,1.453852,0,12.44259
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.070272,57.77068,49.30753,1.481649,1.481649,0,0,0,1.481649,72.23524,0,0,1.070272,1.55963,1.481649,0,0,0.01540323,10.61141,0,0.4893577,-0.4893577,13.46959,96.21114,0.1337075,1.629813,0.8562179,0,11.68168
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1218529,49.06558,48.15625,1.765574,1.765574,0,0,0,1.765574,6.901606,0,0,0.1218529,1.858498,1.765574,0,0,0.5591341,10.12205,0,1.736645,-1.736645,11.639,83.13556,0.1337075,1.942131,0.09748234,0,10.24391
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07186625,45.78667,45.26162,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.145855,4.440892E-16,0,0.07186625,3.505263,3.33,0,0,2.48874,8.385408,0,3.433397,-3.433397,8.019884,57.28477,0.1337075,6.899031,0.057493,5,8.457274
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02433395,42.73048,42.55611,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.524292,0,0,0.02433395,0,0,3.505263,3.33,6.303626,4.952011,3.354334,0,3.354334,11.20208,80.01472,0.1338238,0.5916361,0.01946716,5,4.976345
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,40.38514,40.38514,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.949292,7.970912,0,1.521949,-1.521949,9.59781,68.55564,0.1338238,1.590437,0,0,7.970912
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,38.48553,38.48553,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.640346,6.448963,0,1.099531,-1.099531,8.438802,60.27704,0.1338238,1.14901,0,0,6.448963
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,36.6106,36.6106,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.862047,5.349432,0,0.3303416,-0.3303416,8.090591,57.78983,0.1338238,0.345207,0,0,5.349432
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,35.08926,35.08926,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.229093,5.019091,0,0.2579939,-0.2579939,7.818642,55.84733,0.1338238,0.2696037,0,0,5.019091
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,33.90509,33.90509,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.515753,4.761096,0,0.281679,-0.281679,7.521726,53.72651,0.1338238,0.2943545,0,0,4.761096
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,32.67981,32.67981,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.82873,4.479418,0,0.6005734,-0.6005734,6.888667,49.20466,0.1338238,0.6275991,0,0,4.479418
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,31.61899,31.61899,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.496033,3.878844,0,0.2795448,-0.2795448,6.594,47.09991,0.1338238,0.2921243,0,0,3.878844
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03276456,30.88334,30.66507,0.1582774,0.1582774,0,0,0,0.1582774,20.70072,0,0,0.03276456,0.1666078,0.1582774,0,0,7.806639,3.599299,0,0.1338432,-0.1338432,6.452917,46.09217,0.1338238,0.1741051,0.02621165,0,3.632064
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08685242,30.24643,29.67004,0,0,0,0,0,0,0,0,0,0.08685242,0,0,0,0,7.955353,3.465456,0.08685242,0,0.08685242,6.535313,46.68071,0.1338204,0,0.06948194,0,3.552309
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2301885,30.36821,28.83948,0.3809277,0.3809277,0,0,0,0.3809277,60.42839,0,5.551115E-17,0.2301885,0.4009765,0.3809277,0,0,7.868501,3.543623,0,0.170788,-0.170788,6.355286,45.39481,0.1338204,0.4190205,0.1841508,0,3.773812
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.17169,36.15846,28.09937,0.4100674,0.4100674,0,0,0,0.4100674,285.731,0,0,1.17169,0.4316499,0.4100674,0,0,8.058266,3.372835,0.7400397,0,0.7400397,7.05735,50.40954,0.1337915,0.4510741,0.9373516,0,4.544525
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.174849,42.96603,27.35927,0.8054065,0.8054065,0,0,0,0.8054065,270.0312,0,0,2.174849,0.8477963,0.8054065,0,0,7.318225,4.038871,1.327052,0,1.327052,8.316302,59.40204,0.1337398,0.8859471,1.739879,0,6.21372
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.202653,53.96802,29.28354,1.645868,1.645868,0,0,0,1.645868,194.5874,0,0,3.202653,1.732493,1.645868,0,0,5.991173,5.233218,1.47016,0,1.47016,9.711019,69.36428,0.1336825,1.810455,2.562122,0,8.435871
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.859283,66.10244,33.7653,0.4173068,0.4173068,0,0,0,0.4173068,924.8071,0,0,3.859283,0.4392703,0.4173068,0,0,4.521013,6.556362,3.420013,0,3.420013,12.95553,92.53929,0.1335495,0.4590375,3.087426,0,10.41565
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.4367,67.5267,38.43619,1.634738,1.634738,0,0,0,1.634738,210.2293,0.6149217,0,3.4367,1.720777,1.634738,0,0,1.101001,9.634374,1.101001,0,1.101001,14.00003,100,0.1335067,1.798212,2.74936,0,13.07107
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.435712,72.08102,42.0216,0.3836177,0.3836177,0,0,0,0.3836177,895.6083,3.031904,0,3.435712,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1335067,0.4219794,2.748569,0,14.06099
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.001901,82.64442,44.71065,1.728863,1.728863,0,0,0,1.728863,231.4758,2.182045,0,4.001901,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1335067,1.90175,3.201521,0,14.62718
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.943176,73.13744,47.18589,0,0,0,0,0,0,0,2.943176,0,2.943176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335067,0,2.354541,0,13.56845
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.462323,69.74639,48.56742,0.4431982,0.4431982,0,0,0,0.4431982,555.5806,1.995799,0,2.462323,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1335067,0.487518,1.969859,0,13.0876
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.822563,63.88047,48.84702,1.211967,1.211967,0,0,0,1.211967,150.3805,0.5468079,0,1.822563,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1335067,1.333164,1.45805,0,12.44784
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.24435,59.09685,49.16773,0,0,0,0,0,0,0,1.24435,0,1.24435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335067,0,0.9954797,0,11.86962
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1341582,49.01729,48.01646,0.6174598,0.6174598,0,0,0,0.6174598,21.72744,0,1.110223E-16,0.1341582,0.6499577,0.6174598,0,0,0,10.62527,0,0.5157995,-0.5157995,13.45633,96.11643,0.1335067,0.6792058,0.1073266,0,10.75943
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0718323,45.64616,45.12182,2.51129,2.51129,0,0,0,2.51129,2.860374,0,0,0.0718323,2.643464,2.51129,0,0,0.5731106,10.10948,0,2.571631,-2.571631,10.74559,76.75406,0.1335067,2.762419,0.05746584,0,10.18131
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02642001,42.60548,42.41632,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7392818,0,0,0.02642001,2.446043,2.32374,0,0,3.430479,7.537843,0,2.419622,-2.419622,8.195085,58.5362,0.1335067,3.931114,0.02113601,5,7.564263
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,40.27001,40.27001,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.118948,5.118221,3.33,0,3.33,11.3542,81.10126,0.133647,0.8826883,0,5,5.118221
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,38.3704,38.3704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.788948,8.115221,0,0,0,11.3542,81.10126,0.133647,0,0,0,8.115221
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,36.4708,36.4708,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.788948,8.115221,0,0.3883568,-0.3883568,10.94484,78.17724,0.133647,0.4058328,0,0,8.115221
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,34.94947,34.94947,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.220456,7.726864,0,0.4757529,-0.4757529,10.44335,74.59519,0.133647,0.4971618,0,0,7.726864
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,33.7653,33.7653,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.74907,7.251111,0,0.417417,-0.417417,10.00335,71.45237,0.133647,0.4362008,0,0,7.251111
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,32.54001,32.54001,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.212867,6.833694,0,0.7001165,-0.7001165,9.265365,66.18104,0.133647,0.7316217,0,0,6.833694
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,31.47919,31.47919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.990774,6.133578,0,0,0,9.265365,66.18104,0.133647,0,0,0,6.133578
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03381113,30.75857,30.5335,0.3959703,0.3959703,0,0,0,0.3959703,8.538805,0,5.551115E-17,0.03381113,0.4168108,0.3959703,0,0,4.990774,6.133578,0,0.3829997,-0.3829997,8.861648,63.29735,0.133647,0.4355673,0.0270489,0,6.167389
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1877226,30.76346,29.5138,0.1128957,0.1128957,0,0,0,0.1128957,166.2796,0,0,0.1877226,0.1188376,0.1128957,0,0,5.416329,5.750578,0.06888495,0,0.06888495,8.926997,63.76414,0.1336443,0.1241853,0.1501781,0,5.938301
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2220863,30.15629,28.68323,0.09305772,0.09305772,0,0,0,0.09305772,238.6543,0,0,0.2220863,0.0979555,0.09305772,0,0,5.347444,5.812574,0.1241308,0,0.1241308,9.044758,64.60529,0.1336395,0.1023635,0.177669,0,6.034661
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.464618,38.132,27.9349,0.447019,0.447019,0,0,0,0.447019,327.6412,0,0,1.464618,0.4705463,0.447019,0,0,5.223313,5.924292,0.994072,0,0.994072,9.987818,71.34141,0.1336009,0.4917209,1.171695,0,7.388911
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.5132,45.52573,27.1948,1.689565,1.689565,0,0,0,1.689565,148.7483,0,0,2.5132,1.77849,1.689565,0,0,4.229241,6.818957,0.7347101,0,0.7347101,10.68482,76.32002,0.1335724,1.858522,2.01056,0,9.332157
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.984777,51.79497,29.11907,0.8736317,0.8736317,0,0,0,0.8736317,341.6516,0,0,2.984777,0.9196123,0.8736317,0,0,3.494531,7.480196,2.065165,0,2.065165,12.64401,90.31419,0.1334924,0.9609948,2.387821,0,10.46497
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.260224,59.70821,33.58438,0.7703933,0.7703933,0,0,0,0.7703933,423.1895,1.019917,0,3.260224,0.8109403,0.7703933,0,0,1.429366,9.338844,1.429366,0,1.429366,14.00003,100,0.133437,0.8474326,2.608179,0,12.59907
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.744273,60.31168,38.23061,1.002792,1.002792,0,0,0,1.002792,273.6632,1.688702,0,2.744273,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.133437,1.103071,2.195419,0,13.36955
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.07132,79.46935,41.81601,0.2395141,0.2395141,0,0,0,0.2395141,1699.824,3.819199,0,4.07132,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.133437,0.2634655,3.257056,0,14.69659
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.657993,77.9325,44.49684,1.664148,1.664148,0,0,0,1.664148,219.8118,1.906258,0,3.657993,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.133437,1.830563,2.926394,0,14.28327
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.947551,72.9511,46.99675,1.070354,1.070354,0,0,0,1.070354,275.3808,1.820862,0,2.947551,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.133437,1.17739,2.358041,0,13.57282
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.467085,69.58101,48.38651,0.8636521,0.8636521,0,0,0,0.8636521,285.6573,1.557978,0,2.467085,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.133437,0.9500173,1.973668,0,13.09236
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.827379,63.76855,48.70722,1.528152,1.528152,0,0,0,1.528152,119.5809,0.2187971,0,1.827379,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.133437,1.680968,1.461903,0,12.45265
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.020037,57.06343,49.03616,0.8588424,0.8588424,0,0,0,0.8588424,118.7688,0.1159922,0,1.020037,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.133437,0.9447266,0.8160294,0,11.64531
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1250543,48.80831,47.87666,0.5347714,0.5347714,0,0,0,0.5347714,23.38463,0,0,0.1250543,0.5629173,0.5347714,0,0,0,10.62527,0,0.437863,-0.437863,13.53848,96.70323,0.133437,0.5882486,0.1000434,0,10.75033
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09789944,45.69687,44.98202,1.04555,1.04555,0,0,0,1.04555,9.363443,0,0,0.09789944,1.100578,1.04555,0,0,0.4865144,10.18741,0,1.002679,-1.002679,12.48156,89.15385,0.133437,1.150105,0.07831956,0,10.28531
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04237168,42.57984,42.27652,3.882786,3.882786,1.25,0,0.50625,3.882786,1.09127,0,4.440892E-16,0.04237168,2.771354,2.632786,0,0,1.600602,9.184732,0,2.728982,-2.728982,9.604964,68.60675,0.133437,4.271065,0.03389734,5,9.227104
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,40.14666,40.14666,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.632804,6.45575,1.909192,0,1.909192,11.41618,81.544,0.1335399,3.289356,0,5,6.45575
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,38.25528,38.25528,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.723612,8.174024,0,0.7829951,-0.7829951,10.59083,75.64866,0.1335399,0.8182299,0,0,8.174024
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,36.35567,36.35567,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.593607,7.391028,0,0.3073358,-0.3073358,10.26687,73.33466,0.1335399,0.3211659,0,0,7.391028
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,34.83434,34.83434,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.935091,7.083692,0,0.4643053,-0.4643053,9.777452,69.83881,0.1335399,0.4851991,0,0,7.083692
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,33.65017,33.65017,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.450986,6.619387,0,0.6738042,-0.6738042,9.0672,64.76559,0.1335399,0.7041254,0,0,6.619387
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,32.42488,32.42488,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.199657,5.945583,0,0.1387988,-0.1387988,8.920894,63.72054,0.1335399,0.1450448,0,0,5.945583
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,31.38873,31.38873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.353878,5.806784,0,0,0,8.920894,63.72054,0.1335399,0,0,0,5.806784
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06993511,30.87602,30.41015,0.6805878,0.6805878,0,0,0,0.6805878,10.27569,0,0,0.06993511,0.7164082,0.6805878,0,0,5.353878,5.806784,0,0.6464731,-0.6464731,8.23945,58.8531,0.1335399,0.7486466,0.05594809,0,5.876719
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.201786,30.74178,29.39867,0.4565538,0.4565538,0,0,0,0.4565538,44.19764,0,5.551115E-17,0.201786,0.4805829,0.4565538,0,0,6.072182,5.160311,0,0.2787969,-0.2787969,7.945573,56.75398,0.1335399,0.5022091,0.1614288,0,5.362097
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3755663,31.06453,28.55988,0.325137,0.325137,0,0,0,0.325137,115.5102,0,0,0.3755663,0.3422495,0.325137,0,0,6.381956,4.881514,0.03331687,0,0.03331687,7.97718,56.97974,0.1335386,0.3576507,0.3004531,0,5.25708
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4768549,30.99866,27.81978,0.6540107,0.6540107,0,0,0,0.6540107,72.9124,0,0,0.4768549,0.6884323,0.6540107,0,0,6.348639,4.911499,0,0.2115774,-0.2115774,7.754158,55.38673,0.1335386,0.7194117,0.3814839,0,5.388354
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3093697,29.11902,27.07967,1.942836,1.942836,0,0,0,1.942836,15.92361,0,4.440892E-16,0.3093697,2.045091,1.942836,0,0,6.583725,4.699922,0,1.735721,-1.735721,5.924548,42.31811,0.1335386,2.13712,0.2474957,0,5.009291
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8863683,35.00847,28.95461,1.062163,1.062163,0,0,0,1.062163,83.44936,0,0,0.8863683,1.118066,1.062163,0,0,8.512304,2.964201,0,0.2316981,-0.2316981,5.680316,40.5736,0.1335386,1.168379,0.7090946,0,3.850569
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.186199,41.87364,33.41991,0,0,0,0,0,0,0,0,0,1.186199,0,0,0,0,8.769746,2.732502,1.186199,0,1.186199,6.805643,48.61164,0.1334927,0,0.9489591,0,3.918701
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.089534,45.99591,38.02502,2.002572,2.002572,0,0,0,2.002572,54.40672,0,0,1.089534,2.107971,2.002572,0,0,7.583548,3.800081,0,1.018437,-1.018437,5.732117,40.94361,0.1334927,2.20283,0.8716272,0,4.889616
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.689041,54.71889,41.63509,1.376315,1.376315,0,0,0,1.376315,122.722,0,0,1.689041,1.448753,1.376315,0,0,8.715144,2.781645,0.2402883,0,0.2402883,5.960074,42.57187,0.1334834,1.513947,1.351233,0,4.470685
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.144449,53.08509,44.31592,0,0,0,0,0,0,0,0,0,1.144449,0,0,0,0,8.474855,2.997904,1.144449,0,1.144449,7.045794,50.327,0.1334391,0,0.9155594,0,4.142353
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.308995,57.0946,46.79117,0.9275388,0.9275388,0,0,0,0.9275388,141.1256,0,0,1.308995,0.9763566,0.9275388,0,0,7.330407,4.027908,0.3326381,0,0.3326381,7.361362,52.58105,0.1334262,1.020293,1.047196,0,5.336903
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.854239,63.4455,48.19737,1.620255,1.620255,0,0,0,1.620255,114.4412,0,0,1.854239,1.705531,1.620255,0,0,6.997768,4.327282,0.1487076,0,0.1487076,7.502439,53.58874,0.1334205,1.78228,1.483391,0,6.181522
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.272201,58.64643,48.52631,1.459189,1.459189,0,0,0,1.459189,87.18549,0,0,1.272201,1.535988,1.459189,0,0,6.849061,4.46112,0,0.2637874,-0.2637874,7.224382,51.60263,0.1334205,1.605108,1.017761,0,5.73332
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8950383,55.83227,48.84702,1.747992,1.747992,0,0,0,1.747992,51.20381,0,0,0.8950383,1.839991,1.747992,0,0,7.142158,4.197332,0,0.9449528,-0.9449528,6.228314,44.48787,0.1334205,1.922791,0.7160307,0,5.092371
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4217814,50.87247,47.68752,2.907325,2.907325,1.25,0,0.50625,2.907325,14.50754,0,0,0.4217814,1.744552,1.657325,0,0,8.192105,3.252379,0,1.322771,-1.322771,4.833992,34.52844,0.1334205,3.198057,0.3374251,5,3.674161
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1429561,45.88734,44.84222,3.742322,3.742322,5,0,1.53,3.742322,3.819984,0,0,0.1429561,0,0,1.257678,1.194794,9.661851,1.929608,1.33775,0,1.33775,6.103093,43.59343,0.1334912,4.116554,0.1143649,5,2.072564
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09701479,42.83231,42.13672,5.118017,5.118017,2.048948,0,0.7243628,5.118017,1.895554,0,0,0.09701479,3.230598,3.069069,0,0,8.3241,3.133584,0,3.133584,-3.133584,2.800006,20,0.1334912,5.629818,0.07761183,5,3.230598
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,40.01508,40.01508,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1336703,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,38.11548,38.11548,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1338413,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,36.24054,36.24054,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1339544,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,34.71921,34.71921,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1339544,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,33.51037,33.51037,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1339544,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,32.28508,32.28508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1339544,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,31.24893,31.24893,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1339544,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03572009,30.51601,30.27857,0,0,0,0,0,0,0,0,0,0.03572009,0,0,0,0,2.546819,8.333137,0.03572009,0,0.03572009,11.61779,82.98405,0.133953,0,0.02857607,0,8.368856
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2694342,31.05563,29.25887,0.1606888,0.1606888,0,0,0,0.1606888,167.6746,0,0,0.2694342,0.1691461,0.1606888,0,0,2.511099,8.365285,0.1002881,0,0.1002881,11.71293,83.66363,0.1339492,0.1767576,0.2155474,0,8.634719
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3230129,30.55119,28.40364,0,0,0,0,0,0,0,0,0,0.3230129,0,0,0,0,2.410811,8.455544,0.3230129,0,0.3230129,12.01937,85.85246,0.1339367,0,0.2584103,0,8.778557
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.358551,37.05978,27.66353,0.4412161,0.4412161,0,0,0,0.4412161,307.9107,0,0,1.358551,0.464438,0.4412161,0,0,2.087798,8.746256,0.8941134,0,0.8941134,12.8676,91.91124,0.1339021,0.4853377,1.086841,0,10.10481
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.767243,39.31836,26.92342,1.395617,1.395617,0,0,0,1.395617,126.6281,0,0,1.767243,1.46907,1.395617,0,0,1.193685,9.550958,0.2981726,0,0.2981726,13.15047,93.93175,0.1338906,1.535178,1.413794,0,11.3182
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.531848,56.50401,28.81481,1.16401,1.16401,0,0,0,1.16401,303.4207,1.411062,0,3.531848,1.225274,1.16401,0,0,0.8955122,9.819313,0.8955122,0,0.8955122,14.00003,100,0.133856,1.280411,2.825478,0,13.35116
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.260591,59.29109,33.239,0.6245614,0.6245614,0,0,0,0.6245614,522.0609,2.603158,0,3.260591,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.133856,0.6870176,2.608473,0,13.88587
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.289276,76.63284,37.81121,0.7945271,0.7945271,0,0,0,0.7945271,539.8527,3.452932,0,4.289276,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.133856,0.8739799,3.431421,0,14.91455
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.843231,76.0212,41.39662,0,0,0,0,0,0,0,3.843231,0,3.843231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133856,0,3.074585,0,14.46851
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.884192,68.7075,44.08567,1.765361,1.765361,0,0,0,1.765361,163.3769,1.025917,0,2.884192,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.133856,1.941898,2.307354,0,13.50947
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.410956,77.69992,46.57736,0,0,0,0,0,0,0,3.410956,0,3.410956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133856,0,2.728765,0,14.03623
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.477084,69.24516,48.01646,1.247127,1.247127,0,0,0,1.247127,198.6233,1.164319,0,2.477084,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.133856,1.371839,1.981667,0,13.10236
