Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.838444,63.45658,48.33717,0.006971392,0.006971392,0,0,0,0.006971392,26371.27,1.831106,0,1.838444,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.133856,0.007668531,1.470755,0,12.46372
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.967608,56.28176,48.70722,0.750138,0.750138,0,0,0,0.750138,128.9907,0.177989,0,0.967608,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.133856,0.8251517,0.7740864,0,11.59288
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1482374,48.65096,47.54772,0,0,0,0,0,0,0,0.1482374,0,0.1482374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133856,0,0.1185899,0,10.77351
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2774574,46.72536,44.68598,0.743906,0.743906,0,0,0,0.743906,37.29737,0,1.110223E-16,0.2774574,0.7830589,0.743906,0,0,0,10.62527,0,0.5056016,-0.5056016,13.46708,96.19321,0.133856,0.8182966,0.2219659,0,10.90273
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08832104,42.61286,41.98048,0,0,0,0,0,0,0,0,0,0.08832104,0,0,0,0,0.5617796,10.11967,0.08832104,0,0.08832104,13.55087,96.7917,0.1338526,0,0.07065683,0,10.20799
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,39.87529,39.87529,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4734585,10.19916,0,1.283268,-1.283268,12.19818,87.1297,0.1338526,1.341015,0,0,10.19916
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,37.97568,37.97568,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.899312,8.915894,0,1.910087,-1.910087,10.18477,72.74825,0.1338526,1.99604,0,0,8.915894
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,36.10074,36.10074,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.02163,7.005807,0,0.2672891,-0.2672891,9.903028,70.73576,0.1338526,0.2793171,0,0,7.005807
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,34.57941,34.57941,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.318618,6.738518,0,0.1585428,-0.1585428,9.735909,69.54206,0.1338526,0.1656772,0,0,6.738518
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,33.37057,33.37057,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.494777,6.579975,0,0.1726493,-0.1726493,9.55392,68.24215,0.1338526,0.1804185,0,0,6.579975
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,32.16996,32.16996,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.686609,6.407326,0,0.1310434,-0.1310434,9.415789,67.25549,0.1338526,0.1369404,0,0,6.407326
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,31.10914,31.10914,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.832213,6.276282,0,0.6649669,-0.6649669,8.714851,62.24881,0.1338526,0.6948905,0,0,6.276282
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.0823079,30.68644,30.13877,0.5160075,0.5160075,0,0,0,0.5160075,15.95091,0,1.110223E-16,0.0823079,0.5431658,0.5160075,0,0,5.571065,5.611316,0,0.4608579,-0.4608579,8.229065,58.77892,0.1338526,0.5676082,0.06584632,0,5.693624
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1913042,30.36487,29.0944,0,0,0,0,0,0,0,0,0,0.1913042,0,0,0,0,6.083129,5.150458,0.1913042,0,0.1913042,8.410552,60.07525,0.1338452,0,0.1530433,0,5.341762
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5188388,31.73799,28.26384,0,0,0,0,0,0,0,0,0,0.5188388,0,0,0,0,5.891825,5.322631,0.5188388,0,0.5188388,8.902765,63.59105,0.1338251,0,0.415071,0,5.84147
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4783402,30.70695,27.52373,0.1249014,0.1249014,0,0,0,0.1249014,382.9744,0,0,0.4783402,0.1314751,0.1249014,0,0,5.372986,5.789587,0.3468651,0,0.3468651,9.231831,65.94151,0.1338117,0.1373915,0.3826722,0,6.267927
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7133949,31.55528,26.78363,3.823141,3.823141,1.25,0,0.50625,3.823141,18.65992,0,0,0.7133949,2.70857,2.573141,0,0,5.026121,6.101765,0,1.995175,-1.995175,7.128732,50.91941,0.1338117,4.205455,0.570716,5,6.81516
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.275302,37.50316,28.65856,0,0,3.505263,0,1.121937,0,0,0,0,1.275302,0,0,3.505263,3.33,7.242982,4.10659,4.605302,0,4.605302,11.4977,82.1263,0.1338313,0,1.020241,5,5.381892
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8046386,38.67071,33.04986,0.02053714,0.02053714,0,0,0,0.02053714,3917.968,0,0,0.8046386,0.02161804,0.02053714,0,0,2.63768,8.251362,0.7830206,0,0.7830206,12.24054,87.43227,0.1338011,0.02259086,0.6437109,0,9.056001
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8249298,43.54717,37.60563,1.771942,1.771942,0,0,0,1.771942,46.55514,2.220446E-16,0,0.8249298,1.865202,1.771942,0,0,1.85466,8.95608,0,1.040272,-1.040272,11.144,79.59985,0.1338011,1.949136,0.6599439,0,9.781011
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.920472,56.19078,41.16636,0.3260932,0.3260932,0,0,0,0.3260932,588.9334,0,0,1.920472,0.343256,0.3260932,0,0,3.010517,7.915809,1.577216,0,1.577216,12.64028,90.28752,0.1337404,0.3587025,1.536377,0,9.83628
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.577797,56.21768,43.87186,0.75666,0.75666,0,0,0,0.75666,208.5212,0,0,1.577797,0.7964842,0.75666,0,0,1.433302,9.335302,0.7813126,0,0.7813126,13.3815,95.58193,0.1337103,0.832326,1.262237,0,10.9131
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.84287,71.05867,46.37178,0.9782807,0.9782807,0,0,0,0.9782807,290.5985,1.161111,0,2.84287,1.029769,0.9782807,0,0,0.6519892,10.03848,0.6519892,0,0.6519892,14.00003,100,0.1336852,1.076109,2.274296,0,12.88135
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.080305,65.09287,47.7862,0,0,0,0,0,0,0,2.080305,0,2.080305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336852,0,1.664244,0,12.70558
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.978228,64.55087,48.15625,0.3555799,0.3555799,0,0,0,0.3555799,556.3387,1.603934,0,1.978228,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1336852,0.3911379,1.582583,0,12.6035
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.067787,56.92127,48.52631,0.7617005,0.7617005,0,0,0,0.7617005,140.1846,0.2659971,0,1.067787,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1336852,0.8378706,0.8542297,0,11.69306
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3443715,49.95993,47.37503,0,0,0,0,0,0,0,0.3443715,0,0.3443715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336852,0,0.2754972,0,10.96965
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.281961,46.59222,44.52151,0.7952745,0.7952745,0,0,0,0.7952745,35.45454,0,0,0.281961,0.8371311,0.7952745,0,0,0,10.62527,0,0.5551701,-0.5551701,13.41483,95.82,0.1336852,0.874802,0.2255688,0,10.90724
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.108139,42.59018,41.81601,3.11345,3.11345,1.25,0,0.50625,3.11345,3.473286,0,4.440892E-16,0.108139,1.961526,1.86345,0,0,0.6168557,10.0701,0,1.853387,-1.853387,11.46119,81.86545,0.1336852,3.424795,0.0865112,5,10.17824
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,39.71082,39.71082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.676175,8.216717,0,0,0,11.46119,81.86545,0.1336852,0,0,0,8.216717
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,37.83588,37.83588,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.676175,8.216717,0,1.369395,-1.369395,10.01772,71.55498,0.1336852,1.431018,0,0,8.216717
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,35.96095,35.96095,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.197725,6.847322,0,0.2936369,-0.2936369,9.708196,69.34412,0.1336852,0.3068506,0,0,6.847322
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,34.43962,34.43962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.523988,6.553685,0,0,0,9.708196,69.34412,0.1336852,0,0,0,6.553685
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,33.25545,33.25545,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.523988,6.553685,0,0.5803556,-0.5803556,9.096447,64.97449,0.1336852,0.6064716,0,0,6.553685
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,32.03016,32.03016,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.168828,5.973329,0,0.595691,-0.595691,8.468534,60.48941,0.1336852,0.6224971,0,0,5.973329
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,30.96934,30.96934,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.830707,5.377638,0,0.5613362,-0.5613362,7.876833,56.26299,0.1336852,0.5865963,0,0,5.377638
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03897369,30.25764,29.99898,0,0,0,0,0,0,0,0,0,0.03897369,0,0,0,0,6.454413,4.816302,0.03897369,0,0.03897369,7.913807,56.52708,0.1336837,0,0.03117895,0,4.855276
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1166053,29.72605,28.95461,0,0,0,0,0,0,0,0,0,0.1166053,0,0,0,0,6.41544,4.851378,0.1166053,0,0.1166053,8.024428,57.31723,0.1336792,0,0.09328427,0,4.967984
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1974433,29.42797,28.12404,0.9210977,0.9210977,0,0,0,0.9210977,21.43565,0,1.110223E-16,0.1974433,0.9695765,0.9210977,0,0,6.298835,4.956323,0,0.7721332,-0.7721332,7.210529,51.50367,0.1336792,1.013207,0.1579546,0,5.153766
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.527949,38.01421,27.38394,0.1472351,0.1472351,0,0,0,0.1472351,1037.761,0,0,1.527949,0.1549843,0.1472351,0,0,7.15676,4.18419,1.372965,0,1.372965,8.513038,60.80729,0.1336264,0.1619586,1.22236,0,5.712139
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.159861,42.02676,26.61916,0,0,0,0,0,0,0,0,0,2.159861,0,0,0,0,5.783795,5.419858,2.159861,0,2.159861,10.56206,75.44315,0.1335434,0,1.727889,0,7.57972
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.501877,55.82239,28.49409,0.1477609,0.1477609,0,0,0,0.1477609,2369.962,0,0,3.501877,0.1555378,0.1477609,0,0,3.623934,7.363733,3.34634,0,3.34634,13.73668,98.11893,0.1334151,0.162537,2.801502,0,10.86561
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.261295,58.84766,32.86895,0.3638436,0.3638436,0,0,0,0.3638436,896.3452,2.600707,0,3.261295,0.3829933,0.3638436,0,0,0.2775947,10.37544,0.2775947,0,0.2775947,14.00003,100,0.1334044,0.400228,2.609036,0,13.63673
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.44867,66.31587,37.37537,2.02826,2.02826,0,0,0,2.02826,170.031,1.31366,0,3.44867,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1334044,2.231086,2.758936,0,14.07394
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.413058,70.44118,40.9361,0,0,0,0,0,0,0,3.413058,0,3.413058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334044,0,2.730447,0,14.03833
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.798961,57.87715,43.64161,0.5418853,0.5418853,0,0,0,0.5418853,331.9819,1.228556,0,1.798961,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1334044,0.5960737,1.439169,0,12.42424
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.156134,63.933,46.14152,1.027639,1.027639,0,0,0,1.027639,209.8143,1.074408,0,2.156134,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1334044,1.130403,1.724907,0,12.78141
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.48063,68.78571,47.59706,0.458521,0.458521,0,0,0,0.458521,541.0068,1.997976,0,2.48063,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1334044,0.5043731,1.984504,0,13.1059
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.662536,61.44995,47.96712,2.877972,2.877972,0,0,0,2.877972,57.76764,0,0,1.662536,3.029444,2.877972,0,0,0,10.62527,0,1.366908,-1.366908,12.55918,89.70825,0.1334044,3.165769,1.330029,0,12.28781
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7672004,54.26199,48.33717,0.2588603,0.2588603,0,0,0,0.2588603,296.3763,0,0,0.7672004,0.2724845,0.2588603,0,0,1.518786,9.258367,0.4947159,0,0.4947159,13.02851,93.06059,0.1333855,0.2847463,0.6137604,0,10.02557
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1310352,48.17454,47.20234,1.01513,1.01513,0,0,0,1.01513,12.90822,0,0,0.1310352,1.068558,1.01513,0,0,1.02407,9.70361,0,0.9375226,-0.9375226,12.04027,86.00179,0.1333855,1.116643,0.1048282,0,9.834646
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2778746,46.37849,44.3406,2.513189,2.513189,0,0,0,2.513189,11.05665,0,0,0.2778746,2.645462,2.513189,0,0,2.065762,8.766088,0,2.367588,-2.367588,9.544618,68.1757,0.1333855,2.764508,0.2222997,0,9.043962
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.0653659,42.10161,41.63509,1.593204,1.593204,0,0,0,1.593204,4.102795,0,2.220446E-16,0.0653659,1.677057,1.593204,0,0,4.696415,6.3985,0,1.611691,-1.611691,7.845746,56.04093,0.1333855,1.752525,0.05229272,0,6.463866
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,39.57102,39.57102,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.487183,4.786809,0,0.564697,-0.564697,7.250503,51.7892,0.1333855,0.5901083,0,0,4.786809
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,37.67964,37.67964,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,7.114624,4.222112,0,1.58765,-1.58765,5.576973,39.83544,0.1333855,1.659094,0,0,4.222112
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,35.82937,35.82937,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.878679,2.634462,0,0.4008276,-0.4008276,5.154463,36.81752,0.1333855,0.4188648,0,0,2.634462
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,34.29982,34.29982,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.324043,2.233635,0,0.4019753,-0.4019753,4.730744,33.79096,0.1333855,0.4200642,0,0,2.233635
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,33.0992,33.0992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.770683,1.83166,0,0,0,4.730744,33.79096,0.1333855,0,0,0,1.83166
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,31.87391,31.87391,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.770683,1.83166,0,0.7022462,-0.7022462,3.990512,28.5036,0.1333855,0.7338473,0,0,1.83166
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,30.80487,30.80487,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.55096,1.129413,0,0.07083257,-0.07083257,3.915848,27.97029,0.1333855,0.07402004,0,0,1.129413
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.022441,29.95851,29.80984,0.04310644,0.04310644,0,0,0,0.04310644,52.05949,0,0,0.022441,0.0453752,0.04310644,0,0,10.62966,1.058581,0,0.02293421,-0.02293421,3.891673,27.79761,0.1333855,0.04741709,0.0179528,0,1.081022
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2006484,30.10414,28.77369,0.6331775,0.6331775,0,0,0,0.6331775,31.68912,0,0,0.2006484,0.6665027,0.6331775,0,0,10.65514,1.035647,0,0.4658543,-0.4658543,3.400619,24.29009,0.1333855,0.6964953,0.1605187,0,1.236295
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4062721,30.6374,27.9349,0.0643901,0.0643901,0,0,0,0.0643901,630.9543,0,0,0.4062721,0.06777905,0.0643901,0,0,11.17276,0.5697923,0.3384931,0,0.3384931,3.721742,26.58382,0.1333725,0.07082911,0.3250177,0,0.9760644
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9008518,33.28342,27.1948,0,0,0,0,0,0,0,0,0,0.9008518,0,0,0,0,10.83426,0.874436,0.9008518,0,0.9008518,4.576365,32.68826,0.133338,0,0.7206815,0,1.775288
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8968543,32.49573,26.46291,1.512967,1.512967,0,0,0,1.512967,59.27783,0,0,0.8968543,1.592597,1.512967,0,0,9.933413,1.685203,0,0.6957431,-0.6957431,3.842988,27.44986,0.133338,1.664264,0.7174835,0,2.582057
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2933807,30.27698,28.32963,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.32832,0,0,0.2933807,0,0,3.264174,3.100965,10.70646,0.9894596,3.394346,0,3.394346,7.063147,50.45095,0.1335031,1.5131,0.2347045,5,1.28284
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1867333,33.92212,32.65514,0,0,3.505263,0,1.121937,0,0,0,0,0.1867333,0,0,3.505263,3.33,7.312114,4.044371,3.516733,0,3.516733,10.39941,74.28137,0.1335646,0,0.1493866,5,4.231104
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1786802,38.39114,37.14511,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.51701,0,0,0.1786802,0,0,3.505263,3.33,3.795381,7.209431,3.50868,0,3.50868,13.72804,98.05723,0.1337331,1.353917,0.1429441,5,7.388111
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.82265,46.75364,40.70585,1.728311,1.728311,0,0,0,1.728311,47.5985,0,2.220446E-16,0.82265,1.819275,1.728311,0,0,0.286701,10.36724,0,0.9966246,-0.9966246,12.6775,90.55343,0.1337331,1.901142,0.65812,0,11.18989
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8324463,49.64705,43.41135,0.3148093,0.3148093,0,0,0,0.3148093,264.4287,0,0,0.8324463,0.3313782,0.3148093,0,0,1.394062,9.370619,0.5010681,0,0.5010681,13.15286,93.94881,0.1337139,0.3462902,0.665957,0,10.20306
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5508712,50.09085,45.95238,2.72208,2.72208,0,0,0,2.72208,20.23714,0,0,0.5508712,2.865348,2.72208,0,0,0.8929936,9.82158,0,2.314476,-2.314476,10.71319,76.52261,0.1337139,2.994288,0.440697,0,10.37245
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.261881,66.4101,47.41615,1.684514,1.684514,0,0,0,1.684514,134.275,0,0,2.261881,1.773172,1.684514,0,0,3.464634,7.507103,0.4887085,0,0.4887085,11.17682,79.83425,0.1336952,1.852965,1.809505,0,9.768985
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6157703,52.48573,47.7862,1.211602,1.211602,0,0,0,1.211602,50.8228,0,0,0.6157703,1.275371,1.211602,0,0,2.975925,7.946941,0,0.6596007,-0.6596007,10.48154,74.86797,0.1336952,1.332763,0.4926162,0,8.562712
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7779676,54.16014,48.15625,0.8333644,0.8333644,0,0,0,0.8333644,93.35264,0,0,0.7779676,0.8772257,0.8333644,0,0,3.708815,7.287341,0,0.09925802,-0.09925802,10.37691,74.12064,0.1336952,0.9167008,0.6223741,0,8.065309
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4610875,50.5198,47.04609,0.9435437,0.9435437,0,0,0,0.9435437,48.86764,0,1.110223E-16,0.4610875,0.9932039,0.9435437,0,0,3.819102,7.188083,0,0.5321164,-0.5321164,9.81601,70.11422,0.1336952,1.037898,0.36887,0,7.64917
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.203649,45.68773,44.20079,3.224437,3.224437,1.25,0,0.50625,3.224437,6.315799,0,4.440892E-16,0.203649,2.078355,1.974437,0,0,4.410342,6.655966,0,1.874706,-1.874706,7.839896,55.99915,0.1336952,3.546881,0.1629192,5,6.859615
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08104105,42.04882,41.47063,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.668159,0,0,0.08104105,0,0,3.505263,3.33,6.493349,4.78126,3.411041,0,3.411041,11.07589,79.11337,0.1338331,0.9220489,0.06483284,5,4.862301
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,39.41478,39.41478,3.078225,3.078225,5,0,1.53,3.078225,0,0,0,0,0,0,1.921775,1.825686,3.082308,7.851197,1.825686,0,1.825686,12.80789,91.48476,0.1339298,3.386048,0,5,7.851197
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,37.53984,37.53984,0.1387433,0.1387433,0,0,0,0.1387433,0,0,0,0,0.1460456,0.1387433,0,0,1.256622,9.494314,0,0.1460456,-0.1460456,12.65395,90.38515,0.1339298,0.1526176,0,0,9.494314
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,35.6649,35.6649,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.418895,9.348269,0,0.1766424,-0.1766424,12.46775,89.05517,0.1339298,0.1845913,0,0,9.348269
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,34.13535,34.13535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.615164,9.171626,0,0,0,12.46775,89.05517,0.1339298,0,0,0,9.171626
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,32.9594,32.9594,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.615164,9.171626,0,0.03506364,-0.03506364,12.43079,88.79117,0.1339298,0.0366415,0,0,9.171626
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,31.73412,31.73412,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.654124,9.136562,0,0.4698436,-0.4698436,11.93553,85.25362,0.1339298,0.4909865,0,0,9.136562
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,30.64863,30.64863,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.176172,8.666719,0,0.1785948,-0.1785948,11.74727,83.90894,0.1339298,0.1866316,0,0,8.666719
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05152381,30.0115,29.67004,0.2710733,0.2710733,0,0,0,0.2710733,19.00734,0,0,0.05152381,0.2853402,0.2710733,0,0,2.374611,8.488124,0,0.2338164,-0.2338164,11.50081,82.14848,0.1339298,0.2981806,0.04121905,0,8.539648
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09345482,29.25042,28.63389,0.3877827,0.3877827,0,0,0,0.3877827,24.09979,0,5.551115E-17,0.09345482,0.4081923,0.3877827,0,0,2.634407,8.254308,0,0.3147375,-0.3147375,11.16905,79.77876,0.1339298,0.426561,0.07476385,0,8.347763
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4071263,30.48436,27.77866,0.2769411,0.2769411,0,0,0,0.2769411,147.0082,0,0,0.4071263,0.291517,0.2769411,0,0,2.984115,7.93957,0.1156093,0,0.1156093,11.27872,80.56216,0.1339254,0.3046352,0.325701,0,8.346697
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.232312,35.47945,27.03855,0,0,0,0,0,0,0,0,0,1.232312,0,0,0,0,2.868506,8.043619,1.232312,0,1.232312,12.4478,88.91267,0.1338783,0,0.9858497,0,9.27593
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.311837,42.87912,26.29844,1.243851,1.243851,0,0,0,1.243851,185.8612,0,0,2.311837,1.309317,1.243851,0,0,1.636194,9.152699,1.00252,0,1.00252,13.39887,95.70603,0.1338399,1.368236,1.849469,0,11.46454
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.921522,50.09789,28.14871,4.074282,4.074282,1.25,0,0.50625,4.074282,71.70642,0,0,2.921522,2.972928,2.824282,0,0,0.6336743,10.05497,0,0.05140642,-0.05140642,13.34468,95.31898,0.1338399,4.48171,2.337217,5,12.97649
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.262366,58.37828,32.47422,1.683817,1.683817,0,0,0,1.683817,193.7483,0.7991344,0,3.262366,1.772439,1.683817,0,0,0.6907926,10.00356,0.6907926,0,0.6907926,14.00003,100,0.1338136,1.852198,2.609893,0,13.26593
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.453734,65.8207,36.93953,0.2438019,0.2438019,0,0,0,0.2438019,1416.615,3.197101,0,3.453734,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1338136,0.2681821,2.762988,0,14.07901
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.989874,76.57034,40.47559,0.665319,0.665319,0,0,0,0.665319,599.6933,3.289538,0,3.989874,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1338136,0.7318509,3.191899,0,14.61515
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.325951,72.33453,43.1811,0.7582579,0.7582579,0,0,0,0.7582579,438.6306,2.527784,0,3.325951,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1338136,0.8340836,2.66076,0,13.95122
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.637146,79.35527,45.7468,0.8084456,0.8084456,0,0,0,0.8084456,449.8937,2.786151,0,3.637146,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1338136,0.8892902,2.909717,0,14.26242
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.329155,66.81821,47.20234,0,0,0,0,0,0,0,2.329155,0,2.329155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338136,0,1.863324,0,12.95443
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.22053,66.21835,47.59706,0.8672906,0.8672906,0,0,0,0.8672906,256.0307,1.307593,0,2.22053,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1338136,0.9540197,1.776424,0,12.8458
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.23639,57.79477,48.01646,0,0,0,0,0,0,0,1.23639,0,1.23639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338136,0,0.9891117,0,11.86166
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.405668,49.90078,46.85696,0.4049219,0.4049219,0,0,0,0.4049219,100.1843,0,0,0.405668,0.4262335,0.4049219,0,0,0,10.62527,0,0.02056557,-0.02056557,13.97835,99.84515,0.1338136,0.445414,0.3245344,0,11.03094
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1489585,45.09515,44.01166,1.230207,1.230207,0,0,0,1.230207,12.10841,0,0,0.1489585,1.294955,1.230207,0,0,0.02285064,10.60471,0,1.145996,-1.145996,12.77036,91.2167,0.1338136,1.353228,0.1191668,0,10.75367
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05647868,41.70825,41.30616,0,0,0,0,0,0,0,0,0,0.05647868,0,0,0,0,1.29618,9.458713,0.05647868,0,0.05647868,12.82394,91.59942,0.1338114,0,0.04518294,0,9.515191
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,39.25031,39.25031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.239701,9.509542,0,0,0,12.82394,91.59942,0.1338114,0,0,0,9.509542
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,37.3507,37.3507,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.239701,9.509542,0,2.992666,-2.992666,9.669397,69.06699,0.1338114,3.127336,0,0,9.509542
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,35.50043,35.50043,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.564885,6.516877,0,0.2754699,-0.2754699,9.379026,66.99291,0.1338114,0.2878661,0,0,6.516877
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,33.9791,33.9791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.870963,6.241407,0,0,0,9.379026,66.99291,0.1338114,0,0,0,6.241407
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,32.79494,32.79494,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.870963,6.241407,0,0.5788524,-0.5788524,8.768863,62.63461,0.1338114,0.6049008,0,0,6.241407
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,31.56965,31.56965,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.514132,5.662555,0,0.7222147,-0.7222147,8.007582,57.1969,0.1338114,0.7547144,0,0,5.662555
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,30.48416,30.48416,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.316593,4.940341,0,0.08288039,-0.08288039,7.920218,56.57287,0.1338114,0.08661001,0,0,4.940341
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1185316,30.30067,29.5138,0.0594293,0.0594293,0,0,0,0.0594293,199.4498,0,0,0.1185316,0.06255716,0.0594293,0,0,6.408682,4.85746,0.05597443,0,0.05597443,7.97332,56.95217,0.1338093,0.06537223,0.09482528,0,4.975992
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2913237,30.37964,28.44476,0.1340152,0.1340152,0,0,0,0.1340152,217.3811,0,0,0.2913237,0.1410686,0.1340152,0,0,6.352708,4.907837,0.1502551,0,0.1502551,8.115865,57.97034,0.1338035,0.1474167,0.2330589,0,5.199161
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5333753,31.14838,27.58952,0.224242,0.224242,0,0,0,0.224242,237.8569,0,0,0.5333753,0.2360443,0.224242,0,0,6.202453,5.043067,0.297331,0,0.297331,8.397938,59.98515,0.1337922,0.2466663,0.4267002,0,5.576442
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.106143,34.37525,26.84941,0.1223016,0.1223016,0,0,0,0.1223016,904.4389,0,0,1.106143,0.1287385,0.1223016,0,0,5.905122,5.310664,0.9774046,0,0.9774046,9.325185,66.60833,0.1337549,0.1345318,0.8849145,0,6.416808
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.074155,33.37319,26.10931,2.067865,2.067865,0,0,0,2.067865,51.94512,0,0,1.074155,2.1767,2.067865,0,0,4.927717,6.190329,0,1.102545,-1.102545,8.163,58.30703,0.1337549,2.274651,0.8593239,0,7.264483
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5044448,31.32905,27.95957,1.539053,1.539053,0,0,0,1.539053,32.77632,2.220446E-16,0,0.5044448,1.620055,1.539053,0,0,6.152768,5.087783,0,1.115611,-1.115611,6.987043,49.90735,0.1337549,1.692958,0.4035559,0,5.592228
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7745342,37.63646,32.26041,1.164292,1.164292,0,0,0,1.164292,66.52404,0,0,0.7745342,1.225571,1.164292,0,0,7.392335,3.972173,0,0.4510365,-0.4510365,6.511609,46.5114,0.1337549,1.280721,0.6196274,0,4.746707
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.62054,57.366,36.70105,1.984305,1.984305,0,0,0,1.984305,132.0634,0,0,2.62054,2.088742,1.984305,0,0,7.893486,3.521136,0.5317979,0,0.5317979,7.016117,50.11502,0.1337346,2.182735,2.096432,0,6.141676
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.797009,63.208,40.24534,0.5269511,0.5269511,0,0,0,0.5269511,530.7909,0,0,2.797009,0.5546854,0.5269511,0,0,7.361689,3.999754,2.242323,0,2.242323,9.143372,65.30967,0.1336491,0.5796462,2.237607,0,6.796763
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.181874,60.56168,42.97551,0.1187079,0.1187079,0,0,0,0.1187079,1838.019,0,0,2.181874,0.1249556,0.1187079,0,0,5.119365,6.017845,2.056918,0,2.056918,11.09474,79.24795,0.1335708,0.1305787,1.745499,0,8.199719
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.174064,73.6,45.51654,1.437347,1.437347,0,0,0,1.437347,220.828,0,0,3.174064,1.512997,1.437347,0,0,3.062447,7.869071,1.661068,0,1.661068,12.67056,90.50384,0.1335076,1.581082,2.539252,0,11.04314
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.518084,68.45394,46.99675,0.1288505,0.1288505,0,0,0,0.1288505,1954.267,0.9810722,0,2.518084,0.1356322,0.1288505,0,0,1.40138,9.364033,1.40138,0,1.40138,14.00003,100,0.1334543,0.1417356,2.014467,0,11.88212
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.035403,55.4776,47.41615,0.5220513,0.5220513,0,0,0,0.5220513,198.3336,0.4858753,0,1.035403,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1334543,0.5742564,0.8283224,0,11.66068
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.923856,54.99713,47.82732,0,0,0,0,0,0,0,0.923856,0,0.923856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334543,0,0.7390847,0,11.54913
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3762301,49.50821,46.69249,1.141833,1.141833,0,0,0,1.141833,32.94966,0,0,0.3762301,1.201929,1.141833,0,0,0,10.62527,0,0.8256992,-0.8256992,13.12966,93.78313,0.1334543,1.256016,0.3009841,0,11.0015
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2432095,45.62222,43.84719,0,0,0,0,0,0,0,0,0,0.2432095,0,0,0,0,0.9174436,9.799575,0.2432095,0,0.2432095,13.36039,95.43119,0.1334451,0,0.1945676,0,10.04278
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03490043,41.38966,41.14169,3.38115,3.38115,1.25,0,0.50625,3.38115,1.032206,4.440892E-16,0,0.03490043,2.243316,2.13115,0,0,0.674234,10.01846,0,2.208416,-2.208416,11.03252,78.80354,0.1334451,3.719266,0.02792034,5,10.05336
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,39.06117,39.06117,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.12803,7.810048,2.048493,0,2.048493,12.97589,92.68475,0.1335534,3.12806,0,5,7.810048
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,37.18623,37.18623,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.079536,9.653691,0,2.5427,-2.5427,10.29565,73.54021,0.1335534,2.657121,0,0,9.653691
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,35.33597,35.33597,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.904758,7.110992,0,0.3423374,-0.3423374,9.934793,70.96267,0.1335534,0.3577426,0,0,7.110992
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,33.81464,33.81464,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.285133,6.768654,0,0.1296108,-0.1296108,9.798172,69.9868,0.1335534,0.1354432,0,0,6.768654
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,32.61402,32.61402,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.429145,6.639044,0,0.5334807,-0.5334807,9.235834,65.97011,0.1335534,0.5574874,0,0,6.639044
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,31.38873,31.38873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.021902,6.105563,0,0,0,9.235834,65.97011,0.1335534,0,0,0,6.105563
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,30.31969,30.31969,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.021902,6.105563,0,0.3354187,-0.3354187,8.882272,63.44467,0.1335534,0.3505126,0,0,6.105563
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1382642,30.26702,29.34933,0.7133936,0.7133936,0,0,0,0.7133936,19.38119,0,0,0.1382642,0.7509406,0.7133936,0,0,5.394589,5.770144,0,0.6126764,-0.6126764,8.236454,58.8317,0.1335534,0.784733,0.1106114,0,5.908408
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2583425,30.00046,28.28851,0,0,0,0,0,0,0,0,0,0.2583425,0,0,0,0,6.07534,5.157468,0.2583425,0,0.2583425,8.481539,60.5823,0.1335436,0,0.206674,0,5.41581
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5340688,30.99345,27.43328,0.1641642,0.1641642,0,0,0,0.1641642,325.326,0,0,0.5340688,0.1728044,0.1641642,0,0,5.816998,5.389976,0.3612644,0,0.3612644,8.824265,63.03033,0.1335299,0.1805806,0.4272551,0,5.924045
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.174098,27.83209,26.69317,0.4571169,0.4571169,0,0,0,0.4571169,38.08611,0,5.551115E-17,0.174098,0.4811757,0.4571169,0,0,5.455734,5.715114,0,0.3070776,-0.3070776,8.500576,60.71828,0.1335299,0.5028286,0.1392784,0,5.889212
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1835767,27.14916,25.95306,0,0,0,0,0,0,0,0,0,0.1835767,0,0,0,0,5.796931,5.408036,0.1835767,0,0.1835767,8.674732,61.96225,0.1335229,0,0.1468614,0,5.591613
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7040825,32.51533,27.77866,0.9948936,0.9948936,0,0,0,0.9948936,70.76963,0,0,0.7040825,1.047256,0.9948936,0,0,5.613354,5.573256,0,0.3431739,-0.3431739,8.312996,59.37842,0.1335229,1.094383,0.563266,0,6.277338
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8316993,37.83473,32.05483,1.821027,1.821027,0,0,0,1.821027,45.672,0,2.220446E-16,0.8316993,1.91687,1.821027,0,0,5.994658,5.230082,0,1.085171,-1.085171,7.169125,51.20794,0.1335229,2.003129,0.6653594,0,6.061781
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4636862,39.73133,36.4708,0,0,0,0,0,0,0,0,0,0.4636862,0,0,0,0,7.200404,4.144911,0.4636862,0,0.4636862,7.609016,54.35001,0.1335053,0,0.3709489,0,4.608597
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6300684,44.58313,40.01508,0.2704495,0.2704495,0,0,0,0.2704495,232.9708,0,0,0.6300684,0.2846837,0.2704495,0,0,6.736718,4.562228,0.3453847,0,0.3453847,7.936677,56.69044,0.1334922,0.2974945,0.5040547,0,5.192297
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4474543,46.01086,42.73703,0,0,0,0,0,0,0,0,0,0.4474543,0,0,0,0,6.391333,4.873075,0.4474543,0,0.4474543,8.36117,59.72252,0.1334752,0,0.3579635,0,5.320529
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.466341,48.78466,45.31096,0,0,0,0,0,0,0,0,0,0.466341,0,0,0,0,5.943879,5.275784,0.466341,0,0.466341,8.803579,62.88258,0.1334575,0,0.3730728,0,5.742125
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2023138,48.29337,46.79117,2.337792,2.337792,0,0,0,2.337792,8.654054,0,0,0.2023138,2.460834,2.337792,0,0,5.477538,5.69549,0,2.25852,-2.25852,6.422891,45.8777,0.1334575,2.571571,0.161851,0,5.897804
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7462363,52.91376,47.20234,0.8818684,0.8818684,0,0,0,0.8818684,84.61992,0,0,0.7462363,0.9282825,0.8818684,0,0,7.987004,3.43697,0,0.1820462,-0.1820462,6.230997,44.50703,0.1334575,0.9700552,0.596989,0,4.183207
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6469262,52.58702,47.6464,0.9198045,0.9198045,0,0,0,0.9198045,70.33302,0,0,0.6469262,0.9682152,0.9198045,0,0,8.189278,3.254924,0,0.321289,-0.321289,5.892329,42.08798,0.1334575,1.011785,0.517541,0,3.90185
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2923386,48.68779,46.51157,1.615809,1.615809,0,0,0,1.615809,18.0924,0,0,0.2923386,1.700851,1.615809,0,0,8.546266,2.933635,0,1.408513,-1.408513,4.407626,31.48298,0.1334575,1.77739,0.2338708,0,3.225974
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1470887,44.7337,43.66628,0.573127,0.573127,0,0,0,0.573127,25.66424,0,0,0.1470887,0.6032916,0.573127,0,0,10.11128,1.525122,0,0.4562029,-0.4562029,3.926745,28.04813,0.1334575,0.6304397,0.117671,0,1.672211
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.0565333,41.36238,40.96077,0.5058302,0.5058302,0,0,0,0.5058302,11.17634,0,0,0.0565333,0.5324528,0.5058302,0,0,10.61817,1.068919,0,0.4759195,-0.4759195,3.425082,24.46482,0.1334575,0.5564132,0.04522664,0,1.125453
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,38.90492,38.90492,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.14697,0.5929998,3.33,0,3.33,6.584198,47.02989,0.1336102,1.080681,0,5,0.5929998
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,37.02999,37.02999,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.816972,3.59,2.018582,0,2.018582,8.499192,60.7084,0.1337166,3.162695,0,5,3.59
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,35.15505,35.15505,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.79839,5.406723,3.33,0,3.33,11.65831,83.27346,0.1338186,0.4391279,0,5,5.406723
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,33.6255,33.6255,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.46839,8.403724,0,0.08581772,-0.08581772,11.56785,82.62732,0.1338186,0.08967951,0,0,8.403724
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,32.44955,32.44955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.563743,8.317905,0,0,0,11.56785,82.62732,0.1338186,0,0,0,8.317905
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,31.22426,31.22426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.563743,8.317905,0,0,0,11.56785,82.62732,0.1338186,0,0,0,8.317905
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,30.13877,30.13877,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.563743,8.317905,0,0.000662208,-0.000662208,11.56715,82.62234,0.1338186,0.0006920074,0,0,8.317905
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1033997,29.85301,29.16841,0,0,0,0,0,0,0,0,0,0.1033997,0,0,0,0,2.564479,8.317244,0.1033997,0,0.1033997,11.66524,83.323,0.1338147,0,0.08271977,0,8.420643
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1579469,29.14069,28.09937,0.5837091,0.5837091,0,0,0,0.5837091,27.05919,0,1.110223E-16,0.1579469,0.6144307,0.5837091,0,0,2.461079,8.410303,0,0.4564837,-0.4564837,11.18407,79.88603,0.1338147,0.64208,0.1263575,0,8.56825
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.190866,28.49768,27.24414,0.1981006,0.1981006,0,0,0,0.1981006,96.34802,0,0,0.190866,0.208527,0.1981006,0,0,2.968283,7.953819,0,0.01766094,-0.01766094,11.16545,79.75306,0.1338147,0.2179107,0.1526928,0,8.144686
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2955976,28.46977,26.5287,0.1874052,0.1874052,0,0,0,0.1874052,157.7318,0,0,0.2955976,0.1972686,0.1874052,0,0,2.987906,7.936159,0.098329,0,0.098329,11.25873,80.41937,0.133811,0.2061457,0.2364781,0,8.231756
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08721753,26.32946,25.76393,1.170195,1.170195,0,0,0,1.170195,7.45325,0,0,0.08721753,1.231784,1.170195,0,0,2.889577,8.024654,0,1.144566,-1.144566,10.05226,71.80168,0.133811,1.287214,0.06977402,0,8.111872
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4209801,30.38564,27.58952,1.920622,1.920622,0,0,0,1.920622,21.91895,0,2.220446E-16,0.4209801,2.021707,1.920622,0,0,4.161318,6.880088,0,1.600727,-1.600727,8.364941,59.74946,0.133811,2.112684,0.3367841,0,7.301068
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1138459,32.6156,31.84924,1.432226,1.432226,0,0,0,1.432226,7.94888,0,2.220446E-16,0.1138459,1.507606,1.432226,0,0,5.939903,5.279361,0,1.39376,-1.39376,6.895789,49.25554,0.133811,1.575448,0.09107672,0,5.393207
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7856427,41.86394,36.26521,1.103272,1.103272,0,0,0,1.103272,71.21024,0,0,0.7856427,1.161339,1.103272,0,0,7.488525,3.885601,0,0.3756962,-0.3756962,6.499771,46.42684,0.133811,1.213599,0.6285142,0,4.671244
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.099211,47.92725,39.78483,0,0,0,0,0,0,0,0,0,1.099211,0,0,0,0,7.905966,3.509905,1.099211,0,1.099211,7.542574,53.87542,0.1337693,0,0.879369,0,4.609117
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4769405,45.99601,42.50677,1.396534,1.396534,0,0,0,1.396534,34.15173,0,2.220446E-16,0.4769405,1.470036,1.396534,0,0,6.806755,4.499195,0,0.9930953,-0.9930953,6.495759,46.39819,0.1337693,1.536187,0.3815523,0,4.976136
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3724273,47.83786,45.0807,1.497866,1.497866,0,0,0,1.497866,24.86387,0,2.220446E-16,0.3724273,1.576701,1.497866,0,0,7.910193,3.5061,0,1.204273,-1.204273,5.226344,37.33095,0.1337693,1.647652,0.2979418,0,3.878527
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1658838,47.80518,46.57736,0.9960607,0.9960607,0,0,0,0.9960607,16.65398,0,1.110223E-16,0.1658838,1.048485,0.9960607,0,0,9.248275,2.301826,0,0.8826011,-0.8826011,4.296,30.68566,0.1337693,1.095667,0.132707,0,2.46771
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3817232,49.86016,46.99675,1.721645,1.721645,1.25,0,0.50625,1.721645,22.172,5.551115E-17,0,0.3817232,0.4964687,0.4716452,0,0,10.22894,1.419225,0,0.1147454,-0.1147454,4.175048,29.82171,0.1337693,1.89381,0.3053786,5,1.800949
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6428425,52.3593,47.45726,0,0,3.505263,0,1.121937,0,0,0,0,0.6428425,0,0,3.505263,3.33,10.35644,1.30448,3.972842,0,3.972842,7.944017,56.74287,0.1338125,0,0.5142741,5,1.947323
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4680002,49.83239,46.32244,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,89.15255,4.440892E-16,0,0.4680002,0,0,3.505263,3.33,6.383595,4.880038,3.798,0,3.798,11.54712,82.47924,0.1339073,0.5774375,0.3744002,5,5.348039
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09634829,44.18211,43.48536,1.469233,1.469233,0,0,0,1.469233,6.557725,0,2.220446E-16,0.09634829,1.546561,1.469233,0,0,2.585595,8.298239,0,1.450213,-1.450213,10.01846,71.56027,0.1339073,1.616157,0.07707863,0,8.394587
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07372276,41.29514,40.77164,1.918615,1.918615,0,0,0,1.918615,3.8425,0,0,0.07372276,2.019594,1.918615,0,0,4.196943,6.848025,0,1.945872,-1.945872,7.96733,56.90938,0.1339073,2.110476,0.05897821,0,6.921748
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,38.71579,38.71579,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,6.359023,4.902153,0,2.499217,-2.499217,5.332923,38.09223,0.1339073,2.611682,0,0,4.902153
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,36.84085,36.84085,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,9.135931,2.402936,0,1.620956,-1.620956,3.624285,25.8877,0.1339073,1.693899,0,0,2.402936
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,34.99059,34.99059,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,10.93699,0.7819805,0,0.552236,-0.552236,3.042177,21.7298,0.1339073,0.5770866,0,0,0.7819805
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,33.46925,33.46925,0.4697513,0.4697513,3.975014,0,1.250179,0.4697513,0,0,0,0,0,0,3.505263,3.33,11.55059,0.2297445,3.33,0,3.33,6.201293,44.29486,0.1340149,0.5167264,0,5,0.2297445
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,32.28508,32.28508,0.07328768,0.07328768,3.578551,0,1.141944,0.07328768,0,0,0,0,0,0,3.505263,3.33,8.220589,3.226744,3.33,0,3.33,9.360409,66.85992,0.1340883,0.08061645,0,5,3.226744
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,31.03513,31.03513,0.5705339,0.5705339,4.075797,0,1.277693,0.5705339,0,0,0,0,0,0,3.505263,3.33,4.890589,6.223744,3.33,0,3.33,12.51952,89.42499,0.1342041,0.6275874,0,5,6.223744
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,29.97431,29.97431,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,1.560589,9.220744,0,0.2238256,-0.2238256,12.28359,87.73976,0.1342041,0.2338978,0,0,9.220744
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.108528,29.69715,28.97928,0.3236511,0.3236511,0,0,0,0.3236511,33.53242,0,5.551115E-17,0.108528,0.3406853,0.3236511,0,0,1.809284,8.996919,0,0.2321573,-0.2321573,12.03888,85.9918,0.1342041,0.3560162,0.08682244,0,9.105447
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1396159,28.8538,27.9349,0.1338237,0.1338237,0,0,0,0.1338237,104.3282,2.775558E-17,0,0.1396159,0.1408671,0.1338237,0,0,2.067236,8.764762,0,0.001251204,-0.001251204,12.03756,85.98238,0.1342041,0.1472061,0.1116927,0,8.904377
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.174521,28.24885,27.10434,0.03078038,0.03078038,0,0,0,0.03078038,566.9879,0,0,0.174521,0.0324004,0.03078038,0,0,2.068626,8.763511,0.1421206,0,0.1421206,12.17238,86.94543,0.1341987,0.03385842,0.1396168,0,8.938031
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9641399,32.8641,26.36423,0.5009851,0.5009851,0,0,0,0.5009851,192.4488,0,0,0.9641399,0.5273528,0.5009851,0,0,1.926506,8.891418,0.4367872,0,0.4367872,12.58676,89.90523,0.1341822,0.5510836,0.7713119,0,9.855558
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.699015,37.37319,25.59946,1.231842,1.231842,0,0,0,1.231842,137.9247,0,0,1.699015,1.296676,1.231842,0,0,1.489719,9.284528,0.4023391,0,0.4023391,12.96845,92.63159,0.134167,1.355026,1.359212,0,10.98354
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.911118,49.17255,27.43328,2.028439,2.028439,0,0,0,2.028439,143.5152,0,0,2.911118,2.135199,2.028439,0,0,1.08738,9.646632,0.7759193,0,0.7759193,13.70455,97.88945,0.1341376,2.231283,2.328894,0,12.55775
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.839836,53.44777,31.63544,3.131581,3.131581,1.25,0,0.50625,3.131581,90.6838,0.5477648,0,2.839836,1.980611,1.881581,0,0,0.3114603,10.34496,0.3114603,0,0.3114603,14.00003,100,0.1341259,3.444739,2.271869,5,13.1848
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.464777,64.79986,36.03496,0.6027272,0.6027272,0,0,0,0.6027272,574.85,2.830327,0,3.464777,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1341259,0.6629999,2.771821,0,14.09005
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.47915,69.3952,39.54635,0.3240021,0.3240021,0,0,0,0.3240021,1073.805,3.138095,0,3.47915,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1341259,0.3564023,2.78332,0,14.10442
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.326124,71.18702,42.27652,0,0,0,0,0,0,0,3.326124,0,3.326124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341259,0,2.660899,0,13.9514
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.001083,70.8969,44.86689,1.122043,1.122043,0,0,0,1.122043,267.466,1.819986,0,3.001083,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1341259,1.234247,2.400867,0,13.62636
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.524253,67.77713,46.37178,0.9941495,0.9941495,0,0,0,0.9941495,253.9109,1.47778,0,2.524253,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1341259,1.093564,2.019403,0,13.14953
