Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.33475,66.42359,46.81584,1.202355,1.202355,0,0,0,1.202355,194.1814,1.069113,0,2.33475,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1341259,1.322591,1.8678,0,12.96002
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.30479,57.5541,47.25168,0.6333737,0.6333737,0,0,0,0.6333737,206.0064,0.6380813,0,1.30479,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1341259,0.6967111,1.043832,0,11.93006
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1387946,47.18942,46.16619,2.660856,2.660856,0,0,0,2.660856,5.216165,0,0,0.1387946,2.8009,2.660856,0,0,0,10.62527,0,2.662106,-2.662106,11.19392,79.95643,0.1341259,2.926941,0.1110357,0,10.76407
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08357572,43.92429,43.32089,2.891973,2.891973,0,0,0,2.891973,2.88992,0,4.440892E-16,0.08357572,3.044182,2.891973,0,0,2.957896,7.963168,0,2.960606,-2.960606,8.073169,57.66537,0.1341259,3.18117,0.06686057,0,8.046744
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03861082,40.88887,40.61539,1.121946,1.121946,0,0,0,1.121946,3.441415,0,0,0.03861082,1.180996,1.121946,0,0,6.247458,5.002562,0,1.142385,-1.142385,6.868989,49.06411,0.1341259,1.234141,0.03088865,0,5.041173
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,38.55132,38.55132,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.516775,3.860177,0,2.849121,-2.849121,3.865752,27.61246,0.1341259,2.977331,0,0,3.860177
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,36.70105,36.70105,3.739882,3.739882,2.779378,0,0.9237702,3.739882,0,0,4.440892E-16,0,1.011056,0.9605035,0,0,10.68246,1.011056,0,1.011056,-1.011056,2.800006,20,0.1341259,4.11387,0,5,1.011056
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,34.85079,34.85079,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1342454,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,33.30479,33.30479,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1343358,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,32.10417,32.10417,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1344476,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,30.87888,30.87888,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1344476,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,29.80984,29.80984,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1344476,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1404288,29.74396,28.81481,0.3585858,0.3585858,0,0,0,0.3585858,39.16184,0,0,0.1404288,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.23703,-0.23703,11.00257,78.5896,0.1344476,0.3944444,0.1123431,0,8.159091
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2964136,29.73984,27.77866,0.6520656,0.6520656,0,0,0,0.6520656,45.45764,0,0,0.2964136,0.6863848,0.6520656,0,0,3.159602,7.781632,0,0.3899712,-0.3899712,10.5915,75.65342,0.1344476,0.7172722,0.2371309,0,8.078046
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1548459,27.9784,26.96454,0.6365691,0.6365691,0,0,0,0.6365691,24.32507,0,0,0.1548459,0.6700727,0.6365691,0,0,3.592904,7.391661,0,0.5152268,-0.5152268,10.0484,71.77417,0.1344476,0.700226,0.1238767,0,7.546507
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.216423,34.50723,26.22444,0.450733,0.450733,0,0,0,0.450733,269.8767,0,0,1.216423,0.4744558,0.450733,0,0,4.165378,6.876434,0.7419676,0,0.7419676,10.7523,76.80196,0.1344196,0.4958063,0.9731387,0,8.092857
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.758747,45.59927,25.46788,1.847789,1.847789,0,0,0,1.847789,149.2999,0,0,2.758747,1.945041,1.847789,0,0,3.42341,7.544205,0.8137059,0,0.8137059,11.52425,82.31587,0.1343889,2.032568,2.206997,0,10.30295
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.170612,51.30326,27.29348,0.9190398,0.9190398,0,0,0,0.9190398,344.9919,0,0,3.170612,0.9674103,0.9190398,0,0,2.609704,8.27654,2.203202,0,2.203202,13.61439,97.24542,0.1343057,1.010944,2.53649,0,11.44715
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.02783,54.97371,31.47919,3.558991,3.558991,1.25,0,0.50625,3.558991,85.07551,0.1908107,0,3.02783,2.430516,2.308991,0,0,0.4065023,10.25942,0.4065023,0,0.4065023,14.00003,100,0.1342904,3.91489,2.422264,5,13.28725
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.344615,63.30671,35.82937,2.262496,2.262496,0,0,0,2.262496,147.8286,0.9630409,0,3.344615,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1342904,2.488745,2.675692,0,13.96989
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.051576,75.74089,39.31609,1.95462,1.95462,0,0,0,1.95462,207.282,1.994081,0,4.051576,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1342904,2.150082,3.241261,0,14.67685
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.491217,62.40939,42.07093,1.07576,1.07576,0,0,0,1.07576,231.5774,1.358838,0,2.491217,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1342904,1.183336,1.992974,0,13.11649
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.675298,78.36636,44.66131,0,0,0,0,0,0,0,3.675298,0,3.675298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342904,0,2.940239,0,14.30057
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.883824,71.24239,46.16619,1.041684,1.041684,0,0,0,1.041684,276.8426,1.787315,0,2.883824,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1342904,1.145852,2.307059,0,13.5091
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.015907,63.17264,46.6267,2.522122,2.522122,0,0,0,2.522122,79.92899,0,0,2.015907,2.654866,2.522122,0,0,0,10.62527,0,0.6389589,-0.6389589,13.32651,95.18914,0.1342904,2.774334,1.612725,0,12.64118
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.666339,52.16179,47.08721,0,0,0,0,0,0,0,0,0,0.666339,0,0,0,0,0.7099543,9.986316,0.666339,0,0.666339,13.95865,99.70445,0.1342653,0,0.5330712,0,10.65265
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4913653,49.68332,46.00172,1.02933,1.02933,0,0,0,1.02933,47.73644,0,0,0.4913653,1.083505,1.02933,0,0,0.04361531,10.58602,0,0.5921395,-0.5921395,13.33448,95.2461,0.1342653,1.132262,0.3930922,0,11.07739
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08861787,43.7957,43.15643,0.04514784,0.04514784,0,0,0,0.04514784,196.2837,0,0,0.08861787,0.04752404,0.04514784,0,0,0.701548,9.993881,0.04109383,0,0.04109383,13.37347,95.52457,0.1342637,0.04966262,0.0708943,0,10.0825
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06448519,40.93245,40.47559,1.596782,1.596782,0,0,0,1.596782,4.038446,0,2.220446E-16,0.06448519,1.680823,1.596782,0,0,0.6604542,10.03087,0,1.616338,-1.616338,11.6697,83.3548,0.1342637,1.75646,0.05158815,0,10.09535
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,38.41974,38.41974,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.456385,8.414527,0,2.847086,-2.847086,8.668604,61.91848,0.1342637,4.350205,0,5,8.414527
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,36.56948,36.56948,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.619814,5.567441,3.33,0,3.33,11.82772,84.48354,0.1343808,0.6542754,0,5,5.567441
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,34.71921,34.71921,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.289814,8.564442,0,0.1218209,-0.1218209,11.69931,83.56632,0.1343808,0.1273028,0,0,8.564442
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,33.16499,33.16499,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.425171,8.44262,0,0.4157758,-0.4157758,11.26104,80.43586,0.1343808,0.4344857,0,0,8.44262
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,31.96437,31.96437,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.887144,8.026845,0,0.1994264,-0.1994264,11.05083,78.93433,0.1343808,0.2084005,0,0,8.026845
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,30.73908,30.73908,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.108729,7.827418,0,0.2121738,-0.2121738,10.82718,77.33683,0.1343808,0.2217216,0,0,7.827418
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,29.65359,29.65359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.344477,7.615244,0,0,0,10.82718,77.33683,0.1343808,0,0,0,7.615244
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.0427029,28.93976,28.65856,0,0,0,0,0,0,0,0,0,0.0427029,0,0,0,0,3.344477,7.615244,0.0427029,0,0.0427029,10.86769,77.6262,0.1343792,0,0.03416232,0,7.657948
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09670798,28.2484,27.61419,0.1859573,0.1859573,0,0,0,0.1859573,52.00548,0,0,0.09670798,0.1957445,0.1859573,0,0,3.301775,7.653677,0,0.09903653,-0.09903653,10.7633,76.88053,0.1343792,0.204553,0.07736638,0,7.750385
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1549926,27.84699,26.83297,0.05607866,0.05607866,0,0,0,0.05607866,276.3844,0,0,0.1549926,0.05903016,0.05607866,0,0,3.411815,7.55464,0.09596248,0,0.09596248,10.85433,77.5308,0.1343756,0.06168652,0.1239941,0,7.709633
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.210775,34.31956,26.08464,0,0,0,0,0,0,0,0,0,1.210775,0,0,0,0,3.315853,7.641007,1.210775,0,1.210775,12.00298,85.73537,0.13433,0,0.9686201,0,8.851782
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.131159,40.3469,25.30341,0,0,0,0,0,0,0,0.02608148,0,2.131159,0,0,0,0,2.105078,8.730704,2.105078,0,2.105078,14.00003,100,0.1342507,0,1.704927,0,10.86186
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.830564,48.12307,27.12901,0.5780643,0.5780643,0,0,0,0.5780643,489.6624,2.222075,0,2.830564,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1342507,0.6358707,2.264451,0,13.45584
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.26514,56.96894,31.29005,1.762326,1.762326,0,0,0,1.762326,185.2745,1.410061,0,3.26514,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1342507,1.938558,2.612112,0,13.89041
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.354783,74.33098,35.59089,0.6726392,0.6726392,0,0,0,0.6726392,647.4174,3.646742,0,4.354783,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1342507,0.7399031,3.483826,0,14.98006
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.291896,78.44425,39.06117,0,0,0,0,0,0,0,4.291896,0,4.291896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342507,0,3.433517,0,14.91717
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.336513,70.74878,41.84068,0.1266584,0.1266584,0,0,0,0.1266584,2634.261,3.203188,0,3.336513,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1342507,0.1393242,2.66921,0,13.96179
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.794099,79.53942,44.43105,1.138133,1.138133,0,0,0,1.138133,333.3617,2.596064,0,3.794099,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1342507,1.251946,3.035279,0,14.41937
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.370018,65.76308,45.95238,0,0,0,0,0,0,0,2.370018,0,2.370018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342507,0,1.896014,0,12.99529
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.901998,61.89349,46.42112,1.396732,1.396732,0,0,0,1.396732,136.1749,0.431754,0,1.901998,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1342507,1.536405,1.521598,0,12.52727
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.099156,55.4633,46.9063,1.809076,1.809076,0,0,0,1.809076,60.75786,0,2.220446E-16,1.099156,1.90429,1.809076,0,0,0,10.62527,0,0.8051345,-0.8051345,13.15134,93.93797,0.1342507,1.989983,0.8793246,0,11.72443
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1534309,46.9502,45.8208,0.6647907,0.6647907,0,0,0,0.6647907,23.07958,0,1.110223E-16,0.1534309,0.6997796,0.6647907,0,0,0.8945939,9.82014,0,0.5463488,-0.5463488,12.57544,89.82439,0.1342507,0.7312697,0.1227447,0,9.973571
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09045219,43.64384,42.99196,2.012612,2.012612,0,0,0,2.012612,4.494269,0,4.440892E-16,0.09045219,2.118539,2.012612,0,0,1.501648,9.273791,0,2.028086,-2.028086,10.43765,74.55448,0.1342507,2.213873,0.07236175,0,9.364244
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06461948,40.76847,40.31113,2.109524,2.109524,0,0,0,2.109524,3.063226,4.440892E-16,0,0.06461948,2.220551,2.109524,0,0,3.755078,7.245705,0,2.155932,-2.155932,8.165097,58.322,0.1342507,2.320476,0.05169559,0,7.310324
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,38.27995,38.27995,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.150558,5.089772,0,0.2922624,-0.2922624,7.857025,56.12149,0.1342507,0.3054142,0,0,5.089772
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,36.42968,36.42968,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.475294,4.79751,0,0.9694545,-0.9694545,6.83513,48.82226,0.1342507,1.01308,0,0,4.79751
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,34.57941,34.57941,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.552465,3.828056,0,0.298748,-0.298748,6.520222,46.57293,0.1342507,0.3121916,0,0,3.828056
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,33.00052,33.00052,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.884408,3.529308,0,0.4160159,-0.4160159,6.081703,43.44065,0.1342507,0.4347366,0,0,3.529308
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,31.7999,31.7999,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.346647,3.113292,0,0.2880512,-0.2880512,5.77807,41.27185,0.1342507,0.3010135,0,0,3.113292
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,30.57462,30.57462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.666704,2.82524,0,0,0,5.77807,41.27185,0.1342507,0,0,0,2.82524
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,29.48913,29.48913,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.666704,2.82524,0,0.3050295,-0.3050295,5.456541,38.97522,0.1342507,0.3187558,0,0,2.82524
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04258814,28.77426,28.49409,0.3509783,0.3509783,0,0,0,0.3509783,12.13412,0,5.551115E-17,0.04258814,0.3694508,0.3509783,0,0,9.005626,2.520211,0,0.3268627,-0.3268627,5.111998,36.51419,0.1342507,0.3860761,0.03407051,0,2.562799
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.097008,28.08529,27.44972,0.4038516,0.4038516,0,0,0,0.4038516,24.02071,0,5.551115E-17,0.097008,0.4251069,0.4038516,0,0,9.368807,2.193348,0,0.3280989,-0.3280989,4.766151,34.04387,0.1342507,0.4442367,0.07760639,0,2.290356
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1670442,27.76081,26.6685,0.2773595,0.2773595,0,0,0,0.2773595,60.22662,0,0,0.1670442,0.2919573,0.2773595,0,0,9.733361,1.865249,0,0.1249131,-0.1249131,4.634481,33.10337,0.1342507,0.3050954,0.1336354,0,2.032294
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.2051,34.11451,25.92839,0.2060091,0.2060091,0,0,0,0.2060091,584.9742,0,0,1.2051,0.2168517,0.2060091,0,0,9.872153,1.740336,0.9882485,0,0.9882485,5.572016,39.80003,0.1342136,0.22661,0.9640802,0,2.945436
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.689126,44.6709,25.16362,3.909922,3.909922,1.25,0,0.50625,3.909922,68.77696,0,4.440892E-16,2.689126,2.799918,2.659922,0,0,8.883904,2.62976,0,0.1107923,-0.1107923,5.455231,38.96585,0.1342136,4.300914,2.151301,5,5.318886
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.018859,49.54706,26.94809,2.455491,2.455491,4.866473,0,1.493547,2.455491,122.9432,0,0,3.018859,0,0,2.410982,2.290433,9.007008,2.518968,5.309292,0,5.309292,10.49207,74.94318,0.1343211,2.70104,2.415087,5,5.537826
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.731027,61.3138,31.08447,1.165833,1.165833,1.25,0,0.50625,1.165833,320.031,0.1174782,0,3.731027,0,0,0,0,3.697716,7.29733,3.697716,0,3.697716,14.00003,100,0.1341823,1.282416,2.984821,5,11.02836
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.180248,71.88017,35.36064,0,0,0,0,0,0,0,4.180248,0,4.180248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341823,0,3.344198,0,14.80552
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.16135,76.40548,38.80624,3.113352,3.113352,1.25,0,0.50625,3.113352,133.6614,2.199927,0,4.16135,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1341823,3.424687,3.32908,5,14.78662
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.342645,70.49304,41.58575,0.7886333,0.7886333,0,0,0,0.7886333,423.8529,2.512505,0,3.342645,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1341823,0.8674966,2.674116,0,13.96792
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.019527,70.27171,44.20079,1.558041,1.558041,0,0,0,1.558041,193.8027,1.379483,0,3.019527,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1341823,1.713845,2.415622,0,13.6448
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.544283,67.20982,45.72213,1.712646,1.712646,0,0,0,1.712646,148.5586,0.7414975,0,2.544283,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1341823,1.883911,2.035426,0,13.16956
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.909243,61.71991,46.20731,2.784647,2.784647,0,0,0,2.784647,68.56319,0,0,1.909243,2.931208,2.784647,0,0,0,10.62527,0,1.021965,-1.021965,12.92278,92.3054,0.1341823,3.063112,1.527394,0,12.53452
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.258912,56.56635,46.69249,1.01832,1.01832,0,0,0,1.01832,123.6264,0,0,1.258912,1.071915,1.01832,0,0,1.135516,9.60331,0.186997,0,0.186997,13.10018,93.57256,0.1341753,1.120152,1.00713,0,10.86222
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4159323,48.70358,45.607,0,0,0,0,0,0,0,0,0,0.4159323,0,0,0,0,0.9485193,9.771606,0.4159323,0,0.4159323,13.49477,96.39103,0.1341597,0,0.3327459,0,10.18754
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1318557,43.76202,42.81104,0,0,0,0,0,0,0,0,0,0.1318557,0,0,0,0,0.5325871,10.14595,0.1318557,0,0.1318557,13.61986,97.28452,0.1341548,0,0.1054846,0,10.2778
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04148531,40.42319,40.13021,1.489813,1.489813,0,0,0,1.489813,2.784598,0,4.440892E-16,0.04148531,1.568224,1.489813,0,0,0.4007313,10.26462,0,1.526739,-1.526739,12.01054,85.78938,0.1341548,1.638794,0.03318825,0,10.3061
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,38.11548,38.11548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097108,8.737877,0,0,0,12.01054,85.78938,0.1341548,0,0,0,8.737877
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,36.24054,36.24054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097108,8.737877,0,0,0,12.01054,85.78938,0.1341548,0,0,0,8.737877
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,34.39027,34.39027,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,2.097108,8.737877,0,0.3153389,-0.3153389,11.67814,83.41512,0.1341548,0.3295291,0,0,8.737877
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,32.81961,32.81961,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.447484,8.422538,0,0.4180038,-0.4180038,11.23753,80.26788,0.1341548,0.436814,0,0,8.422538
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,31.61899,31.61899,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.911933,8.004535,0,0.6747828,-0.6747828,10.52624,75.18729,0.1341548,0.705148,0,0,8.004535
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,30.3937,30.3937,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.661692,7.329751,0,0.2522714,-0.2522714,10.26032,73.28789,0.1341548,0.2636237,0,0,7.329751
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,29.29999,29.29999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.941993,7.07748,0,0,0,10.26032,73.28789,0.1341548,0,0,0,7.07748
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1016725,28.98286,28.31318,0.1402967,0.1402967,0,0,0,0.1402967,72.4696,0,0,0.1016725,0.1476807,0.1402967,0,0,3.941993,7.07748,0,0.04600827,-0.04600827,10.21183,72.94148,0.1341548,0.1543264,0.08133797,0,7.179152
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1563618,28.31933,27.29348,0,0,0,0,0,0,0,0,0,0.1563618,0,0,0,0,3.993114,7.031472,0.1563618,0,0.1563618,10.36017,74.00104,0.1341489,0,0.1250894,0,7.187834
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.371883,28.95305,26.50403,0.3318737,0.3318737,0,0,0,0.3318737,112.0556,0,0,0.371883,0.3493408,0.3318737,0,0,3.836752,7.172197,0.0225422,0,0.0225422,10.38155,74.15379,0.1341481,0.3650611,0.2975064,0,7.544081
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.426039,35.53511,25.76393,0.2502554,0.2502554,0,0,0,0.2502554,569.8335,0,0,1.426039,0.2634268,0.2502554,0,0,3.81421,7.192485,1.162613,0,1.162613,11.4845,82.032,0.1341045,0.275281,1.140831,0,8.618525
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.228845,40.75605,24.9827,2.293046,2.293046,0,0,0,2.293046,97.20017,0,0,2.228845,2.413733,2.293046,0,0,2.651597,8.238837,0,0.184888,-0.184888,11.28961,80.63993,0.1341045,2.522351,1.783076,0,10.46768
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.826524,47.68887,26.78363,0.9130598,0.9130598,0,0,0,0.9130598,309.5662,0,0,2.826524,0.9611155,0.9130598,0,0,2.857028,8.053948,1.865409,0,1.865409,13.05929,93.28049,0.1340347,1.004366,2.26122,0,10.88047
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.040747,54.38004,30.87888,0.6968585,0.6968585,0,0,0,0.6968585,436.3507,1.315592,0,3.040747,0.7335353,0.6968585,0,0,0.9916195,9.732817,0.9916195,0,0.9916195,14.00003,100,0.1339976,0.7665444,2.432598,0,12.77356
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.624179,65.33206,35.13038,0.6601664,0.6601664,0,0,0,0.6601664,548.9796,2.929267,0,3.624179,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1339976,0.7261831,2.899343,0,14.24945
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.222351,76.8565,38.57599,0.2646616,0.2646616,0,0,0,0.2646616,1595.377,3.94376,0,4.222351,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1339976,0.2911277,3.377881,0,14.84762
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.348311,70.26343,41.3555,0,0,0,0,0,0,0,3.348311,0,3.348311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339976,0,2.678649,0,13.97359
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.0257,70.07359,43.98699,0.430538,0.430538,0,0,0,0.430538,702.7719,2.572503,0,3.0257,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1339976,0.4735918,2.42056,0,13.65097
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.550988,67.03376,45.51654,0.8294967,0.8294967,0,0,0,0.8294967,307.5344,1.677833,0,2.550988,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1339976,0.9124463,2.04079,0,13.17626
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.416455,66.27406,46.00172,3.541121,3.541121,1.25,0,0.50625,3.541121,68.23983,0.004748387,0,2.416455,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1339976,3.895234,1.933164,5,13.04173
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.114305,55.14322,46.4869,2.06822,2.06822,0,0,0,2.06822,53.87751,0,0,1.114305,2.177073,2.06822,0,0,0,10.62527,0,1.062768,-1.062768,12.87977,91.99818,0.1339976,2.275042,0.8914444,0,11.73958
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1717771,46.66352,45.40141,0,0,0,0,0,0,0,0,0,0.1717771,0,0,0,0,1.180853,9.562506,0.1717771,0,0.1717771,13.04273,93.1622,0.1339912,0,0.1374217,0,9.734283
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2024788,44.08525,42.6219,4.564918,4.564918,1.25,0,0.50625,4.564918,4.43554,0,0,0.2024788,3.489387,3.314918,0,0,1.009076,9.717106,0,3.286908,-3.286908,9.578029,68.41435,0.1339912,5.02141,0.161983,5,9.919584
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06116871,40.39766,39.96574,1.608871,1.608871,4.921157,0,1.508476,1.608871,3.801965,0,0,0.06116871,0,0,3.312286,3.146671,4.661197,6.430197,3.20784,0,3.20784,12.62125,90.15163,0.1341564,1.769758,0.04893497,5,6.491366
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,37.95101,37.95101,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.453357,9.317253,0,0.7983674,-0.7983674,11.7797,84.14054,0.1341564,0.834294,0,0,9.317253
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,36.0843,36.0843,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.340432,8.518886,0,2.772287,-2.772287,8.857452,63.26739,0.1341564,4.27204,0,5,8.518886
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,34.23403,34.23403,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.420751,5.746599,3.33,0,3.33,12.01657,85.83246,0.1342737,0.6675847,0,5,5.746599
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,32.65514,32.65514,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.09075,8.743599,0,0.1617203,-0.1617203,11.8461,84.61483,0.1342737,0.1689977,0,0,8.743599
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,31.45452,31.45452,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.27044,8.581879,0,0.1908086,-0.1908086,11.64497,83.17819,0.1342737,0.199395,0,0,8.581879
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,30.22923,30.22923,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.482449,8.39107,0,0.8666168,-0.8666168,10.73148,76.65324,0.1342737,0.9056146,0,0,8.39107
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,29.14374,29.14374,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.445357,7.524453,0,0.1491188,-0.1491188,10.57429,75.53049,0.1342737,0.1558292,0,0,7.524453
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08104342,28.68156,28.14871,0.2100932,0.2100932,0,0,0,0.2100932,38.57498,0,0,0.08104342,0.2211508,0.2100932,0,0,3.611044,7.375334,0,0.1401074,-0.1401074,10.4266,74.47559,0.1342737,0.2311026,0.06483474,0,7.456378
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09728847,27.74044,27.10434,0.2780243,0.2780243,0,0,0,0.2780243,34.99279,0,0,0.09728847,0.2926572,0.2780243,0,0,3.766719,7.235227,0,0.1953687,-0.1953687,10.22067,73.00462,0.1342737,0.3058268,0.07783077,0,7.332515
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.182276,27.52986,26.33956,0.5026568,0.5026568,0,0,0,0.5026568,36.26252,0,0,0.182276,0.5291124,0.5026568,0,0,3.983796,7.039858,0,0.3468364,-0.3468364,9.85507,70.39322,0.1342737,0.5529224,0.1458208,0,7.222134
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.246136,34.06161,25.59946,0.1067174,0.1067174,0,0,0,0.1067174,1167.697,0,0,1.246136,0.1123341,0.1067174,0,0,4.369169,6.693022,1.133802,0,1.133802,10.93069,78.07619,0.1342314,0.1173891,0.996909,0,7.939158
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.633515,43.84686,24.8429,2.065911,2.065911,0,0,0,2.065911,127.4747,0,0,2.633515,2.174644,2.065911,0,0,3.235367,7.713444,0.458871,0,0.458871,11.36601,81.18564,0.1342142,2.272502,2.106812,0,10.34696
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.824726,47.45485,26.59449,0.914513,0.914513,0,0,0,0.914513,308.8776,0,0,2.824726,0.9626453,0.914513,0,0,2.776496,8.126428,1.862081,0,1.862081,13.13254,93.80365,0.1341447,1.005964,2.259781,0,10.95115
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.267133,56.23193,30.66507,0,0,0,0,0,0,0,2.352717,0,3.267133,0,0,0,0,0.9144153,9.8023,0.9144153,0,0.9144153,14.00003,100,0.1341106,0,2.613706,0,13.06943
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.479819,63.50287,34.87546,1.026951,1.026951,0,0,0,1.026951,338.8496,2.398818,0,3.479819,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1341106,1.129646,2.783855,0,14.10509
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.503157,68.09537,38.32106,0,0,0,0,0,0,0,3.503157,0,3.503157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341106,0,2.802526,0,14.12843
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.354606,70.0094,41.10057,0.9021888,0.9021888,0,0,0,0.9021888,371.8297,2.404933,0,3.354606,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1341106,0.9924077,2.683685,0,13.97988
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.032789,69.8344,43.73206,1.225128,1.225128,0,0,0,1.225128,247.5487,1.74318,0,3.032789,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1341106,1.347641,2.426231,0,13.65806
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.017145,71.58833,45.28629,1.233414,1.233414,0,0,0,1.233414,244.6173,1.718814,0,3.017145,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1341106,1.356756,2.413716,0,13.64242
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.92414,61.36687,45.77147,1.604672,1.604672,0,0,0,1.604672,119.9087,0.2350121,0,1.92414,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1341106,1.765139,1.539312,0,12.54941
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.121989,54.98827,46.28132,1.834218,1.834218,0,0,0,1.834218,61.16988,0,0,1.121989,1.930756,1.834218,0,0,0,10.62527,0,0.8087669,-0.8087669,13.14751,93.91062,0.1341106,2.01764,0.8975911,0,11.74726
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1863915,46.58103,45.21228,1.865496,1.865496,0,0,0,1.865496,9.991526,0,0,0.1863915,1.96368,1.865496,0,0,0.8986299,9.816507,0,1.777288,-1.777288,11.27409,80.52903,0.1341106,2.052045,0.1491132,0,10.0029
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09050386,43.06619,42.41632,0,0,0,0,0,0,0,0,0,0.09050386,0,0,0,0,2.873394,8.039219,0.09050386,0,0.09050386,11.35995,81.14231,0.1341072,0,0.07240309,0,8.129723
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04351282,40.09149,39.78483,1.619967,1.619967,0,0,0,1.619967,2.686032,0,2.220446E-16,0.04351282,1.705228,1.619967,0,0,2.782891,8.120672,0,1.661715,-1.661715,9.608344,68.63089,0.1341072,1.781964,0.03481026,0,8.164186
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,37.7701,37.7701,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.629241,6.458957,0,0.3202688,-0.3202688,9.270751,66.21952,0.1341072,0.3346809,0,0,6.458957
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,35.91983,35.91983,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.985096,6.138689,0,3.505263,-3.505263,5.57588,39.82763,0.1341072,5.735069,0,5,6.138689
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,34.06956,34.06956,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.879832,2.633425,3.33,0,3.33,8.734995,62.3927,0.1341752,0.02687433,0,5,2.633425
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,32.51534,32.51534,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.549832,5.630425,3.33,0,3.33,11.89411,84.95776,0.1342569,0.2059634,0,5,5.630425
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,31.31472,31.31472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.219832,8.627425,0,0,0,11.89411,84.95776,0.1342569,0,0,0,8.627425
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,30.08944,30.08944,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.219832,8.627425,0,0.6194229,-0.6194229,11.24118,80.29399,0.1342569,0.6472969,0,0,8.627425
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,29.00395,29.00395,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.90808,8.008002,0,0.6058398,-0.6058398,10.60257,75.73249,0.1342569,0.6331027,0,0,8.008002
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04295914,28.29071,28.00891,0,0,0,0,0,0,0,0,0,0.04295914,0,0,0,0,3.581235,7.402163,0.04295914,0,0.04295914,10.64332,76.0236,0.1342553,0,0.03436731,0,7.445122
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1048783,27.67467,26.98921,0.2187718,0.2187718,0,0,0,0.2187718,47.93961,0,2.775558E-17,0.1048783,0.2302861,0.2187718,0,0,3.538276,7.440826,0,0.1254077,-0.1254077,10.51113,75.07938,0.1342553,0.2406489,0.08390266,0,7.545704
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1476583,27.17018,26.20799,0.03028581,0.03028581,0,0,0,0.03028581,487.5494,0,0,0.1476583,0.0318798,0.03028581,0,0,3.677618,7.315418,0.1157785,0,0.1157785,10.62097,75.86392,0.134251,0.03331439,0.1181266,0,7.463076
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.319503,34.4494,25.46788,0.4630214,0.4630214,0,0,0,0.4630214,284.9767,0,0,1.319503,0.487391,0.4630214,0,0,3.56184,7.419619,0.8321122,0,0.8321122,11.41038,81.50256,0.13422,0.5093236,1.055603,0,8.739121
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.590904,43.31153,24.67843,0.8084645,0.8084645,0,0,0,0.8084645,320.4722,0,0,2.590904,0.8510153,0.8084645,0,0,2.729727,8.16852,1.739888,0,1.739888,13.06098,93.29256,0.1341552,0.889311,2.072723,0,10.75942
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.462116,52.94077,26.43824,0,0,0,0,0,0,0,2.472277,0,3.462116,0,0,0,0,0.9898388,9.734419,0.9898388,0,0.9898388,14.00003,100,0.1341183,0,2.769692,0,13.19654
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.267761,55.98949,30.45949,0.7293677,0.7293677,0,0,0,0.7293677,448.0266,2.500006,0,3.267761,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1341183,0.8023044,2.614209,0,13.89303
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.482901,63.24657,34.6452,2.472072,2.472072,0,0,0,2.472072,140.89,0.8807201,0,3.482901,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1341183,2.719279,2.786321,0,14.10818
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.508368,67.82739,38.06614,0.9811782,0.9811782,0,0,0,0.9811782,357.5668,2.475549,0,3.508368,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1341183,1.079296,2.806694,0,14.13364
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.360982,69.75624,40.84565,1.50017,1.50017,0,0,0,1.50017,224.0401,1.781856,0,3.360982,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1341183,1.650187,2.688786,0,13.98626
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.039808,69.60452,43.48536,0.675234,0.675234,0,0,0,0.675234,450.1859,2.329035,0,3.039808,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1341183,0.7427574,2.431846,0,13.66508
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.565918,66.609,45.03136,0,0,0,0,0,0,0,2.565918,0,2.565918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341183,0,2.052734,0,13.19119
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.931884,61.17902,45.54121,1.551933,1.551933,0,0,0,1.551933,124.4824,0.2982703,0,1.931884,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1341183,1.707127,1.545507,0,12.55716
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.129921,54.80904,46.05106,1.015837,1.015837,0,0,0,1.015837,111.2306,0.06061951,0,1.129921,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1341183,1.11742,0.9039369,0,11.7552
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1904352,46.40354,45.00669,1.701945,1.701945,0,0,0,1.701945,11.18927,0,0,0.1904352,1.791521,1.701945,0,0,0,10.62527,0,1.601086,-1.601086,12.31234,87.94508,0.1341183,1.872139,0.1523481,0,10.81571
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1055553,43.00953,42.25185,0,0,0,0,0,0,0,0,0,0.1055553,0,0,0,0,1.778984,9.024188,0.1055553,0,0.1055553,12.41247,88.66035,0.1341144,0,0.08444423,0,9.129744
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04419592,39.93152,39.62036,1.450048,1.450048,0,0,0,1.450048,3.047894,0,0,0.04419592,1.526366,1.450048,0,0,1.673429,9.119188,0,1.48217,-1.48217,10.85013,77.50077,0.1341144,1.595053,0.03535674,0,9.163384
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005230693,37.66661,37.63029,0.7706834,0.7706834,0,0,0,0.7706834,0.6787084,0,1.110223E-16,0.005230693,0.8112457,0.7706834,0,0,3.320285,7.637018,0,0.806015,-0.806015,10.00051,71.43211,0.1341144,0.8477517,0.004184554,0,7.642249
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,35.8047,35.8047,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.215857,6.831003,0,1.36079,-1.36079,8.566116,61.18642,0.1341144,1.422026,0,0,6.831003
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,33.95443,33.95443,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.727846,5.470213,0,0.543762,-0.543762,7.992941,57.09232,0.1341144,0.5682312,0,0,5.470213
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,32.38376,32.38376,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.332026,4.926451,0,0.3431579,-0.3431579,7.631221,54.50861,0.1341144,0.3586,0,0,4.926451
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,31.17492,31.17492,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.713312,4.583293,0,0.2171299,-0.2171299,7.402346,52.87379,0.1341144,0.2269008,0,0,4.583293
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,29.94964,29.94964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.954568,4.366163,0,0,0,7.402346,52.87379,0.1341144,0,0,0,4.366163
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,28.86415,28.86415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.954568,4.366163,0,0,0,7.402346,52.87379,0.1341144,0,0,0,4.366163
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1400992,28.79085,27.86912,0.3165997,0.3165997,0,0,0,0.3165997,44.25123,0,0,0.1400992,0.3332628,0.3165997,0,0,6.954568,4.366163,0,0.1931636,-0.1931636,7.198733,51.41942,0.1341144,0.3482596,0.1120794,0,4.506262
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2579491,28.52739,26.83297,0.159345,0.159345,0,0,0,0.159345,161.8808,0,0,0.2579491,0.1677316,0.159345,0,0,7.169194,4.173,0.09021746,0,0.09021746,7.284321,52.03076,0.1341111,0.1752795,0.2063593,0,4.430949
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3030803,28.05349,26.06819,0.3975784,0.3975784,0,0,0,0.3975784,76.2316,0,5.551115E-17,0.3030803,0.4185036,0.3975784,0,0,7.078977,4.254195,0,0.1154232,-0.1154232,7.162654,51.16172,0.1341111,0.4373362,0.2424643,0,4.557276
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.184232,33.33447,25.32808,0.4179621,0.4179621,0,0,0,0.4179621,283.3347,0,0,1.184232,0.4399601,0.4179621,0,0,7.207224,4.138772,0.7442715,0,0.7442715,7.868732,56.20512,0.1340834,0.4597583,0.9473853,0,5.323004
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.746646,36.58378,24.53864,1.289292,1.289292,0,0,0,1.289292,135.4733,0,0,1.746646,1.35715,1.289292,0,0,6.462953,4.808617,0.3894967,0,0.3894967,8.238241,58.84446,0.1340689,1.418221,1.397317,0,6.555263
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.6289,45.43782,26.27378,0.6725615,0.6725615,0,0,0,0.6725615,390.8788,0,0,2.6289,0.7079595,0.6725615,0,0,6.073456,5.159163,1.920941,0,1.920941,10.06061,71.86133,0.1339976,0.7398177,2.10312,0,7.788064
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.968946,52.98839,30.2539,1.773373,1.773373,0,0,0,1.773373,167.418,0,0,2.968946,1.866708,1.773373,0,0,4.152515,6.888011,1.102238,0,1.102238,11.10628,79.33041,0.1339566,1.95071,2.375156,0,9.856956
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.318257,52.05775,34.41495,0.7470349,0.7470349,0,0,0,0.7470349,310.3278,0,0,2.318257,0.7863525,0.7470349,0,0,3.050278,7.880024,1.531904,0,1.531904,12.55957,89.71105,0.1338998,0.8217384,1.854605,0,10.19828
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.712707,50.73227,37.81121,0.6140678,0.6140678,0,0,0,0.6140678,278.9118,0,0,1.712707,0.6463872,0.6140678,0,0,1.518374,9.258738,1.06632,0,1.06632,13.57117,96.93675,0.1338603,0.6754746,1.370166,0,10.97145
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.369762,59.58843,40.61539,0,0,0,0,0,0,0,1.917708,0,2.369762,0,0,0,0,0.4520534,10.21843,0.4520534,0,0.4520534,14.00003,100,0.1338436,0,1.895809,0,12.58819
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.565533,64.5304,43.27155,1.382041,1.382041,0,0,0,1.382041,185.6337,1.110753,0,2.565533,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1338436,1.520245,2.052426,0,13.19081
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.437406,56.06121,44.82578,0.9344565,0.9344565,0,0,0,0.9344565,153.8227,0.4537675,0,1.437406,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1338436,1.027902,1.149925,0,12.06268
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9714549,52.78067,45.35207,2.819479,2.819479,0,0,0,2.819479,34.45512,0,0,0.9714549,2.967872,2.819479,0,0,0,10.62527,0,1.996417,-1.996417,11.89562,84.96854,0.1338436,3.101427,0.7771639,0,11.59673
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7245806,51.35059,45.86192,2.141063,2.141063,0,0,0,2.141063,33.84209,0,0,0.7245806,2.253751,2.141063,0,0,2.218241,8.628857,0,1.52917,-1.52917,10.28373,73.45509,0.1338436,2.35517,0.5796645,0,9.353437
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1997781,46.30669,44.84222,0,0,0,0,0,0,0,0,0,0.1997781,0,0,0,0,3.91732,7.099687,0.1997781,0,0.1997781,10.47326,74.80884,0.1338362,0,0.1598225,0,7.299465
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1022805,42.80415,42.07093,0.8625976,0.8625976,0,0,0,0.8625976,11.85726,0,2.220446E-16,0.1022805,0.9079975,0.8625976,0,0,3.717541,7.279487,0,0.8057171,-0.8057171,9.623959,68.74242,0.1338362,0.9488574,0.08182436,0,7.381767
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04546,39.77565,39.45589,0.7213796,0.7213796,0,0,0,0.7213796,6.301814,0,0,0.04546,0.759347,0.7213796,0,0,4.612782,6.47377,0,0.713887,-0.713887,8.871455,63.36741,0.1338362,0.7935176,0.036368,0,6.51923
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01357672,37.58471,37.4905,2.429338,2.429338,0,0,0,2.429338,0.558865,0,4.440892E-16,0.01357672,2.557198,2.429338,0,0,5.405991,5.759883,0,2.543622,-2.543622,6.190243,44.21593,0.1338362,2.672272,0.01086138,0,5.773459
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,35.6649,35.6649,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.232237,3.216261,0,0.8072066,-0.8072066,5.339372,38.1383,0.1338362,0.8435309,0,0,3.216261
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,33.81464,33.81464,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.129133,2.409055,0,0.08827189,-0.08827189,5.246325,37.47368,0.1338362,0.09224413,0,0,2.409055
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,32.24397,32.24397,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.227213,2.320783,0,0.2155737,-0.2155737,5.019091,35.85058,0.1338362,0.2252745,0,0,2.320783
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,31.03513,31.03513,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.466739,2.105209,0,0.6859304,-0.6859304,4.296057,30.68606,0.1338362,0.7167973,0,0,2.105209
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,29.78517,29.78517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22888,1.419279,0,0,0,4.296057,30.68606,0.1338362,0,0,0,1.419279
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,28.69968,28.69968,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.22888,1.419279,0,0.6345985,-0.6345985,3.627131,25.90803,0.1338362,0.6631554,0,0,1.419279
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05563189,28.06909,27.70465,0.2767867,0.2767867,0,0,0,0.2767867,20.0992,0,0,0.05563189,0.2913544,0.2767867,0,0,10.93399,0.7846802,0,0.2357225,-0.2357225,3.378658,24.13322,0.1338362,0.3044653,0.04450552,0,0.8403121
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2487914,28.32548,26.69317,0,0,0,0,0,0,0,0,0,0.2487914,0,0,0,0,11.19591,0.5489576,0.2487914,0,0.2487914,3.614682,25.81911,0.1338269,0,0.1990331,0,0.7977491
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2449759,27.52811,25.92839,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.78119,4.440892E-16,0,0.2449759,0,0,3.505263,3.33,10.94712,0.7728699,3.574976,0,3.574976,7.006202,50.0442,0.1339552,0.9362835,0.1959807,5,1.017846
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.142902,32.89473,25.18829,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,134.5703,4.440892E-16,0,1.142902,0,0,3.505263,3.33,7.37214,3.990348,4.472902,0,4.472902,11.24957,80.35391,0.1340498,0.9342272,0.914322,5,5.133251
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.185509,39.77059,24.39884,0,0,0,0,0,0,0,0,0,2.185509,0,0,0,0,2.899237,8.015961,2.185509,0,2.185509,13.32293,95.16357,0.1339689,0,1.748407,0,10.20147
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.212403,50.27127,26.10931,2.463042,2.463042,0,0,0,2.463042,130.4242,0,0,3.212403,2.592675,2.463042,0,0,0.7137285,9.982919,0.6197276,0,0.6197276,13.91085,99.36302,0.133946,2.709346,2.569922,0,13.19532
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.592995,58.64639,30.06477,0.6476903,0.6476903,0,0,0,0.6476903,554.7397,2.817215,0,3.592995,0.6817793,0.6476903,0,0,0.09400087,10.54067,0.09400087,0,0.09400087,14.00003,100,0.1339425,0.7124593,2.874396,0,14.13367
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.362996,61.49018,34.20936,0.4843459,0.4843459,0,0,0,0.4843459,694.3377,2.853158,0,3.362996,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1339425,0.5327804,2.690397,0,13.98827
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.518422,67.31894,37.58096,1.015059,1.015059,0,0,0,1.015059,346.6224,2.449939,0,3.518422,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1339425,1.116565,2.814738,0,14.1437
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.06938,77.44301,40.38514,2.148923,2.148923,0,0,0,2.148923,189.3684,1.807357,0,4.06938,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1339425,2.363815,3.255504,0,14.69465
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.553947,64.17607,43.06597,0,0,0,0,0,0,0,2.553947,0,2.553947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339425,0,2.043158,0,13.17922
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.31563,63.71498,44.63664,2.256927,2.256927,0,0,0,2.256927,102.601,0,4.440892E-16,2.31563,2.375713,2.256927,0,0,0,10.62527,0,0.06008218,-0.06008218,13.9367,99.54763,0.1339425,2.48262,1.852504,0,12.9409
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.946863,60.87212,45.14649,0.9177962,0.9177962,0,0,0,0.9177962,212.1237,0.9140041,0,1.946863,0.9661013,0.9177962,0,0,0.06675798,10.56519,0.06675798,0,0.06675798,14.00003,100,0.1339401,1.009576,1.557491,0,12.51206
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.089947,54.10597,45.69746,1.275998,1.275998,0,0,0,1.275998,85.41918,0,0,1.089947,1.343156,1.275998,0,0,0,10.62527,0,0.2532088,-0.2532088,13.73312,98.09354,0.1339401,1.403598,0.8719578,0,11.71522
