Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5244375,48.58743,44.68598,1.683987,1.683987,0,0,0,1.683987,31.14261,0,2.220446E-16,0.5244375,1.772618,1.683987,0,0,0.2813431,10.37207,0,1.24818,-1.24818,12.41743,88.69572,0.1339401,1.852386,0.41955,0,10.8965
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1031815,42.67019,41.93114,2.132436,2.132436,0,0,0,2.132436,4.838668,0,4.440892E-16,0.1031815,2.24467,2.132436,0,0,1.66821,9.123885,0,2.141488,-2.141488,10.1601,72.57198,0.1339401,2.34568,0.08254521,0,9.227067
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05783559,39.72276,39.31609,0.07157184,0.07157184,0,0,0,0.07157184,80.80774,0,1.387779E-17,0.05783559,0.07533878,0.07157184,0,0,4.047641,6.982397,0,0.01750319,-0.01750319,10.14165,72.4402,0.1339401,0.07872903,0.04626847,0,7.040233
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005985774,37.41686,37.37537,2.966168,2.966168,0,0,0,2.966168,0.2018016,0,4.440892E-16,0.005985774,3.122283,2.966168,0,0,4.06709,6.964894,0,3.116297,-3.116297,6.856783,48.97692,0.1339401,3.262785,0.004788619,0,6.97088
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,35.5251,35.5251,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.529641,3.848597,0,2.208187,-2.208187,4.52915,32.35101,0.1339401,2.307555,0,0,3.848597
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,33.69951,33.69951,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.983182,1.64041,0,0.2304484,-0.2304484,4.286236,30.61591,0.1339401,0.2408186,0,0,1.64041
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,32.10417,32.10417,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.23924,1.409962,0,0.6085436,-0.6085436,3.644775,26.03405,0.1339401,0.6359281,0,0,1.409962
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,30.92,30.92,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.9154,0.8014184,0,0.5300348,-0.5300348,3.086069,22.04331,0.1339401,0.5538864,0,0,0.8014184
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,29.67004,29.67004,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.50432,0.2713836,3.33,0,3.33,6.245184,44.60837,0.1340439,0.5025602,0,5,0.2713836
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,28.58455,28.58455,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.174323,3.268384,3.33,0,3.33,9.4043,67.17344,0.1341284,0.250314,0,5,3.268384
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.0468267,27.89597,27.58952,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.06654,0,0,0.0468267,0,0,3.505263,3.33,4.844323,6.265384,3.376827,0,3.376827,12.60784,90.05581,0.1342244,0.4268777,0.03746136,5,6.31221
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1050804,27.26315,26.57804,0.3863431,0.3863431,0,0,0,0.3863431,27.19872,0,0,0.1050804,0.406677,0.3863431,0,0,1.467496,9.304527,0,0.3015966,-0.3015966,12.28993,87.78503,0.1342244,0.4249774,0.08406432,0,9.409608
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1680258,26.90647,25.81326,0.1914773,0.1914773,0,0,0,0.1914773,87.75234,0,0,0.1680258,0.2015551,0.1914773,0,0,1.802603,9.002931,0,0.03352924,-0.03352924,12.25459,87.53258,0.1342244,0.210625,0.1344206,0,9.170957
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.168096,32.95221,25.07316,0,0,0,0,0,0,0,0,0,1.168096,0,0,0,0,1.839858,8.969402,1.168096,0,1.168096,13.36274,95.44794,0.1341812,0,0.934477,0,10.1375
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.100057,38.98217,24.28371,1.318492,1.318492,0,0,0,1.318492,159.2772,0.04040852,0,2.100057,1.387887,1.318492,0,0,0.671762,10.02069,0.671762,0,0.671762,14.00003,100,0.1341565,1.450342,1.680046,0,12.12075
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.815224,46.6524,25.96951,1.649021,1.649021,0,0,0,1.649021,170.7209,1.079412,0,2.815224,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1341565,1.813923,2.252179,0,13.4405
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.26846,55.33112,29.90852,0.8930212,0.8930212,0,0,0,0.8930212,366.0003,2.328438,0,3.26846,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1341565,0.9823233,2.614768,0,13.89373
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.491513,62.52308,33.99555,0.0543492,0.0543492,0,0,0,0.0543492,6424.221,3.434303,0,3.491513,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1341565,0.05978413,2.79321,0,14.11679
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.523269,67.07848,37.3507,1.494872,1.494872,0,0,0,1.494872,235.6904,1.94972,0,3.523269,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1341565,1.644359,2.818615,0,14.14854
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.378599,69.09454,40.17133,0,0,0,0,0,0,0,3.378599,0,3.378599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341565,0,2.702879,0,14.00387
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.059116,69.03786,42.86038,0.8524897,0.8524897,0,0,0,0.8524897,358.8449,2.161758,0,3.059116,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1341565,0.9377387,2.447293,0,13.68439
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.586936,66.10799,44.43105,0.4517291,0.4517291,0,0,0,0.4517291,572.6741,2.111432,0,2.586936,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1341565,0.496902,2.069549,0,13.21221
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.954086,60.75301,44.98202,0,0,0,0,0,0,0,1.954086,0,1.954086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341565,0,1.563269,0,12.57936
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.153121,54.4318,45.51654,2.77705,2.77705,0,0,0,2.77705,41.52324,0,0,1.153121,2.92321,2.77705,0,0,0,10.62527,0,1.770089,-1.770089,12.13419,86.67262,0.1341565,3.054755,0.9224967,0,11.77839
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2178943,46.11683,44.52151,1.244216,1.244216,0,0,0,1.244216,17.51258,0,2.220446E-16,0.2178943,1.309701,1.244216,0,0,1.966766,8.855185,0,1.091807,-1.091807,10.98333,78.45216,0.1341565,1.368638,0.1743154,0,9.073079
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09266589,42.45417,41.79134,0.624748,0.624748,0,0,0,0.624748,14.83252,0,1.110223E-16,0.09266589,0.6576294,0.624748,0,0,3.179884,7.763378,0,0.5649636,-0.5649636,10.3878,74.19843,0.1341565,0.6872228,0.07413271,0,7.856044
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09160941,39.8456,39.20097,1.935134,1.935134,0,0,0,1.935134,4.734009,0,2.220446E-16,0.09160941,2.036983,1.935134,0,0,3.807622,7.198415,0,1.945373,-1.945373,8.337197,59.55129,0.1341565,2.128647,0.07328752,0,7.290024
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009868305,37.32861,37.26024,1.986887,1.986887,0,0,0,1.986887,0.4966717,0,2.220446E-16,0.009868305,2.09146,1.986887,0,0,5.969148,5.253041,0,2.081592,-2.081592,6.143007,43.87853,0.1341565,2.185576,0.007894644,0,5.262909
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,35.43465,35.43465,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.282027,3.171449,0,1.784884,-1.784884,4.261574,30.43975,0.1341565,1.865204,0,0,3.171449
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,33.58438,33.58438,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.26523,1.386565,0,0.3219846,-0.3219846,3.922172,28.01546,0.1341565,0.3364739,0,0,1.386565
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,32.01371,32.01371,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.62299,1.064581,0,0.8010725,-0.8010725,3.077768,21.98401,0.1341565,0.8371207,0,0,1.064581
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,30.80487,30.80487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51307,0.2635083,0,0,0,3.077768,21.98401,0.1341565,0,0,0,0.2635083
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,29.57958,29.57958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51307,0.2635083,0,0,0,3.077768,21.98401,0.1341565,0,0,0,0.2635083
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,28.49409,28.49409,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.51307,0.2635083,3.33,0,3.33,6.236883,44.54908,0.1342846,0.8311957,0,5,0.2635083
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1514174,28.4935,27.49906,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,34.40165,0,0,0.1514174,0,0,3.505263,3.33,8.183073,3.260508,3.481417,0,3.481417,9.539645,68.14019,0.1343807,0.4841603,0.1211339,5,3.411926
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3479184,28.76805,26.47936,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,96.29165,0,0,0.3479184,0,0,3.505263,3.33,4.701656,6.393784,3.677918,0,3.677918,13.02883,93.06285,0.1344628,0.3974491,0.2783347,5,6.741702
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5092251,29.05362,25.69814,0.4447737,0.4447737,0,0,0,0.4447737,114.4908,0,0,0.5092251,0.4681829,0.4447737,0,0,1.023737,9.703911,0.0410422,0,0.0410422,13.06776,93.34097,0.1344613,0.4892511,0.40738,0,10.21314
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.192,33.02661,24.9827,0.1178114,0.1178114,0,0,0,0.1178114,1011.787,0.08529308,0,1.192,0.124012,0.1178114,0,0,0.9826953,9.740849,0.9826953,0,0.9826953,14.00003,100,0.1344251,0.1295926,0.9536003,0,10.93285
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.560386,42.51428,24.19325,0.6445897,0.6445897,0,0,0,0.6445897,397.2118,1.881871,0,2.560386,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1344251,0.7090486,2.048309,0,13.18566
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.610415,53.64686,25.87905,0.1701005,0.1701005,0,0,0,0.1701005,2122.519,3.431362,0,3.610415,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1344251,0.1871106,2.888332,0,14.23569
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.267882,55.15715,29.76872,1.843081,1.843081,0,0,0,1.843081,177.3054,1.327796,0,3.267882,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1344251,2.027389,2.614305,0,13.89316
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.493699,62.31957,33.81464,0.9425821,0.9425821,0,0,0,0.9425821,370.6519,2.501507,0,3.493699,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1344251,1.03684,2.794959,0,14.11897
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.527622,66.86407,37.14511,1.192597,1.192597,0,0,0,1.192597,295.7932,2.272256,0,3.527622,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1344251,1.311857,2.822098,0,14.1529
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.384211,68.89533,39.96574,0.143746,0.143746,0,0,0,0.143746,2354.299,3.232899,0,3.384211,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1344251,0.1581206,2.707369,0,14.00949
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.065842,68.84512,42.64657,0.4967859,0.4967859,0,0,0,0.4967859,617.1354,2.542909,0,3.065842,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1344251,0.5464645,2.452673,0,13.69112
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.593942,65.95374,44.24191,0.7513463,0.7513463,0,0,0,0.7513463,345.2391,1.803051,0,2.593942,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1344251,0.826481,2.075153,0,13.21922
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.961886,60.59288,44.77644,2.529821,2.529821,0,0,0,2.529821,77.55036,0,0,1.961886,2.66297,2.529821,0,0,0,10.62527,0,0.7010843,-0.7010843,13.26102,94.72138,0.1344251,2.782804,1.569509,0,12.58716
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.451047,56.72895,45.33562,0.8928566,0.8928566,0,0,0,0.8928566,162.5174,0,0,1.451047,0.9398491,0.8928566,0,0,0.7789825,9.92419,0.5111981,0,0.5111981,13.74599,98.18542,0.1344063,0.9821423,1.160838,0,11.37524
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2296586,46.03764,44.35704,0.8963699,0.8963699,0,0,0,0.8963699,25.62097,0,0,0.2296586,0.9435472,0.8963699,0,0,0.2677844,10.38427,0,0.7138886,-0.7138886,12.99348,92.81039,0.1344063,0.9860069,0.1837269,0,10.61393
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09812298,42.33643,41.63509,0.1695877,0.1695877,0,0,0,0.1695877,57.85971,0,2.775558E-17,0.09812298,0.1785134,0.1695877,0,0,1.060994,9.67038,0,0.08039042,-0.08039042,12.90874,92.20512,0.1344063,0.1865465,0.07849838,0,9.768502
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1648916,40.22422,39.06117,1.39471,1.39471,0,0,0,1.39471,11.82264,0,2.220446E-16,0.1648916,1.468116,1.39471,0,0,1.150317,9.58999,0,1.303224,-1.303224,11.53502,82.39285,0.1344063,1.534181,0.1319133,0,9.754881
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02329951,37.28181,37.12045,1.744646,1.744646,0,0,0,1.744646,1.335487,0,2.220446E-16,0.02329951,1.836469,1.744646,0,0,2.598344,8.286765,0,1.81317,-1.81317,9.623775,68.7411,0.1344063,1.91911,0.01863961,0,8.310064
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,35.29485,35.29485,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.612977,6.473595,0,0.1804984,-0.1804984,9.433512,67.3821,0.1344063,0.1886208,0,0,6.473595
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,33.46925,33.46925,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.81353,6.293097,0,0.7052803,-0.7052803,8.690082,62.07188,0.1344063,0.7370179,0,0,6.293097
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,31.87391,31.87391,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.597175,5.587816,0,0.5232086,-0.5232086,8.138571,58.13253,0.1344063,0.546753,0,0,5.587816
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,30.68974,30.68974,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.178518,5.064608,0,0.7211779,-0.7211779,7.378383,52.70263,0.1344063,0.7536309,0,0,5.064608
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,29.48913,29.48913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.979827,4.34343,0,0,0,7.378383,52.70263,0.1344063,0,0,0,4.34343
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,28.42831,28.42831,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.979827,4.34343,0,0.512206,-0.512206,6.83847,48.84612,0.1344063,0.5352552,0,0,4.34343
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1463387,28.39379,27.43328,0.04777303,0.04777303,0,0,0,0.04777303,306.3208,0,0,0.1463387,0.0502874,0.04777303,0,0,7.548944,3.831224,0.09605131,0,0.09605131,6.929593,49.49699,0.1344027,0.05255033,0.117071,0,3.977563
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.202773,27.73936,26.41357,0.06373922,0.06373922,0,0,0,0.06373922,318.1291,0,0,0.202773,0.06709392,0.06373922,0,0,7.452893,3.91767,0.1356791,0,0.1356791,7.058309,50.41639,0.1343977,0.07011314,0.1622184,0,4.120443
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1732022,26.74998,25.62413,0.1582473,0.1582473,0,0,0,0.1582473,109.4503,0,0,0.1732022,0.1665761,0.1582473,0,0,7.317214,4.039781,0.006626113,0,0.006626113,7.064595,50.46129,0.1343975,0.174072,0.1385618,0,4.212984
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.154402,32.65682,24.88402,0.2854624,0.2854624,0,0,0,0.2854624,404.3971,0,0,1.154402,0.3004867,0.2854624,0,0,7.310588,4.045745,0.8539148,0,0.8539148,7.87469,56.24767,0.1343661,0.3140086,0.9235212,0,5.200146
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.089443,38.70151,24.1028,2.192382,2.192382,0,0,0,2.192382,95.3047,0,0,2.089443,2.307771,2.192382,0,0,6.456674,4.814268,0,0.2183276,-0.2183276,7.644552,54.60384,0.1343661,2.41162,1.671554,0,6.903711
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.877441,46.97216,25.7886,1.133513,1.133513,0,0,0,1.133513,253.8515,0,0,2.877441,1.193172,1.133513,0,0,6.69926,4.595941,1.684269,0,1.684269,9.24239,66.01694,0.1343041,1.246865,2.301953,0,7.473382
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.266852,55.00877,29.65359,0,0,0,0,0,0,0,0,0,3.266852,0,0,0,0,5.014991,6.111783,3.266852,0,3.266852,12.3416,88.15409,0.134184,0,2.613482,0,9.378634
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.495578,62.13351,33.65017,2.378868,2.378868,0,0,0,2.378868,146.9429,0,0,3.495578,2.504072,2.378868,0,0,1.748139,9.05195,0.9915057,0,0.9915057,13.28222,94.87283,0.1341476,2.616755,2.796462,0,12.54753
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.939791,71.23784,36.98065,0,0,0,0,0,0,0,3.183158,0,3.939791,0,0,0,0,0.7566333,9.944304,0.7566333,0,0.7566333,14.00003,100,0.1341199,0,3.151833,0,13.8841
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.664231,71.79208,39.80128,1.873304,1.873304,0,0,0,1.873304,195.6026,1.692332,0,3.664231,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,2.060634,2.931385,0,14.28951
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.741708,56.10868,42.49033,0,0,0,0,0,0,0,1.741708,0,1.741708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,0,1.393366,0,12.36698
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.493251,64.7823,44.08567,2.004879,2.004879,0,0,0,2.004879,124.3592,0.3828516,0,2.493251,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,2.205367,1.994601,0,13.11852
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.655571,57.72385,44.63664,0.1688676,0.1688676,0,0,0,0.1688676,980.396,1.477816,0,1.655571,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,0.1857544,1.324457,0,12.28085
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.351464,55.75412,45.21228,0,0,0,0,0,0,0,1.351464,0,1.351464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,0,1.081171,0,11.97674
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3017948,46.43132,44.21724,0,0,0,0,0,0,0,0.3017948,0,0.3017948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,0,0.2414358,0,10.92707
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1357849,42.48317,41.51175,1.888676,1.888676,0,0,0,1.888676,7.189426,0,0,0.1357849,1.98808,1.888676,0,0,0,10.62527,0,1.852295,-1.852295,12.04754,86.05367,0.1341199,2.077543,0.108628,0,10.76106
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1239387,39.81802,38.94604,2.66127,2.66127,0,0,0,2.66127,4.657126,0,0,0.1239387,2.801337,2.66127,0,0,2.058105,8.77298,0,2.677398,-2.677398,9.225312,65.89496,0.1341199,2.927397,0.09915097,0,8.896918
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00694053,37.078,37.02999,2.456588,2.456588,0,0,0,2.456588,0.2825273,0,8.881784E-16,0.00694053,2.585882,2.456588,0,0,5.032992,6.095582,0,2.578941,-2.578941,6.50687,46.47755,0.1341199,2.702246,0.005552424,0,6.102522
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,35.20439,35.20439,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.898482,3.51664,0,1.092079,-1.092079,5.355717,38.25505,0.1341199,1.141223,0,0,3.51664
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,33.37057,33.37057,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.111903,2.424561,0,0.06700285,-0.06700285,5.28509,37.75057,0.1341199,0.07001798,0,0,2.424561
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,31.77523,31.77523,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.186351,2.357558,0,0.07705159,-0.07705159,5.203871,37.17043,0.1341199,0.08051891,0,0,2.357558
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,30.57462,30.57462,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.271964,2.280507,0,0.7488129,-0.7488129,4.414553,31.53246,0.1341199,0.7825094,0,0,2.280507
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,29.34933,29.34933,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.10398,1.531694,0,0.02387963,-0.02387963,4.389381,31.35266,0.1341199,0.02495421,0,0,1.531694
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,28.31318,28.31318,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.13051,1.507814,0,0.03111462,-0.03111462,4.356584,31.11839,0.1341199,0.03251478,0,0,1.507814
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1403803,28.2387,27.31815,0.329554,0.329554,0,0,0,0.329554,42.59706,0,5.551115E-17,0.1403803,0.3468989,0.329554,0,0,10.16508,1.476699,0,0.2065186,-0.2065186,4.138894,29.56347,0.1341199,0.3625094,0.1123042,0,1.61708
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1508762,27.28225,26.29844,0.4740055,0.4740055,0,0,0,0.4740055,31.83006,0,0,0.1508762,0.4989532,0.4740055,0,0,10.39455,1.270181,0,0.348077,-0.348077,3.771988,26.94272,0.1341199,0.5214061,0.120701,0,1.421057
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3800035,27.99735,25.509,0.2757888,0.2757888,0,0,0,0.2757888,137.7879,0,0,0.3800035,0.290304,0.2757888,0,0,10.7813,0.9221039,0.08969949,0,0.08969949,3.857085,27.55055,0.1341166,0.3033677,0.3040028,0,1.302107
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4332529,27.62436,24.79356,0.7331624,0.7331624,0,0,0,0.7331624,59.09372,0,0,0.4332529,0.7717499,0.7331624,0,0,10.6916,1.002833,0,0.338497,-0.338497,3.500278,25.00193,0.1341166,0.8064786,0.3466024,0,1.436086
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8305727,29.49136,24.00412,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.54174,0,0,0.8305727,0,0,3.505263,3.33,11.06771,0.6643365,4.160573,0,4.160573,7.447343,53.19521,0.1342288,1.031864,0.6644581,5,1.494909
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.866021,31.43721,25.6488,0,0,3.505263,0,1.121937,0,0,0,0,0.866021,0,0,3.505263,3.33,6.907136,4.408852,4.196021,0,4.196021,11.42804,81.62868,0.1342617,0,0.6928169,5,5.274873
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.080517,36.95769,29.48913,1.077351,1.077351,0,0,0,1.077351,100.2939,0,0,1.080517,1.134054,1.077351,0,0,2.711115,8.185271,0,0.05353655,-0.05353655,11.37161,81.22559,0.1342617,1.185086,0.8644136,0,9.265788
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8010476,39.07923,33.46925,1.314231,1.314231,0,0,0,1.314231,60.95183,0,2.220446E-16,0.8010476,1.383401,1.314231,0,0,2.7706,8.131734,0,0.582353,-0.582353,10.75775,76.84093,0.1342617,1.445654,0.6408381,0,8.932782
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.002779,44.01924,36.77506,2.004782,2.004782,0,0,0,2.004782,50.01934,0,0,1.002779,2.110297,2.004782,0,0,3.417659,7.549381,0,1.107518,-1.107518,9.590325,68.50219,0.1342617,2.20526,0.802223,0,8.55216
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.017915,47.09549,39.59569,2.531624,2.531624,0,0,0,2.531624,40.20798,0,4.440892E-16,1.017915,2.664867,2.531624,0,0,4.648234,6.441863,0,1.646952,-1.646952,7.854286,56.10193,0.1342617,2.784786,0.814332,0,7.459778
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.400993,53.03233,42.30119,2.394341,2.394341,0,0,0,2.394341,58.51268,0,0,1.400993,2.520359,2.394341,0,0,6.478181,4.794911,0,1.119366,-1.119366,6.67437,47.67398,0.1342617,2.633775,1.120795,0,6.195904
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8341351,50.1404,43.87186,2.3988,2.3988,0,0,0,2.3988,34.77302,0,0,0.8341351,2.525052,2.3988,0,0,7.721921,3.675545,0,1.690917,-1.690917,4.891987,34.9427,0.1342617,2.63868,0.6673081,0,4.50968
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4861571,48.06004,44.45572,0,0,0,0,0,0,0,0,0,0.4861571,0,0,0,0,9.600718,1.984628,0.4861571,0,0.4861571,5.353196,38.23704,0.1342439,0,0.3889257,0,2.470785
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3115251,47.33009,45.03136,1.496596,1.496596,0,0,0,1.496596,20.81558,0,0,0.3115251,1.575364,1.496596,0,0,9.114561,2.422169,0,1.263839,-1.263839,4.020993,28.72132,0.1342439,1.646256,0.2492201,0,2.733694
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4956627,47.72789,44.061,1.714564,1.714564,4.966511,0,1.520857,1.714564,28.90897,0,0,0.4956627,0,0,3.251947,3.08935,10.51883,1.15833,3.585012,0,3.585012,7.422034,53.01442,0.13442,1.88602,0.3965302,5,1.653993
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.243926,43.13243,41.38017,2.688283,2.688283,5,0,1.53,2.688283,9.073669,0,0,0.243926,0,0,2.311717,2.196131,6.933815,4.384841,2.440057,0,2.440057,9.736875,69.54897,0.1345408,2.957112,0.1951408,5,4.628767
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1462783,39.83551,38.80624,2.254349,2.254349,5,0,1.53,2.254349,6.488713,0,0,0.1462783,0,0,2.745651,2.608368,4.493758,6.580892,2.754646,0,2.754646,12.35016,88.21526,0.1346781,2.479784,0.1170226,5,6.72717
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02649159,37.07343,36.89019,2.513701,2.513701,0,0,0,2.513701,1.053888,0,4.440892E-16,0.02649159,2.646001,2.513701,0,0,1.739111,9.060074,0,2.61951,-2.61951,9.588956,68.49241,0.1346781,2.765071,0.02119327,0,9.086566
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,35.08926,35.08926,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.649678,6.440564,0,0.2968414,-0.2968414,9.276058,66.25742,0.1346781,0.3101993,0,0,6.440564
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,33.239,33.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.979502,6.143723,0,0,0,9.276058,66.25742,0.1346781,0,0,0,6.143723
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,31.66011,31.66011,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.979502,6.143723,0,0.7573702,-0.7573702,8.477719,60.55502,0.1346781,0.7914518,0,0,6.143723
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,30.45949,30.45949,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.821024,5.386353,0,0.2918037,-0.2918037,8.170132,58.35797,0.1346781,0.3049349,0,0,5.386353
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,29.2342,29.2342,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,6.14525,5.094549,0,0.0142581,-0.0142581,8.155102,58.25061,0.1346781,0.01489971,0,0,5.094549
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,28.17338,28.17338,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,6.161093,5.080291,0,0.5903952,-0.5903952,7.532771,53.8054,0.1346781,0.616963,0,0,5.080291
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05633068,27.56272,27.1948,0,0,0,0,0,0,0,0,0,0.05633068,0,0,0,0,6.817087,4.489895,0.05633068,0,0.05633068,7.586211,54.18711,0.1346761,0,0.04506455,0,4.546226
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3166996,28.26037,26.18332,0.5716923,0.5716923,0,0,0,0.5716923,55.39685,0,0,0.3166996,0.6017814,0.5716923,0,0,6.760756,4.540593,0,0.2850819,-0.2850819,7.285708,52.04067,0.1346761,0.6288616,0.2533596,0,4.857293
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5389097,28.94262,25.39387,0.06089179,0.06089179,0,0,0,0.06089179,885.0285,0,0,0.5389097,0.06409662,0.06089179,0,0,7.077514,4.255511,0.4748131,0,0.4748131,7.736156,55.25814,0.1346587,0.06698097,0.4311278,0,4.794421
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.104886,32.09257,24.67843,0.1645879,0.1645879,0,0,0,0.1645879,671.3046,0,0,1.104886,0.1732505,0.1645879,0,0,6.602701,4.682843,0.931636,0,0.931636,8.619983,61.57119,0.1346245,0.1810467,0.8839091,0,5.787729
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.93196,37.25039,23.87254,1.172017,1.172017,0,0,0,1.172017,164.8406,0,0,1.93196,1.233702,1.172017,0,0,5.671065,5.521316,0.6982579,0,0.6982579,9.282409,66.30279,0.134599,1.289219,1.545568,0,7.453276
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.427404,51.4964,25.509,1.411209,1.411209,0,0,0,1.411209,242.87,0,0,3.427404,1.485484,1.411209,0,0,4.972807,6.149747,1.941921,0,1.941921,11.12468,79.46181,0.1345279,1.55233,2.741923,0,9.577151
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.26684,54.61253,29.32466,1.371741,1.371741,0,0,0,1.371741,238.1529,0,0,3.26684,1.443938,1.371741,0,0,3.030887,7.897476,1.822902,0,1.822902,12.85403,91.81434,0.1344612,1.508915,2.613472,0,11.16432
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.417107,71.86445,33.28012,0.7761,0.7761,0,0,0,0.7761,569.1415,2.392175,0,4.417107,0.8169474,0.7761,0,0,1.207984,9.538088,1.207984,0,1.207984,14.00003,100,0.1344171,0.85371,3.533686,0,13.9552
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.35292,75.65294,36.54481,1.881916,1.881916,0,0,0,1.881916,231.3026,2.371956,0,4.35292,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1344171,2.070108,3.482336,0,14.97819
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.759927,72.31914,39.36543,0,0,0,0,0,0,0,3.759927,0,3.759927,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344171,0,3.007941,0,14.3852
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.760838,65.0582,42.0956,0,0,0,0,0,0,0,2.760838,0,2.760838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344171,0,2.20867,0,13.38611
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.902344,68.41569,43.69094,0,0,0,0,0,0,0,2.902344,0,2.902344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344171,0,2.321875,0,13.52762
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.984432,60.22417,44.26658,2.109561,2.109561,0,0,0,2.109561,94.06847,0,0,1.984432,2.220591,2.109561,0,0,0,10.62527,0,0.2361588,-0.2361588,13.75109,98.22191,0.1344171,2.320517,1.587546,0,12.60971
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.026813,52.71542,44.86689,0.02882308,0.02882308,0,0,0,0.02882308,3562.469,0.7340745,0,1.026813,0.03034008,0.02882308,0,0,0.2623987,10.38912,0.2623987,0,0.2623987,14.00003,100,0.1344075,0.03170539,0.8214507,0,11.41593
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5175784,47.75079,43.9212,1.194622,1.194622,0,0,0,1.194622,43.32571,0,0,0.5175784,1.257497,1.194622,0,0,0,10.62527,0,0.7399182,-0.7399182,13.22009,94.42899,0.1344075,1.314084,0.4140627,0,11.14285
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3090208,43.46493,41.24037,2.196605,2.196605,0,0,0,2.196605,14.06811,0,4.440892E-16,0.3090208,2.312216,2.196605,0,0,0.8221314,9.885356,0,2.003195,-2.003195,11.10853,79.3465,0.1344075,2.416265,0.2472166,0,10.19438
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1229972,39.55505,38.69112,1.181556,1.181556,0,0,0,1.181556,10.40977,0,0,0.1229972,1.243743,1.181556,0,0,3.047903,7.882161,0,1.120746,-1.120746,9.927163,70.90816,0.1344075,1.299711,0.09839778,0,8.005158
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01654019,36.88934,36.77506,0.1471497,0.1471497,0,0,0,0.1471497,11.24038,0,0,0.01654019,0.1548945,0.1471497,0,0,4.293176,6.761415,0,0.1383543,-0.1383543,9.781325,69.86647,0.1344075,0.1618647,0.01323215,0,6.777956
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,34.96592,34.96592,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.446903,6.623061,0,1.667357,-1.667357,8.023777,57.31258,0.1344075,1.742388,0,0,6.623061
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,33.11565,33.11565,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.299522,4.955704,0,0.4378831,-0.4378831,7.562207,54.01566,0.1344075,0.4575878,0,0,4.955704
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,31.52031,31.52031,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.786059,4.517821,0,0.1322438,-0.1322438,7.42281,53.01997,0.1344075,0.1381948,0,0,4.517821
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,30.31969,30.31969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.932997,4.385577,0,0,0,7.42281,53.01997,0.1344075,0,0,0,4.385577
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,29.0944,29.0944,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.932997,4.385577,0,0.2577023,-0.2577023,7.151168,51.07967,0.1344075,0.2692989,0,0,4.385577
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,28.05825,28.05825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.219332,4.127875,0,0,0,7.151168,51.07967,0.1344075,0,0,0,4.127875
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04295028,27.35986,27.07967,0.8141938,0.8141938,0,0,0,0.8141938,5.275192,0,1.110223E-16,0.04295028,0.8570461,0.8141938,0,0,7.219332,4.127875,0,0.8140958,-0.8140958,6.293036,44.95016,0.1344075,0.8956131,0.03436023,0,4.170825
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1130203,26.80307,26.06819,0.702749,0.702749,0,0,0,0.702749,16.0826,0,1.110223E-16,0.1130203,0.7397358,0.702749,0,0,8.123883,3.313779,0,0.6267155,-0.6267155,5.63242,40.23149,0.1344075,0.7730239,0.09041623,0,3.4268
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3341049,27.48459,25.30341,0.411516,0.411516,0,0,0,0.411516,81.18878,0,0,0.3341049,0.4331748,0.411516,0,0,8.820234,2.687064,0,0.09906992,-0.09906992,5.527991,39.48557,0.1344075,0.4526677,0.2672839,0,3.021169
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.318018,33.48218,24.56331,0.5864614,0.5864614,0,0,0,0.5864614,224.7408,0,0,1.318018,0.6173278,0.5864614,0,0,8.930311,2.587994,0.7006904,0,0.7006904,6.192724,44.23365,0.134382,0.6451076,1.054415,0,3.906012
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.130725,38.65689,23.77386,1.139216,1.139216,0,0,0,1.139216,187.0343,0,0,2.130725,1.199175,1.139216,0,0,8.229621,3.218615,0.9315505,0,0.9315505,7.07647,50.54612,0.134348,1.253138,1.70458,0,5.34934
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.025091,47.78109,25.39387,0.6555263,0.6555263,0,0,0,0.6555263,461.4751,0,0,3.025091,0.6900277,0.6555263,0,0,7.29807,4.057011,2.335063,0,2.335063,9.291706,66.36919,0.1342628,0.721079,2.420073,0,7.082102
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.867091,60.27637,29.16841,1.970653,1.970653,0,0,0,1.970653,196.234,0,0,3.867091,2.074371,1.970653,0,0,4.963007,6.158567,1.79272,0,1.79272,10.99243,78.5172,0.1341976,2.167718,3.093673,0,10.02566
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.502827,61.52028,33.0992,0.5598654,0.5598654,0,0,0,0.5598654,625.6552,0,0,3.502827,0.589332,0.5598654,0,0,3.170288,7.772015,2.913495,0,2.913495,13.75641,98.2599,0.1340916,0.6158519,2.802262,0,11.27484
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.545563,66.02261,36.331,0.7802686,0.7802686,0,0,0,0.7802686,454.4028,2.467434,0,3.545563,0.8213354,0.7802686,0,0,0.2567928,10.39416,0.2567928,0,0.2567928,14.00003,100,0.1340823,0.8582954,2.83645,0,13.93972
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.407112,68.12375,39.15985,1.901007,1.901007,0,0,0,1.901007,179.2267,1.406052,0,3.407112,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1340823,2.091108,2.725689,0,14.03239
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.617876,73.9616,41.86535,1.299861,1.299861,0,0,0,1.299861,278.3279,2.249601,0,3.617876,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1340823,1.429847,2.894301,0,14.24315
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.225019,71.60246,43.48536,1.828396,1.828396,0,0,0,1.828396,176.3851,1.300391,0,3.225019,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1340823,2.011236,2.580015,0,13.85029
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.856418,58.87637,44.08567,0.8450429,0.8450429,0,0,0,0.8450429,219.6833,0.9668993,0,1.856418,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1340823,0.9295471,1.485134,0,12.48169
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.346041,55.14244,44.68598,0.9837418,0.9837418,0,0,0,0.9837418,136.8287,0.3105234,0,1.346041,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1340823,1.082116,1.076833,0,11.97132
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2737136,45.75611,43.75673,0.467636,0.467636,0,0,0,0.467636,58.53132,0,0,0.2737136,0.4922485,0.467636,0,0,0,10.62527,0,0.2185349,-0.2185349,13.76967,98.35461,0.1340823,0.5143996,0.2189708,0,10.89899
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1076743,41.86791,41.10057,3.096033,3.096033,1.25,0,0.50625,3.096033,3.477814,0,4.440892E-16,0.1076743,1.943193,1.846033,0,0,0.2428166,10.40674,0,1.835519,-1.835519,11.83487,84.53458,0.1340823,3.405637,0.08613942,5,10.51441
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06226552,39.01187,38.57599,1.58395,1.58395,0,0,0,1.58395,3.931027,0,2.220446E-16,0.06226552,1.667316,1.58395,0,0,2.282282,8.57122,0,1.60505,-1.60505,10.14299,72.44981,0.1340823,1.742345,0.04981241,0,8.633486
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008019205,36.71528,36.65993,0.8495926,0.8495926,0,0,0,0.8495926,0.9438883,0,1.110223E-16,0.008019205,0.894308,0.8495926,0,0,4.065671,6.96617,0,0.8862888,-0.8862888,9.208763,65.77675,0.1340823,0.9345519,0.006415364,0,6.974189
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,34.85079,34.85079,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.050436,6.079881,0,0.5396252,-0.5396252,8.639948,61.71379,0.1340823,0.5639084,0,0,6.079881
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,33.00052,33.00052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.65002,5.540256,0,0,0,8.639948,61.71379,0.1340823,0,0,0,5.540256
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,31.40518,31.40518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.65002,5.540256,0,0,0,8.639948,61.71379,0.1340823,0,0,0,5.540256
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,30.20456,30.20456,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.65002,5.540256,0,0.6889055,-0.6889055,7.913778,56.52687,0.1340823,0.7199063,0,0,5.540256
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,28.97928,28.97928,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.415471,4.85135,0,0.1783611,-0.1783611,7.725769,55.18395,0.1340823,0.1863873,0,0,4.85135
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,27.91846,27.91846,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.61365,4.672989,0,0.2195598,-0.2195598,7.494333,53.53084,0.1340823,0.22944,0,0,4.672989
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04153594,27.21883,26.94809,0.3296596,0.3296596,0,0,0,0.3296596,12.59965,0,0,0.04153594,0.3470101,0.3296596,0,0,6.857605,4.45343,0,0.3054742,-0.3054742,7.172335,51.23086,0.1340823,0.3626256,0.03322875,0,4.494966
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1377786,26.86571,25.96951,0.1929942,0.1929942,0,0,0,0.1929942,71.39002,0,0,0.1377786,0.2031517,0.1929942,0,0,7.197021,4.147955,0,0.06537317,-0.06537317,7.103425,50.73865,0.1340823,0.2122936,0.1102229,0,4.285734
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1779928,26.34251,25.18829,0.46114,0.46114,0,0,0,0.46114,38.59842,0,5.551115E-17,0.1779928,0.4854105,0.46114,0,0,7.269658,4.082582,0,0.3074178,-0.3074178,6.779378,48.42403,0.1340823,0.507254,0.1423942,0,4.260575
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.047832,31.45244,24.44818,0,0,0,0,0,0,0,0,0,1.047832,0,0,0,0,7.611233,3.775165,1.047832,0,1.047832,7.773439,55.52445,0.1340442,0,0.8382653,0,4.822996
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.646937,34.89098,23.65051,1.781724,1.781724,0,0,0,1.781724,92.43501,2.220446E-16,0,1.646937,1.875499,1.781724,0,0,6.563401,4.718213,0,0.2285623,-0.2285623,7.532513,53.80355,0.1340442,1.959897,1.317549,0,6.36515
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.51135,51.95942,25.25407,0,0,0,0,0,0,0,0,0,3.51135,0,0,0,0,6.817359,4.489651,3.51135,0,3.51135,10.86367,77.5975,0.1339168,0,2.80908,0,8.001
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.760324,58.98623,29.00395,3.025515,3.025515,0,0,0,3.025515,124.2871,0,0,3.760324,3.184752,3.025515,0,0,3.30601,7.649866,0.575572,0,0.575572,11.40971,81.49775,0.133896,3.328066,3.008259,0,11.41019
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.505486,61.3116,32.91006,0.9385402,0.9385402,0,0,0,0.9385402,373.5041,0,0,3.505486,0.987937,0.9385402,0,0,2.730438,8.16788,2.517549,0,2.517549,13.79806,98.5574,0.1338048,1.032394,2.804389,0,11.67337
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.550278,65.8121,36.12542,0.1306,0.1306,0,0,0,0.1306,2718.436,3.199916,0,3.550278,0.1374737,0.1306,0,0,0.2128886,10.43367,0.2128886,0,0.2128886,14.00003,100,0.1337971,0.14366,2.840223,0,13.98395
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.413314,67.92028,38.94604,0.8506942,0.8506942,0,0,0,0.8506942,401.2387,2.517847,0,3.413314,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1337971,0.9357637,2.730651,0,14.03859
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.09927,67.96924,41.65154,0.8546897,0.8546897,0,0,0,0.8546897,362.6194,2.199597,0,3.09927,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1337971,0.9401587,2.479416,0,13.72454
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.630205,65.19321,43.29622,1.939989,1.939989,0,0,0,1.939989,135.5784,0.5881121,0,2.630205,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1337971,2.133988,2.104164,0,13.25548
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.440594,64.08086,43.9212,0.472876,0.472876,0,0,0,0.472876,516.117,1.942829,0,2.440594,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1337971,0.5201637,1.952475,0,13.06587
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.244193,54.12093,44.52151,0,0,0,0,0,0,0,1.244193,0,1.244193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337971,0,0.9953547,0,11.86947
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3727709,46.35029,43.61694,1.544814,1.544814,0,0,0,1.544814,24.13047,0,0,0.3727709,1.62612,1.544814,0,0,0,10.62527,0,1.253349,-1.253349,12.67888,90.56326,0.1337971,1.699296,0.2982167,0,10.99804
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3093903,43.18403,40.96077,3.417443,3.417443,1.25,0,0.50625,3.417443,9.053268,0,4.440892E-16,0.3093903,2.281519,2.167443,0,0,1.39261,9.371925,0,1.972129,-1.972129,10.60008,75.71468,0.1337971,3.759188,0.2475123,5,9.681315
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.180627,39.70612,38.43619,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,47.76288,4.440892E-16,0,0.180627,0,0,3.505263,3.33,3.583865,7.399796,3.510627,0,3.510627,13.93055,99.50372,0.133886,0.4159918,0.1445016,5,7.580423
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01442545,36.64433,36.54481,0.5502295,0.5502295,0,0,0,0.5502295,2.621715,0,1.110223E-16,0.01442545,0.579189,0.5502295,0,0,0.07323781,10.55936,0,0.5647635,-0.5647635,13.33524,95.25149,0.133886,0.6052525,0.01154036,0,10.57379
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,34.71921,34.71921,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.7007529,9.994596,0,2.047361,-2.047361,11.17713,79.83646,0.133886,3.514492,0,5,9.994596
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,32.86895,32.86895,0.1607956,0.1607956,3.293004,0,1.06399,0.1607956,0,0,0,0,0,0,3.132209,2.975598,2.975598,7.947236,2.975598,0,2.975598,14.00003,100,0.1339457,0.1768752,0,5,7.947236
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,31.26538,31.26538,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,0,10.62527,0,0.3877794,-0.3877794,13.59127,97.08032,0.1339457,0.4052294,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,30.06477,30.06477,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,0.4308659,10.23749,0,0.2337431,-0.2337431,13.34489,95.32042,0.1339457,0.2442615,0,0,10.23749
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,28.86415,28.86415,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,0.6905805,10.00375,0,0.4347004,-0.4347004,12.88667,92.04747,0.1339457,0.4542619,0,0,10.00375
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,27.81978,27.81978,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,1.173581,9.569052,0,0.2271249,-0.2271249,12.64726,90.33739,0.1339457,0.2373455,0,0,9.569052
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05855602,27.23112,26.84941,0.1968953,0.1968953,0,0,0,0.1968953,29.73968,0,0,0.05855602,0.2072582,0.1968953,0,0,1.425942,9.341927,0,0.1487021,-0.1487021,12.49051,89.21779,0.1339457,0.2165848,0.04684482,0,9.400482
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1772727,27.03329,25.87905,0.1496192,0.1496192,0,0,0,0.1496192,118.4826,0,0,0.1772727,0.1574939,0.1496192,0,0,1.591166,9.193224,0.01977878,0,0.01977878,12.50928,89.35181,0.133945,0.1645811,0.1418182,0,9.370497
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1255565,25.88516,25.07316,0.1535561,0.1535561,0,0,0,0.1535561,81.76588,0,0,0.1255565,0.1616381,0.1535561,0,0,1.571388,9.211025,0,0.03608153,-0.03608153,12.47125,89.08015,0.133945,0.1689118,0.1004452,0,9.336582
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.386746,26.87348,24.35772,0,0,0,0,0,0,0,0,0,0.386746,0,0,0,0,1.611478,9.174944,0.386746,0,0.386746,12.83815,91.70085,0.1339311,0,0.3093968,0,9.561689
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3359773,25.73094,23.56005,1.636794,1.636794,0,0,0,1.636794,20.52655,0,0,0.3359773,1.722941,1.636794,0,0,1.224732,9.523015,0,1.386963,-1.386963,11.37616,81.2581,0.1339311,1.800473,0.2687818,0,9.858993
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4205336,27.86589,25.11428,1.19593,1.19593,0,0,0,1.19593,35.16373,0,0,0.4205336,1.258874,1.19593,0,0,2.765803,8.136052,0,0.83834,-0.83834,10.49247,74.94606,0.1339311,1.315523,0.3364269,0,8.556585
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4555341,31.91771,28.86415,0.1975462,0.1975462,0,0,0,0.1975462,230.5962,0,0,0.4555341,0.2079434,0.1975462,0,0,3.697292,7.297711,0.2475906,0,0.2475906,10.72735,76.6238,0.1339221,0.2173009,0.3644272,0,7.753246
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6474817,37.21156,32.72915,1.823178,1.823178,0,0,0,1.823178,35.51391,0,0,0.6474817,1.919135,1.823178,0,0,3.449701,7.520543,0,1.271653,-1.271653,9.386914,67.04926,0.1339221,2.005496,0.5179854,0,8.168025
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.861784,42.09476,35.9445,0.5961485,0.5961485,0,0,0,0.5961485,144.5586,0,0,0.861784,0.6275247,0.5961485,0,0,4.862649,6.24889,0.2342592,0,0.2342592,9.609152,68.63667,0.1339136,0.6557633,0.6894272,0,7.110674
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5250497,42.52235,38.76513,0,0,0,0,0,0,0,0,0,0.5250497,0,0,0,0,4.628389,6.459723,0.5250497,0,0.5250497,10.10726,72.19456,0.1338947,0,0.4200398,0,6.984773
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1505759,42.57315,41.4953,1.249799,1.249799,0,0,0,1.249799,12.04801,0,0,0.1505759,1.315578,1.249799,0,0,4.10334,6.932268,0,1.165002,-1.165002,8.879238,63.423,0.1338947,1.374779,0.1204607,0,7.082844
