Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008111954,43.19005,43.13176,0,0,0,0,0,0,0,0,0,0.008111954,0,0,0,0,5.397787,5.767266,0.008111954,0,0.008111954,8.886934,63.47797,0.1338944,0,0.006489563,0,5.775378
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1775463,45.04778,43.75673,2.09148,2.09148,0,0,0,2.09148,8.489025,0,0,0.1775463,2.201558,2.09148,0,0,5.389675,5.774567,0,2.024012,-2.024012,6.753438,48.23874,0.1338944,2.300629,0.142037,0,5.952114
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007397326,44.43529,44.38171,0.9168813,0.9168813,0,0,0,0.9168813,0.8067922,0,1.110223E-16,0.007397326,0.9651381,0.9168813,0,0,7.638577,3.750555,0,0.9577408,-0.9577408,5.74389,41.02771,0.1338944,1.008569,0.005917861,0,3.757952
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04911287,43.83975,43.48536,0,0,0,0,0,0,0,0,0,0.04911287,0,0,0,0,8.702733,2.792814,0.04911287,0,0.04911287,5.790483,41.36051,0.1338926,0,0.03929029,0,2.841927
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06826685,41.33051,40.84565,0,0,0,0,0,0,0,0,0,0.06826685,0,0,0,0,8.653621,2.837016,0.06826685,0,0.06826685,5.855247,41.8231,0.1338901,0,0.05461347,0,2.905283
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03884629,38.617,38.34573,0.2857903,0.2857903,0,0,0,0.2857903,13.59259,0,0,0.03884629,0.3008319,0.2857903,0,0,8.585354,2.898456,0,0.2619856,-0.2619856,5.579089,39.85056,0.1338901,0.3143693,0.03107703,0,2.937302
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009007954,36.49176,36.42968,0,0,0,0,0,0,0,0,0,0.009007954,0,0,0,0,8.876449,2.63647,0.009007954,0,0.009007954,5.587635,39.9116,0.1338898,0,0.007206363,0,2.645478
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,34.62053,34.62053,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,8.867441,2.644578,0,1.186193,-1.186193,4.337277,30.98049,0.1338898,1.239572,0,0,2.644578
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,32.77026,32.77026,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,10.18543,1.458384,0,0.04967947,-0.04967947,4.284911,30.60644,0.1338898,0.05191505,0,0,1.458384
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,31.17492,31.17492,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,10.24063,1.408705,0,0.1265613,-0.1265613,4.151504,29.65354,0.1338898,0.1322565,0,0,1.408705
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,29.97431,29.97431,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,10.38126,1.282143,0,0.5712734,-0.5712734,3.549328,25.35229,0.1338898,0.5969808,0,0,1.282143
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,28.74902,28.74902,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,11.016,0.7108699,0,0.6050498,-0.6050498,2.91155,20.79674,0.1338898,0.6322771,0,0,0.7108699
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,27.70465,27.70465,0.7503921,0.7503921,4.255655,0,1.326794,0.7503921,0,0,0,0,0,0,3.505263,3.33,11.68828,0.1058201,3.33,0,3.33,6.070665,43.36181,0.1340154,0.8254313,0,5,0.1058201
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1493874,27.73567,26.75896,0.2206925,0.2206925,3.725956,0,1.182186,0.2206925,67.69028,0,0,0.1493874,0,0,3.505263,3.33,8.358282,3.10282,3.479387,0,3.479387,9.371502,66.93916,0.1340921,0.2427617,0.1195099,5,3.252208
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3374953,27.97361,25.76393,0.2857339,0.2857339,3.790997,0,1.199942,0.2857339,118.1152,0,0,0.3374953,0,0,3.505263,3.33,4.878895,6.234269,3.667495,0,3.667495,12.85079,91.7912,0.1341671,0.3143073,0.2699962,5,6.571764
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5415075,28.51484,24.95803,0.4834765,0.4834765,0,0,0,0.4834765,112.0029,0,0,0.5415075,0.5089227,0.4834765,0,0,1.2114,9.535014,0.03258484,0,0.03258484,12.88171,92.012,0.134166,0.5318242,0.433206,0,10.07652
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.187455,32.20811,24.23437,0.1221884,0.1221884,0,0,0,0.1221884,971.8231,0,0,1.187455,0.1286193,0.1221884,0,0,1.178815,9.564341,1.058836,0,1.058836,13.88621,99.18698,0.1341278,0.1344072,0.9499639,0,10.7518
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.66766,34.81321,23.4367,0,0,0,0,0,0,0,1.547681,0,1.66766,0,0,0,0,0.1199794,10.51729,0.1199794,0,0.1199794,14.00003,100,0.1341234,0,1.334128,0,12.18495
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.05793,32.09844,24.99915,1.574077,1.574077,0,0,0,1.574077,67.20958,2.220446E-16,0,1.05793,1.656923,1.574077,0,0,0,10.62527,0,0.5989926,-0.5989926,13.36863,95.49005,0.1341234,1.731485,0.8463444,0,11.6832
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.036996,35.84323,28.72435,0,0,0,0,0,0,0,0.3714489,0,1.036996,0,0,0,0,0.6655474,10.02628,0.6655474,0,0.6655474,14.00003,100,0.1340994,0,0.829597,0,11.06328
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.453894,43.00011,32.56468,0.10076,0.10076,0,0,0,0.10076,1442.928,1.347831,0,1.453894,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1340994,0.110836,1.163115,0,12.07917
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.044888,43.26783,35.75536,1.585408,1.585408,0,0,0,1.585408,65.90655,0,0,1.044888,1.66885,1.585408,0,0,0,10.62527,0,0.6239628,-0.6239628,13.34231,95.30205,0.1340994,1.743949,0.83591,0,11.67016
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.075519,46.46825,38.57599,0.9924238,0.9924238,0,0,0,0.9924238,108.3729,0,0,1.075519,1.044657,0.9924238,0,0,0.693292,10.00131,0.03086204,0,0.03086204,13.37159,95.51118,0.1340983,1.091666,0.8604149,0,11.07683
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.189851,50.2546,41.30616,1.533218,1.533218,0,0,0,1.533218,77.60482,0,0,1.189851,1.613914,1.533218,0,0,0.6624299,10.02909,0,0.4240626,-0.4240626,12.92459,92.31832,0.1340983,1.68654,0.9518808,0,11.21894
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.218235,60.8961,42.97551,1.953218,1.953218,0,0,0,1.953218,113.5682,0,0,2.218235,2.056019,1.953218,0,0,1.133611,9.605024,0.1622159,0,0.1622159,13.07848,93.41754,0.1340925,2.14854,1.774588,0,11.82326
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.922518,58.92268,43.60049,3.44313,3.44313,1.25,0,0.50625,3.44313,55.83633,0,4.440892E-16,1.922518,2.308558,2.19313,0,0,0.9713947,9.751019,0,0.3860406,-0.3860406,12.67156,90.51096,0.1340925,3.787444,1.538014,5,11.67354
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8427653,50.59417,44.24191,0.66441,0.66441,0,0,0,0.66441,126.8442,0,0,0.8427653,0.699379,0.66441,0,0,1.400329,9.364979,0.1433864,0,0.1433864,12.80759,91.48259,0.1340873,0.730851,0.6742123,0,10.20774
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.46771,46.78466,43.34556,0.03608427,0.03608427,0,0,0,0.03608427,1296.16,0,0,0.46771,0.03798344,0.03608427,0,0,1.256942,9.494026,0.4297266,0,0.4297266,13.21526,94.39454,0.1340718,0.0396927,0.374168,0,9.961736
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1396859,41.72509,40.73052,0.5934997,0.5934997,0,0,0,0.5934997,23.53597,0,0,0.1396859,0.6247366,0.5934997,0,0,0.8272157,9.88078,0,0.4850506,-0.4850506,12.70397,90.74249,0.1340718,0.6528497,0.1117487,0,10.02047
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1726665,39.44257,38.23061,1.097149,1.097149,0,0,0,1.097149,15.73774,0,0,0.1726665,1.154894,1.097149,0,0,1.366161,9.395729,0,0.9822273,-0.9822273,11.66862,83.34708,0.1340718,1.206864,0.1381332,0,9.568396
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02103896,36.50068,36.35567,1.418935,1.418935,0,0,0,1.418935,1.482729,0,2.220446E-16,0.02103896,1.493616,1.418935,0,0,2.457525,8.413502,0,1.472576,-1.472576,10.11638,72.25974,0.1340718,1.560828,0.01683116,0,8.434541
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,34.53008,34.53008,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,4.09372,6.940926,0,3.505263,-3.505263,6.421512,45.86785,0.1340718,6.113368,0,5,6.940926
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,32.67981,32.67981,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.988458,3.435663,3.33,0,3.33,9.580627,68.43291,0.134162,0.3564229,0,5,3.435663
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,31.08447,31.08447,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.658457,6.432662,3.33,0,3.33,12.73974,90.99798,0.1342835,0.7801475,0,5,6.432662
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,29.88385,29.88385,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,1.328457,9.429663,0,0.1523089,-0.1523089,12.5792,89.85121,0.1342835,0.1591628,0,0,9.429663
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,28.65856,28.65856,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.49769,9.277353,0,0.2393135,-0.2393135,12.32694,88.04937,0.1342835,0.2500826,0,0,9.277353
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,27.61419,27.61419,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.763593,9.03804,0,0.3272688,-0.3272688,11.98197,85.58529,0.1342835,0.3419959,0,0,9.03804
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1481495,27.63655,26.6685,0,0,0,0,0,0,0,0,0,0.1481495,0,0,0,0,2.127225,8.710772,0.1481495,0,0.1481495,12.12251,86.5892,0.1342781,0,0.1185196,0,8.858921
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1435237,26.60561,25.67347,0.4313731,0.4313731,0,0,0,0.4313731,33.27135,0,0,0.1435237,0.4540769,0.4313731,0,0,1.979076,8.844106,0,0.3105533,-0.3105533,11.79516,84.25098,0.1342781,0.4745104,0.1148189,0,8.98763
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1995591,26.15197,24.85935,0.9801633,0.9801633,0,0,0,0.9801633,20.35978,0,1.110223E-16,0.1995591,1.031751,0.9801633,0,0,2.324135,8.533552,0,0.8321918,-0.8321918,10.91795,77.98522,0.1342781,1.07818,0.1596473,0,8.733111
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4982584,27.36988,24.11925,0.7138054,0.7138054,0,0,0,0.7138054,69.80311,0,0,0.4982584,0.7513741,0.7138054,0,0,3.248793,7.701361,0,0.2531158,-0.2531158,10.65114,76.07945,0.1342781,0.7851859,0.3986067,0,8.199619
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6742191,27.74642,23.33802,0.8276128,0.8276128,0,0,0,0.8276128,81.46552,0,0,0.6742191,0.8711714,0.8276128,0,0,3.530032,7.448245,0,0.1969523,-0.1969523,10.44354,74.59656,0.1342781,0.9103741,0.5393753,0,8.122464
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4814871,28.03767,24.88402,1.437292,1.437292,0,0,0,1.437292,33.49959,0,0,0.4814871,1.512939,1.437292,0,0,3.748868,7.251293,0,1.031452,-1.031452,9.356293,66.83053,0.1342781,1.581022,0.3851897,0,7.73278
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9053081,34.75836,28.58455,0.2519088,0.2519088,0,0,0,0.2519088,359.3793,0,0,0.9053081,0.2651672,0.2519088,0,0,4.894927,6.219841,0.6401409,0,0.6401409,9.963584,71.16831,0.1342551,0.2770997,0.7242465,0,7.125148
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.560582,43.64743,32.40021,0.7559174,0.7559174,0,0,0,0.7559174,206.4487,0,0,1.560582,0.7957025,0.7559174,0,0,4.254786,6.795967,0.7648792,0,0.7648792,10.68921,76.35136,0.1342275,0.8315091,1.248465,0,8.356549
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.454933,46.23489,35.57444,2.459884,2.459884,0,0,0,2.459884,59.1464,0,0,1.454933,2.589352,2.459884,0,0,3.489906,7.484358,0,1.134419,-1.134419,9.49343,67.81007,0.1342275,2.705872,1.163946,0,8.939291
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.135773,46.77038,38.41974,0,0,0,0,0,0,0,0,0,1.135773,0,0,0,0,4.750371,6.34994,1.135773,0,1.135773,10.57092,75.50641,0.1341866,0,0.9086185,0,7.485713
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9493176,48.18555,41.14169,1.145771,1.145771,0,0,0,1.145771,82.85402,0,0,0.9493176,1.206075,1.145771,0,0,3.614599,7.372136,0,0.2567575,-0.2567575,10.30027,73.57323,0.1341866,1.260348,0.7594541,0,8.321453
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.769773,56.70465,42.81104,0.7013755,0.7013755,0,0,0,0.7013755,252.329,0,0,1.769773,0.73829,0.7013755,0,0,3.899884,7.115378,1.031484,0,1.031484,11.27882,80.56287,0.1341495,0.771513,1.415819,0,8.885152
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.115535,51.94395,43.46069,0.8153943,0.8153943,0,0,0,0.8153943,136.8092,0,0,1.115535,0.8583099,0.8153943,0,0,2.868401,8.043714,0.257225,0,0.257225,11.52285,82.3059,0.1341403,0.8969338,0.8924279,0,9.159248
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3013828,46.31147,44.10212,2.213145,2.213145,0,0,0,2.213145,13.61785,0,0,0.3013828,2.329626,2.213145,0,0,2.611176,8.275216,0,2.028243,-2.028243,9.384892,67.03481,0.1341403,2.434459,0.2411062,0,8.576598
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2123856,44.74719,43.20576,0.6921148,0.6921148,0,0,0,0.6921148,30.68647,0,0,0.2123856,0.7285419,0.6921148,0,0,4.864779,6.246973,0,0.5161563,-0.5161563,8.840816,63.14856,0.1341403,0.7613263,0.1699085,0,6.459358
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2887591,42.68384,40.61539,2.194612,2.194612,0,0,0,2.194612,13.15764,0,0,0.2887591,2.310118,2.194612,0,0,5.438287,5.730816,0,2.021359,-2.021359,6.710117,47.92931,0.1341403,2.414073,0.2310073,0,6.019576
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04536351,38.45662,38.14015,0.7942302,0.7942302,0,0,0,0.7942302,5.711633,0,1.110223E-16,0.04536351,0.8360318,0.7942302,0,0,7.684241,3.709457,0,0.7906683,-0.7906683,5.876679,41.9762,0.1341403,0.8736532,0.03629081,0,3.754821
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003651459,36.29035,36.26521,0,0,0,0,0,0,0,0,0,0.003651459,0,0,0,0,8.562761,2.918789,0.003651459,0,0.003651459,5.880143,42.00094,0.1341401,0,0.002921167,0,2.92244
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,34.43962,34.43962,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,8.55911,2.922075,0,0.9603362,-0.9603362,4.86786,34.77036,0.1341401,1.003551,0,0,2.922075
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,32.58935,32.58935,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,9.62615,1.961739,0,0.07100196,-0.07100196,4.793017,34.23577,0.1341401,0.07419705,0,0,1.961739
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,30.99401,30.99401,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,9.705041,1.890737,0,0.2615402,-0.2615402,4.51733,32.26658,0.1341401,0.2733095,0,0,1.890737
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,29.78517,29.78517,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,9.995642,1.629197,0,0.1728926,-0.1728926,4.335085,30.96483,0.1341401,0.1806728,0,0,1.629197
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,28.55988,28.55988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18774,1.456304,0,0,0,4.335085,30.96483,0.1341401,0,0,0,1.456304
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,27.52373,27.52373,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,10.18774,1.456304,0,0.01556804,-0.01556804,4.318675,30.84762,0.1341401,0.0162686,0,0,1.456304
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1359361,27.46539,26.57804,0.4666834,0.4666834,0,0,0,0.4666834,29.12811,0,0,0.1359361,0.4912457,0.4666834,0,0,10.20504,1.440736,0,0.3553096,-0.3553096,3.944146,28.17241,0.1341401,0.5133517,0.1087489,0,1.576672
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.0949989,26.21503,25.59946,0.2669427,0.2669427,0,0,0,0.2669427,35.58775,0,0,0.0949989,0.2809923,0.2669427,0,0,10.59983,1.085427,0,0.1859934,-0.1859934,3.748091,26.77203,0.1341401,0.2936369,0.07599912,0,1.180425
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4889874,27.97039,24.76889,0.7671999,0.7671999,0,0,0,0.7671999,63.73663,0,0,0.4889874,0.8075789,0.7671999,0,0,10.80649,0.8994331,0,0.3185915,-0.3185915,3.412266,24.37328,0.1341401,0.8439199,0.3911899,0,1.38842
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8378474,29.56657,24.02879,0.5831679,0.5831679,0,0,0,0.5831679,143.6717,0,0,0.8378474,0.613861,0.5831679,0,0,11.16048,0.5808416,0.2239864,0,0.2239864,3.624758,25.89108,0.1341321,0.6414847,0.6702779,0,1.418689
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.036615,30.12184,23.24756,2.120098,2.120098,4.73039,0,1.456397,2.120098,48.89469,0,0,1.036615,0,0,2.610293,2.479778,10.93649,0.7824294,3.516393,0,3.516393,6.960702,49.7192,0.1342885,2.332107,0.8292921,5,1.819044
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.419677,34.4312,24.76889,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.79182,0,0,1.419677,0,0,2.801302,2.661237,7.420101,3.947183,4.080914,0,4.080914,10.8322,77.37268,0.1344261,2.145358,1.135742,5,5.36686
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.780631,58.48607,28.44476,1.032601,1.032601,1.25,0,0.50625,1.032601,366.1268,0.6588427,0,3.780631,0,0,0,0,3.339187,7.620006,3.339187,0,3.339187,14.00003,100,0.1343061,1.135862,3.024505,5,11.40064
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.27975,68.80518,32.24397,1.8533,1.8533,0,0,0,1.8533,230.9259,2.328907,0,4.27975,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1343061,2.03863,3.4238,0,14.90502
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.436092,54.24569,35.43465,1.808634,1.808634,0,0,0,1.808634,134.6924,0.5322675,0,2.436092,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1343061,1.989497,1.948874,0,13.06137
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.155846,54.98487,38.25528,1.411405,1.411405,0,0,0,1.411405,152.7447,0.6701566,0,2.155846,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1343061,1.552546,1.724677,0,12.78112
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.343204,51.14651,40.98544,1.53291,1.53291,0,0,0,1.53291,87.62447,0,0,1.343204,1.613589,1.53291,0,0,0,10.62527,0,0.2703852,-0.2703852,13.71502,97.96421,0.1343061,1.686201,1.074563,0,11.96848
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.178509,51.58769,42.64657,1.185484,1.185484,0,0,0,1.185484,99.41163,0,0,1.178509,1.247878,1.185484,0,0,0.300428,10.35489,0,0.06936895,-0.06936895,13.6419,97.44192,0.1343061,1.304033,0.9428075,0,11.5334
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.763522,57.2132,43.32089,1.507496,1.507496,0,0,0,1.507496,116.9835,0,0,1.763522,1.586838,1.507496,0,0,0.3775046,10.28552,0.1766838,0,0.1766838,13.80951,98.63918,0.1342998,1.658246,1.410818,0,12.04904
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9091532,50.83398,43.97054,2.15131,2.15131,0,0,0,2.15131,42.26045,0,0,0.9091532,2.264537,2.15131,0,0,0.2008208,10.44454,0,1.355383,-1.355383,12.38081,88.4342,0.1342998,2.366441,0.7273225,0,11.35369
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4745225,46.57513,43.09064,0,0,0,0,0,0,0,0,0,0.4745225,0,0,0,0,1.706802,9.089152,0.4745225,0,0.4745225,12.83099,91.6497,0.1342827,0,0.379618,0,9.563675
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.327355,42.86431,40.51671,0,0,0,0,0,0,0,0,0,0.327355,0,0,0,0,1.23228,9.516222,0.327355,0,0.327355,13.14154,93.86797,0.134271,0,0.261884,0,9.843577
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1775021,39.29445,38.04969,1.601204,1.601204,0,0,0,1.601204,11.08554,0,2.220446E-16,0.1775021,1.685478,1.601204,0,0,0.9049248,9.810842,0,1.507976,-1.507976,11.552,82.51408,0.134271,1.761324,0.1420017,0,9.988344
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002742307,36.19362,36.17476,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07351259,0,4.440892E-16,0.002742307,2.610937,2.480391,0,0,2.580453,8.302866,0,2.608195,-2.608195,8.802716,62.87642,0.134271,4.103429,0.002193845,5,8.305609
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,34.34916,34.34916,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.478448,5.694671,3.33,0,3.33,11.96183,85.44148,0.1343609,0.3619247,0,5,5.694671
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,32.49889,32.49889,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,2.148448,8.691671,0,0.3817351,-0.3817351,11.55945,82.56731,0.1343609,0.3989132,0,0,8.691671
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,30.89533,30.89533,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.572598,8.309937,0,0.653805,-0.653805,10.87028,77.64468,0.1343609,0.6832262,0,0,8.309937
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,29.69471,29.69471,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.299048,7.656131,0,0.5974707,-0.5974707,10.24049,73.14619,0.1343609,0.6243569,0,0,7.656131
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,28.46943,28.46943,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.962904,7.058661,0,0.2982139,-0.2982139,9.926142,70.90087,0.1343609,0.3116335,0,0,7.058661
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,27.40861,27.40861,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.294253,6.760447,0,0.2630905,-0.2630905,9.64882,68.92001,0.1343609,0.2749296,0,0,6.760447
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03988392,26.72212,26.46291,0,0,0,0,0,0,0,0,0,0.03988392,0,0,0,0,4.586576,6.497356,0.03988392,0,0.03988392,9.686658,69.19027,0.1343595,0,0.03190713,0,6.53724
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09286337,26.08561,25.48433,0.07334878,0.07334878,0,0,0,0.07334878,126.6052,0,0,0.09286337,0.07720925,0.07334878,0,0,4.546692,6.533252,0.01565413,0,0.01565413,9.701509,69.29635,0.1343589,0.08068366,0.0742907,0,6.626115
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1471127,25.60361,24.65376,0.08766364,0.08766364,0,0,0,0.08766364,167.815,0,0,0.1471127,0.09227751,0.08766364,0,0,4.531038,6.54734,0.05483519,0,0.05483519,9.75353,69.66793,0.1343569,0.09643,0.1176902,0,6.694453
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.343976,32.98062,23.91366,0.3449521,0.3449521,0,0,0,0.3449521,389.6125,0,0,1.343976,0.3631074,0.3449521,0,0,4.476202,6.596692,0.9808689,0,0.9808689,10.68406,76.31458,0.1343217,0.3794473,1.075181,0,7.940669
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.438482,40.34507,23.13243,0.7856723,0.7856723,0,0,0,0.7856723,310.3688,0,0,2.438482,0.8270234,0.7856723,0,0,3.495333,7.479474,1.611459,0,1.611459,12.21283,87.23431,0.134264,0.8642395,1.950786,0,9.917956
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.783316,44.86997,24.65376,2.641253,2.641253,0,0,0,2.641253,105.3786,0,0,2.783316,2.780267,2.641253,0,0,1.883875,8.929787,0.003048763,0,0.003048763,12.21572,87.25497,0.1342639,2.905379,2.226652,0,11.7131
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.265549,53.38485,28.31318,2.535264,2.535264,0,0,0,2.535264,128.8051,0,0,3.265549,2.668699,2.535264,0,0,1.880826,8.93253,0.5968495,0,0.5968495,12.78194,91.29939,0.1342425,2.788791,2.612439,0,12.19808
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.516712,60.42199,32.10417,0.5431021,0.5431021,0,0,0,0.5431021,647.5231,1.661049,0,3.516712,0.5716864,0.5431021,0,0,1.283977,9.469695,1.283977,0,1.283977,14.00003,100,0.1341965,0.5974123,2.81337,0,12.98641
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.5716,64.92308,35.24551,2.191977,2.191977,0,0,0,2.191977,162.9397,1.264257,0,3.5716,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1341965,2.411174,2.85728,0,14.19687
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.440741,67.13371,38.09081,1.180134,1.180134,0,0,0,1.180134,291.5551,2.198494,0,3.440741,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1341965,1.298147,2.752593,0,14.06602
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.130831,67.30505,40.84565,0.1579596,0.1579596,0,0,0,0.1579596,1982.045,2.964558,0,3.130831,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1341965,0.1737556,2.504665,0,13.75611
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.665599,64.60668,42.50677,0,0,0,0,0,0,0,2.665599,0,2.665599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341965,0,2.132479,0,13.29087
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.037735,59.48415,43.1811,0,0,0,0,0,0,0,2.037735,0,2.037735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341965,0,1.630188,0,12.66301
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.239844,53.34744,43.83074,0,0,0,0,0,0,0,1.239844,0,1.239844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341965,0,0.9918755,0,11.86512
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3221464,45.32214,42.97551,0.7810097,0.7810097,0,0,0,0.7810097,41.24743,0,1.110223E-16,0.3221464,0.8221155,0.7810097,0,0,0,10.62527,0,0.4999691,-0.4999691,13.47301,96.23563,0.1341965,0.8591107,0.2577171,0,10.94742
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1001439,41.11188,40.40158,0.5722794,0.5722794,0,0,0,0.5722794,17.49912,1.110223E-16,0,0.1001439,0.6023994,0.5722794,0,0,0.5555212,10.12531,0,0.5022555,-0.5022555,12.94359,92.45403,0.1341965,0.6295074,0.08011512,0,10.22545
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05919228,38.34723,37.93456,2.78612,2.78612,0,0,0,2.78612,2.124542,0,0,0.05919228,2.932758,2.78612,0,0,1.113583,9.62305,0,2.873565,-2.873565,9.914587,70.81834,0.1341965,3.064732,0.04735382,0,9.682241
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02102577,36.20428,36.05963,0,0,0,0,0,0,0,0,0,0.02102577,0,0,0,0,4.306433,6.749484,0.02102577,0,0.02102577,9.934533,70.96081,0.1341958,0,0.01682062,0,6.77051
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,34.25048,34.25048,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.285408,6.768407,0,0.8525615,-0.8525615,9.035854,64.54169,0.1341958,0.8909268,0,0,6.768407
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,32.40021,32.40021,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.232698,5.915846,0,0.1039572,-0.1039572,8.926274,63.75897,0.1341958,0.1086353,0,0,5.915846
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,30.82954,30.82954,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.348206,5.811889,0,0.04134795,-0.04134795,8.882689,63.44765,0.1341958,0.04320861,0,0,5.811889
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,29.60425,29.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.394148,5.770541,0,0,0,8.882689,63.44765,0.1341958,0,0,0,5.770541
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,28.3543,28.3543,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.394148,5.770541,0,0.1907875,-0.1907875,8.681581,62.01118,0.1341958,0.1993729,0,0,5.770541
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,27.31815,27.31815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.606134,5.579753,0,0,0,8.681581,62.01118,0.1341958,0,0,0,5.579753
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03954475,26.62109,26.36423,0,0,0,0,0,0,0,0,0,0.03954475,0,0,0,0,5.606134,5.579753,0.03954475,0,0.03954475,8.719097,62.27914,0.1341944,0,0.03163581,0,5.619298
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08942898,25.97253,25.39387,0.299272,0.299272,0,0,0,0.299272,29.88217,0,0,0.08942898,0.3150232,0.299272,0,0,5.56659,5.615344,0,0.2255942,-0.2255942,8.4813,60.58059,0.1341944,0.3291992,0.07154318,0,5.704772
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2754374,26.34949,24.56331,0.3428803,0.3428803,0,0,0,0.3428803,80.33047,0,0,0.2754374,0.3609266,0.3428803,0,0,5.81725,5.38975,0,0.08548928,-0.08548928,8.391187,59.93693,0.1341944,0.3771683,0.2203499,0,5.665187
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.227443,32.05801,23.8232,0.3472607,0.3472607,0,0,0,0.3472607,353.4644,0,0,1.227443,0.3655376,0.3472607,0,0,5.912238,5.30426,0.8619052,0,0.8619052,9.208861,65.77745,0.1341635,0.3819868,0.9819543,0,6.531703
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.03736,37.13108,23.03375,0.710606,0.710606,0,0,0,0.710606,286.7074,0,0,2.03736,0.7480063,0.710606,0,0,5.050333,6.079975,1.289354,0,1.289354,10.43205,74.5145,0.1341174,0.7816666,1.629888,0,8.117335
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.536902,51.32623,24.53864,0,0,0,0,0,0,0,0,0,3.536902,0,0,0,0,3.760979,7.240393,3.536902,0,3.536902,13.78745,98.48159,0.1339911,0,2.829521,0,10.7773
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.52958,55.71427,28.18983,0.1554372,0.1554372,0,0,0,0.1554372,2270.743,3.141885,0,3.52958,0.1636181,0.1554372,0,0,0.2240771,10.4236,0.2240771,0,0.2240771,14.00003,100,0.1339832,0.1709809,2.823664,0,13.95319
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.184515,56.9877,31.9397,0.9220561,0.9220561,0,0,0,0.9220561,345.3711,2.21393,0,3.184515,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1339832,1.014262,2.547612,0,13.80979
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.976997,49.92557,35.08926,0.8937473,0.8937473,0,0,0,0.8937473,221.2031,1.036211,0,1.976997,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1339832,0.9831221,1.581598,0,12.60227
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.152034,46.38371,37.93456,0,0,0,0,0,0,0,1.152034,0,1.152034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339832,0,0.921627,0,11.77731
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.000352,56.34705,40.68118,1.549944,1.549944,0,0,0,1.549944,129.0596,0.3688322,0,2.000352,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1339832,1.704938,1.600282,0,12.62563
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.672818,64.49245,42.35053,0.1472002,0.1472002,0,0,0,0.1472002,1815.771,2.517871,0,2.672818,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1339832,0.1619202,2.138255,0,13.29809
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.39085,62.55558,43.01663,1.116525,1.116525,0,0,0,1.116525,214.1331,1.21556,0,2.39085,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1339832,1.228178,1.91268,0,13.01612
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.247737,53.26283,43.69094,2.097121,2.097121,0,0,0,2.097121,59.49759,0,0,1.247737,2.207496,2.097121,0,0,0,10.62527,0,0.9597595,-0.9597595,12.98835,92.77377,0.1339832,2.306834,0.9981893,0,11.87301
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3248416,45.20013,42.83571,0,0,0,0,0,0,0,0,0,0.3248416,0,0,0,0,1.066399,9.665515,0.3248416,0,0.3248416,13.29652,94.97498,0.1339716,0,0.2598733,0,9.990356
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3181653,42.56382,40.28646,0,0,0,0,0,0,0,0,0,0.3181653,0,0,0,0,0.7415578,9.957872,0.3181653,0,0.3181653,13.59836,97.13097,0.1339602,0,0.2545322,0,10.27604
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05626824,38.22787,37.83588,3.771658,3.771658,1.25,0,0.50625,3.771658,1.49187,0,4.440892E-16,0.05626824,2.654377,2.521658,0,0,0.4233926,10.24422,0,2.598108,-2.598108,10.85972,77.56924,0.1339602,4.148824,0.0450146,5,10.30049
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009714849,36.02771,35.96095,3.348783,3.348783,5,0,1.53,3.348783,0.2901009,0,0,0.009714849,0,0,1.651217,1.568656,3.310179,7.646112,1.578371,0,1.578371,12.35709,88.26476,0.134038,3.683661,0.00777188,5,7.655828
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,34.16002,34.16002,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.731809,9.066647,0,2.702985,-2.702985,9.507894,67.91339,0.134038,4.199619,0,5,9.066647
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,32.30975,32.30975,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.735125,6.363662,3.33,0,3.33,12.66701,90.47845,0.1341012,0,0,5,6.363662
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,30.71441,30.71441,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.405125,9.360662,0,0.1583811,-0.1583811,12.50006,89.28597,0.1341012,0.1655083,0,0,9.360662
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,29.48913,29.48913,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.581104,9.20228,0,0.2618276,-0.2618276,12.22407,87.31461,0.1341012,0.2736099,0,0,9.20228
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,28.23917,28.23917,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.872024,8.940453,0,0.3224389,-0.3224389,11.88419,84.8869,0.1341012,0.3369487,0,0,8.940453
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,27.1948,27.1948,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.230289,8.618013,0,0.3696543,-0.3696543,11.49454,82.10369,0.1341012,0.3862887,0,0,8.618013
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.0419603,26.52149,26.24911,0.2765486,0.2765486,0,0,0,0.2765486,15.17285,0,0,0.0419603,0.2911038,0.2765486,0,0,2.641016,8.24836,0,0.2491435,-0.2491435,11.23192,80.22784,0.1341012,0.3042035,0.03356824,0,8.290319
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09319727,25.90622,25.30341,0.3994071,0.3994071,0,0,0,0.3994071,23.3339,0,5.551115E-17,0.09319727,0.4204286,0.3994071,0,0,2.917842,7.999216,0,0.3272313,-0.3272313,10.88699,77.76404,0.1341012,0.4393479,0.07455782,0,8.092413
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1440394,25.40175,24.47285,0.3083715,0.3083715,0,0,0,0.3083715,46.70971,0,0,0.1440394,0.3246016,0.3083715,0,0,3.281433,7.671985,0,0.1805621,-0.1805621,10.69666,76.40455,0.1341012,0.3392086,0.1152315,0,7.816024
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.075823,30.90033,23.73274,0.4111226,0.4111226,0,0,0,0.4111226,261.6794,0,0,1.075823,0.4327607,0.4111226,0,0,3.482057,7.491423,0.6430625,0,0.6430625,11.30672,80.76213,0.1340783,0.4522349,0.8606585,0,8.567245
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.287467,38.94115,22.93507,0.714291,0.714291,0,0,0,0.714291,320.243,0,0,2.287467,0.7518854,0.714291,0,0,2.838995,8.070179,1.535582,0,1.535582,12.7635,91.16769,0.1340235,0.7857202,1.829974,0,10.35765
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.400332,49.9443,24.42351,0.8706539,0.8706539,0,0,0,0.8706539,390.5493,1.180442,0,3.400332,0.9164777,0.8706539,0,0,1.303413,9.452203,1.303413,0,1.303413,14.00003,100,0.1339772,0.9577192,2.720266,0,12.85254
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.421757,54.50084,28.03358,0.09354576,0.09354576,0,0,0,0.09354576,3657.844,3.323288,0,3.421757,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1339772,0.1029003,2.737406,0,14.04703
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.521837,60.06459,31.77523,0.8684096,0.8684096,0,0,0,0.8684096,405.5502,2.607722,0,3.521837,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1339772,0.9552506,2.81747,0,14.14711
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.580505,64.57968,34.90013,2.8614,2.8614,0,0,0,2.8614,125.1312,0.5685053,0,3.580505,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1339772,3.14754,2.864404,0,14.20578
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.451756,66.8462,37.7701,0.3942242,0.3942242,0,0,0,0.3942242,875.5822,3.036784,0,3.451756,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1339772,0.4336466,2.761405,0,14.07703
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.925124,75.82767,40.51671,1.797102,1.797102,0,0,0,1.797102,218.4141,2.033437,0,3.925124,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1339772,1.976812,3.140099,0,14.5504
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.679806,64.39536,42.21073,1.922717,1.922717,0,0,0,1.922717,139.376,0.6558926,0,2.679806,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1339772,2.114989,2.143844,0,13.30508
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.052917,59.30596,42.9015,2.957414,2.957414,0,0,0,2.957414,69.41595,0,0,2.052917,3.113067,2.957414,0,0,0,10.62527,0,1.06015,-1.06015,12.88253,92.0179,0.1339772,3.253155,1.642334,0,12.67819
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.255257,53.22783,43.60049,0,0,0,0,0,0,0,0.07731272,0,1.255257,0,0,0,0,1.177945,9.565124,1.177945,0,1.177945,14.00003,100,0.1339352,0,1.004206,0,10.82038
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3208493,45.07046,42.73703,0,0,0,0,0,0,0,0.3208493,0,0.3208493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339352,0,0.2566794,0,10.94612
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09898473,40.89713,40.196,0.2918092,0.2918092,0,0,0,0.2918092,33.92105,0,5.551115E-17,0.09898473,0.3071676,0.2918092,0,0,0,10.62527,0,0.2081828,-0.2081828,13.78058,98.43255,0.1339352,0.3209901,0.07918779,0,10.72426
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05641458,38.13821,37.74542,1.65769,1.65769,0,0,0,1.65769,3.403204,0,2.220446E-16,0.05641458,1.744937,1.65769,0,0,0.2313142,10.41709,0,1.688523,-1.688523,12.00072,85.71929,0.1339352,1.823459,0.04513166,0,10.47351
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008740935,35.9552,35.89516,1.295068,1.295068,0,0,0,1.295068,0.6749402,0,0,0.008740935,1.36323,1.295068,0,0,2.10745,8.728569,0,1.354489,-1.354489,10.57297,75.52105,0.1339352,1.424575,0.006992748,0,8.737309
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,34.06956,34.06956,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.612438,7.37408,0,0.1314432,-0.1314432,10.43441,74.53139,0.1339352,0.1373581,0,0,7.37408
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,32.2193,32.2193,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.758486,7.242637,0,0.414073,-0.414073,9.997944,71.41374,0.1339352,0.4327062,0,0,7.242637
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,30.62396,30.62396,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.218567,6.828564,0,0.1066251,-0.1066251,9.885551,70.61094,0.1339352,0.1114233,0,0,6.828564
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,29.39867,29.39867,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.337039,6.721939,0,0.4011775,-0.4011775,9.462673,67.59039,0.1339352,0.4192305,0,0,6.721939
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,28.17338,28.17338,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.782792,6.320761,0,0.6463777,-0.6463777,8.781331,62.72367,0.1339352,0.6754647,0,0,6.320761
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,27.12901,27.12901,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.500989,5.674384,0,0.507899,-0.507899,8.245958,58.89959,0.1339352,0.5307544,0,0,5.674384
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05663055,26.551,26.18332,0.2281632,0.2281632,0,0,0,0.2281632,24.8202,0,0,0.05663055,0.2401718,0.2281632,0,0,6.065322,5.166484,0,0.1835412,-0.1835412,8.052489,57.51766,0.1339352,0.2509795,0.04530444,0,5.223115
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09171759,25.82235,25.2294,0.4173507,0.4173507,0,0,0,0.4173507,21.97614,0,5.551115E-17,0.09171759,0.4393165,0.4173507,0,0,6.269257,4.982944,0,0.3475989,-0.3475989,7.686088,54.90052,0.1339352,0.4590858,0.07337407,0,5.074661
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1514036,25.37508,24.39884,0.2368139,0.2368139,0,0,0,0.2368139,63.93359,0,2.775558E-17,0.1514036,0.2492778,0.2368139,0,0,6.655478,4.635345,0,0.09787416,-0.09787416,7.582919,54.1636,0.1339352,0.2604953,0.1211229,0,4.786748
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.157864,31.38725,23.65051,0.3117148,0.3117148,0,0,0,0.3117148,371.45,0,0,1.157864,0.3281208,0.3117148,0,0,6.764226,4.53747,0.8297436,0,0.8297436,8.370083,59.78619,0.1339058,0.3428863,0.9262916,0,5.695335
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.332947,39.2038,22.85284,1.573351,1.573351,0,0,0,1.573351,148.2788,0,0,2.332947,1.656159,1.573351,0,0,5.934483,5.284239,0.6767873,0,0.6767873,9.01214,64.3723,0.1338817,1.730686,1.866357,0,7.617186
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.774746,44.43064,24.33305,1.585386,1.585386,0,0,0,1.585386,175.0202,0,0,2.774746,1.668828,1.585386,0,0,5.257696,5.893348,1.105918,0,1.105918,10.06131,71.86633,0.1338424,1.743925,2.219796,0,8.668094
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.264802,52.92426,27.9349,1.156654,1.156654,0,0,0,1.156654,282.2627,0,0,3.264802,1.21753,1.156654,0,0,4.151778,6.888674,2.047272,0,2.047272,12.00352,85.73924,0.1337697,1.272319,2.611842,0,10.15348
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.52397,59.91228,31.63544,0.927426,0.927426,0,0,0,0.927426,379.9732,0.4432266,0,3.52397,0.9762379,0.927426,0,0,2.104506,8.731219,2.104506,0,2.104506,14.00003,100,0.1336951,1.020169,2.819176,0,12.25519
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.404983,73.78954,34.76033,0.09003348,0.09003348,0,0,0,0.09003348,4892.605,4.31021,0,4.404983,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1336951,0.09903683,3.523986,0,15.03026
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.45691,66.72455,37.63029,1.810598,1.810598,0,0,0,1.810598,190.9265,1.551018,0,3.45691,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1336951,1.991658,2.765528,0,14.08218
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.149769,66.95438,40.40158,2.736781,2.736781,0,0,0,2.736781,115.0903,0.2689462,0,3.149769,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1336951,3.010459,2.519815,0,13.77504
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.686415,64.32374,42.0956,1.795278,1.795278,0,0,0,1.795278,149.6378,0.7966484,0,2.686415,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1336951,1.974806,2.149132,0,13.31169
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.060227,59.24203,42.78637,2.285882,2.285882,0,0,0,2.285882,90.12834,0,0,2.060227,2.406191,2.285882,0,0,0,10.62527,0,0.345964,-0.345964,13.63535,97.39516,0.1336951,2.51447,1.648182,0,12.6855
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.262943,53.16778,43.48536,0,0,0,0,0,0,0,0.8785384,0,1.262943,0,0,0,0,0.3844044,10.27931,0.3844044,0,0.3844044,14.00003,100,0.1336815,0,1.010354,0,11.54225
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3284825,45.03497,42.64657,0.520125,0.520125,0,0,0,0.520125,63.15454,0,1.110223E-16,0.3284825,0.5475,0.520125,0,0,0,10.62527,0,0.2190174,-0.2190174,13.76916,98.35097,0.1336815,0.5721374,0.262786,0,10.95376
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3652907,42.74793,40.13021,0.2903833,0.2903833,0,0,0,0.2903833,125.7961,0,0,0.3652907,0.3056666,0.2903833,0,0,0.2433527,10.40626,0.05962412,0,0.05962412,13.82573,98.755,0.1336794,0.3194216,0.2922326,0,10.77155
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06674448,38.16086,37.69608,1.966212,1.966212,0,0,0,1.966212,3.394572,0,4.440892E-16,0.06674448,2.069697,1.966212,0,0,0.1837286,10.45992,0,2.002953,-2.002953,11.71443,83.67434,0.1336794,2.162833,0.05339558,0,10.52666
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009904684,35.91384,35.84582,1.534659,1.534659,0,0,0,1.534659,0.6453996,0,2.220446E-16,0.009904684,1.615431,1.534659,0,0,2.409231,8.456966,0,1.605526,-1.605526,10.02206,71.58598,0.1336794,1.688125,0.007923747,0,8.46687
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,34.02022,34.02022,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.193149,6.85144,0,0.6524541,-0.6524541,9.334311,66.67352,0.1336794,0.6818146,0,0,6.85144
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,32.16996,32.16996,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.918098,6.198986,0,0.2021889,-0.2021889,9.121184,65.15118,0.1336794,0.2112874,0,0,6.198986
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,30.57462,30.57462,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.142753,5.996797,0,0.2437683,-0.2437683,8.86423,63.3158,0.1336794,0.2547379,0,0,5.996797
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,29.34933,29.34933,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.413606,5.753028,0,0.4860747,-0.4860747,8.351862,59.65604,0.1336794,0.5079481,0,0,5.753028
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,28.09937,28.09937,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.95369,5.266954,0,0.5475806,-0.5475806,7.774662,55.53319,0.1336794,0.5722217,0,0,5.266954
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,27.06322,27.06322,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.562112,4.719373,0,0.8853572,-0.8853572,6.841413,48.86714,0.1336794,0.9251983,0,0,4.719373
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07892151,26.64667,26.13398,0.7844267,0.7844267,0,0,0,0.7844267,10.06104,0,0,0.07892151,0.8257124,0.7844267,0,0,7.545843,3.834016,0,0.7467909,-0.7467909,6.054226,43.24439,0.1336794,0.8628694,0.06313721,0,3.912937
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2215898,26.60275,25.16362,0.656935,0.656935,0,0,0,0.656935,33.73085,0,0,0.2215898,0.6915106,0.656935,0,0,8.37561,3.087225,0,0.4699208,-0.4699208,5.558887,39.70625,0.1336794,0.7226285,0.1772718,0,3.308815
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4395906,27.22313,24.35772,0.3995398,0.3995398,0,0,0,0.3995398,110.0242,0,0,0.4395906,0.4205682,0.3995398,0,0,8.897744,2.617304,0.01902245,0,0.01902245,5.576933,39.83516,0.1336787,0.4394937,0.3516725,0,3.056895
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9809185,30.0798,23.5765,0.3701914,0.3701914,0,0,0,0.3701914,264.976,0,0,0.9809185,0.3896752,0.3701914,0,0,8.878722,2.634424,0.5912433,0,0.5912433,6.137836,43.84159,0.1336578,0.4072106,0.7847348,0,3.615343
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.3712,39.41112,22.77061,1.466287,1.466287,0,0,0,1.466287,161.7146,0,0,2.3712,1.54346,1.466287,0,0,8.287478,3.166543,0.8277401,0,0.8277401,6.923099,49.45061,0.1336285,1.612915,1.89696,0,5.537743
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.79146,44.45633,24.23437,2.677362,2.677362,0,0,0,2.677362,104.2616,0,0,2.79146,2.818275,2.677362,0,0,7.459738,3.91151,0,0.0268155,-0.0268155,6.894833,49.24871,0.1336285,2.945098,2.233168,0,6.70297
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.612676,39.11643,27.81978,2.514796,2.514796,0,0,0,2.514796,64.1275,0,0,1.612676,2.647153,2.514796,0,0,7.489533,3.884694,0,1.034478,-1.034478,5.804397,41.4599,0.1336285,2.766275,1.290141,0,5.49737
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.676614,43.60015,31.52031,2.11182,2.11182,0,0,0,2.11182,79.39191,0,0,1.676614,2.222968,2.11182,0,0,8.638953,2.850216,0,0.546354,-0.546354,5.22849,37.34628,0.1336285,2.323001,1.341291,0,4.52683
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.173733,43.07367,34.6452,2.725944,2.725944,1.25,0,0.50625,2.725944,43.05786,0,4.440892E-16,1.173733,1.553625,1.475944,0,0,9.246014,2.303862,0,0.3798919,-0.3798919,4.828048,34.48599,0.1336285,2.998538,0.9389863,5,3.477595
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.720792,50.47536,37.51517,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,223.706,0,0,1.720792,0,0,3.505263,3.33,9.668116,1.92397,5.050792,0,5.050792,9.61965,68.71165,0.1336926,0.8461423,1.376634,5,3.644762
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.129639,48.69612,40.28646,1.396173,1.396173,4.611975,0,1.424069,1.396173,80.90969,0,0,1.129639,0,0,3.215802,3.055012,4.617323,6.469683,4.184651,0,4.184651,13.58956,97.06808,0.1338143,1.53579,0.9037113,5,7.599322
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.579021,54.18487,41.99693,1.673569,1.673569,0,0,0,1.673569,94.35053,0,0,1.579021,1.761651,1.673569,0,0,0.4326725,10.23587,0,0.1826303,-0.1826303,13.39705,95.69302,0.1338143,1.840925,1.263217,0,11.81489
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.232888,60.71194,42.69591,1.198325,1.198325,0,0,0,1.198325,186.3341,0.3358979,0,2.232888,1.261395,1.198325,0,0,0.635595,10.05324,0.635595,0,0.635595,14.00003,100,0.1337918,1.318157,1.78631,0,12.28613
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.331877,53.65544,43.41135,2.399544,2.399544,0,0,0,2.399544,55.50544,0,4.440892E-16,1.331877,2.525836,2.399544,0,0,0,10.62527,0,1.193958,-1.193958,12.74149,91.01043,0.1337918,2.639498,1.065502,0,11.95715
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4751347,46.0582,42.58078,1.62774,1.62774,0,0,0,1.62774,29.18984,0,0,0.4751347,1.713411,1.62774,0,0,1.32662,9.431315,0,1.238276,-1.238276,11.43623,81.68718,0.1337918,1.790514,0.3801077,0,9.90645
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3613949,42.66939,40.08087,1.670885,1.670885,0,0,0,1.670885,21.62895,0,0,0.3613949,1.758827,1.670885,0,0,2.702482,8.19304,0,1.397432,-1.397432,9.963205,71.16561,0.1337918,1.837974,0.2891159,0,8.554435
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1229789,38.53801,37.67964,4.453524,4.453524,1.25,0,0.50625,4.453524,2.761384,0,0,0.1229789,3.372131,3.203524,0,0,4.255185,6.795608,0,3.249152,-3.249152,6.538299,46.70204,0.1337918,4.898877,0.09838311,5,6.918587
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02348573,35.96605,35.8047,2.476486,2.476486,5,0,1.53,2.476486,0.9483491,0,0,0.02348573,0,0,2.523514,2.397338,7.865353,3.546456,2.420824,0,2.420824,8.834894,63.10626,0.1339102,2.724135,0.01878859,5,3.569942
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,33.99555,33.99555,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.444529,5.725198,1.682077,0,1.682077,10.43065,74.50451,0.1339925,3.552332,0,5,5.725198
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,32.12884,32.12884,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.762452,7.239067,3.33,0,3.33,13.58977,97.06957,0.1340728,0.2413383,0,5,7.239067
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,30.5335,30.5335,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.4324522,10.23607,0,0.1683353,-0.1683353,13.41233,95.80215,0.1340728,0.1759103,0,0,10.23607
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,29.28354,29.28354,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.6194913,10.06773,0,0.07092789,-0.07092789,13.33756,95.26811,0.1340728,0.07411965,0,0,10.06773
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,28.03358,28.03358,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.6983001,9.996804,0,0.4752371,-0.4752371,12.83662,91.68995,0.1340728,0.4966227,0,0,9.996804
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,27.01388,27.01388,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.226341,9.521567,0,0.2151107,-0.2151107,12.60987,90.07034,0.1340728,0.2247907,0,0,9.521567
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04851186,26.38285,26.06819,0.03377637,0.03377637,0,0,0,0.03377637,143.6266,0,0,0.04851186,0.03555407,0.03377637,0,0,1.465353,9.306457,0.01295779,0,0.01295779,12.62216,90.15814,0.1340723,0.037154,0.03880949,0,9.354968
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3003741,27.07046,25.11428,0.5474782,0.5474782,0,0,0,0.5474782,54.86502,0,1.110223E-16,0.3003741,0.5762929,0.5474782,0,0,1.452395,9.318118,0,0.2759188,-0.2759188,12.33132,88.08069,0.1340723,0.602226,0.2402992,0,9.618492
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1965476,25.55236,24.28371,0.2940166,0.2940166,0,0,0,0.2940166,66.84917,5.551115E-17,0,0.1965476,0.3094911,0.2940166,0,0,1.758972,9.042199,0,0.1129435,-0.1129435,12.21227,87.23031,0.1340723,0.3234182,0.1572381,0,9.238748
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.667452,27.87827,23.51071,0.1055935,0.1055935,0,0,0,0.1055935,632.0956,0,0,0.667452,0.1111511,0.1055935,0,0,1.884465,8.929256,0.5563009,0,0.5563009,12.74002,90.99997,0.1340527,0.1161529,0.5339616,0,9.596708
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6914413,27.20312,22.69659,0.9201164,0.9201164,0,0,0,0.9201164,75.14716,0,0,0.6914413,0.9685436,0.9201164,0,0,1.328164,9.429927,0,0.2771023,-0.2771023,12.44793,88.9136,0.1340527,1.012128,0.553153,0,10.12137
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6114632,28.15158,24.14392,0.478916,0.478916,0,0,0,0.478916,127.6765,0,0,0.6114632,0.5041221,0.478916,0,0,1.636055,9.152824,0.1073412,0,0.1073412,12.54976,89.64098,0.1340489,0.5268075,0.4891706,0,9.764288
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.279066,36.54802,27.72932,1.256676,1.256676,0,0,0,1.256676,101.7817,0,0,1.279066,1.322817,1.256676,0,0,1.528714,9.249432,0,0.04375099,-0.04375099,12.50364,89.31157,0.1340489,1.382344,1.023253,0,10.5285
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.233054,40.12152,31.42985,1.63116,1.63116,0,0,0,1.63116,75.59364,0,0,1.233054,1.717011,1.63116,0,0,1.577326,9.205681,0,0.4839574,-0.4839574,11.99351,85.66775,0.1340489,1.794277,0.9864429,0,10.43873
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.362319,44.4215,34.55474,0,0,0,0,0,0,0,0,0,1.362319,0,0,0,0,2.115057,8.721724,1.362319,0,1.362319,13.28592,94.89922,0.1340007,0,1.089855,0,10.08404
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.901537,51.87906,37.42471,0.9307372,0.9307372,0,0,0,0.9307372,204.3044,0.169076,0,1.901537,0.9797234,0.9307372,0,0,0.7527378,9.94781,0.7527378,0,0.7527378,14.00003,100,0.1339741,1.023811,1.52123,0,11.84935
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.348888,50.34662,40.196,1.205793,1.205793,0,0,0,1.205793,111.8674,0.07963313,0,1.348888,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1339741,1.326372,1.079111,0,11.97416
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9467689,48.96718,41.90647,0.2682088,0.2682088,0,0,0,0.2682088,352.9969,0.6644439,0,0.9467689,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1339741,0.2950297,0.7574152,0,11.57204
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.58823,54.9433,42.6219,1.949599,1.949599,0,0,0,1.949599,81.46442,0,0,1.58823,2.05221,1.949599,0,0,0,10.62527,0,0.4639802,-0.4639802,13.51095,96.50659,0.1339741,2.144559,1.270584,0,12.2135
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7605012,49.01906,43.34556,0.06348471,0.06348471,0,0,0,0.06348471,1197.928,0.1781417,0,0.7605012,0.06682602,0.06348471,0,0,0.5155335,10.16129,0.5155335,0,0.5155335,14.00003,100,0.133956,0.06983318,0.608401,0,10.92179
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4158371,45.56527,42.53144,0.2320622,0.2320622,0,0,0,0.2320622,179.1921,0.1715611,0,0.4158371,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.133956,0.2552685,0.3326697,0,11.04111
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3148369,42.28106,40.03153,1.771205,1.771205,0,0,0,1.771205,17.77529,0,2.220446E-16,0.3148369,1.864426,1.771205,0,0,0,10.62527,0,1.54959,-1.54959,12.36662,88.3328,0.133956,1.948326,0.2518695,0,10.94011
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1872692,38.96554,37.65496,1.795567,1.795567,0,0,0,1.795567,10.42953,0,2.220446E-16,0.1872692,1.890071,1.795567,0,0,1.721766,9.075685,0,1.702801,-1.702801,10.57171,75.51204,0.133956,1.975124,0.1498154,0,9.262954
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03266213,36.00447,35.78003,2.001344,2.001344,0,0,0,2.001344,1.63201,0,0,0.03266213,2.106678,2.001344,0,0,3.613768,7.372883,0,2.074016,-2.074016,8.385502,59.89632,0.133956,2.201479,0.02612971,0,7.405545
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,33.95443,33.95443,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.91823,5.298867,0,0.74972,-0.74972,7.595228,54.25152,0.133956,0.7834574,0,0,5.298867
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,32.0795,32.0795,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.751252,4.549147,0,0.6230787,-0.6230787,6.938445,49.56022,0.133956,0.6511172,0,0,4.549147
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,30.45949,30.45949,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.443562,3.926069,0,0.1661804,-0.1661804,6.763276,48.30902,0.133956,0.1736585,0,0,3.926069
