Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,30.7103,30.7103,0.3512307,0.3512307,0,0,0,0.3512307,0,0,5.551115E-17,0,0.3697165,0.3512307,0,0,1.172175,9.570316,0,0.3697165,-0.3697165,12.49829,89.27332,0.1281795,0.3863537,0,0,9.570316
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,29.384,29.384,0.3869262,0.3869262,0,0,0,0.3869262,0,0,0,0,0.4072908,0.3869262,0,0,1.582972,9.2006,0,0.4072908,-0.4072908,12.06897,86.20673,0.1281795,0.4256188,0,0,9.2006
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,28.29729,28.29729,0.4351722,0.4351722,0,0,0,0.4351722,0,0,5.551115E-17,0,0.458076,0.4351722,0,0,2.035517,8.793309,0,0.458076,-0.458076,11.58611,82.75778,0.1281795,0.4786895,0,0,8.793309
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07005294,27.79711,27.33893,0.4464478,0.4464478,0,0,0,0.4464478,15.69119,0,0,0.07005294,0.469945,0.4464478,0,0,2.54449,8.335233,0,0.3998921,-0.3998921,11.16459,79.74691,0.1281795,0.4910925,0.05604235,0,8.405286
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1061677,27.04622,26.3549,0.5640439,0.5640439,0,0,0,0.5640439,18.82261,0,1.110223E-16,0.1061677,0.5937304,0.5640439,0,0,2.988815,7.935341,0,0.4875627,-0.4875627,10.65065,76.07594,0.1281795,0.6204482,0.0849342,0,8.041509
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1565093,26.36021,25.3452,0,0,0,0,0,0,0,0,0,0.1565093,0,0,0,0,3.530551,7.447778,0.1565093,0,0.1565093,10.79913,77.1365,0.1278913,0,0.1252075,0,7.604288
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.078482,31.71876,24.49808,0.4478914,0.4478914,0,0,0,0.4478914,240.791,0,0,1.078482,0.4714646,0.4478914,0,0,3.374042,7.588637,0.6070173,0,0.6070173,11.375,81.24982,0.1267856,0.4926805,0.8627856,0,8.667119
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.857615,36.44162,23.6424,1.65962,1.65962,0,0,0,1.65962,111.9302,0,0,1.857615,1.746969,1.65962,0,0,2.767024,8.134953,0.1106469,0,0.1106469,11.47997,81.9996,0.1265861,1.825582,1.486092,0,9.992568
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.675482,44.40392,25.0286,1.471453,1.471453,0,0,0,1.471453,181.8258,0,0,2.675482,1.548898,1.471453,0,0,2.656377,8.234534,1.126584,0,1.126584,12.54874,89.63367,0.12459,1.618599,2.140385,0,10.91002
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.505013,56.14621,28.73368,1.671932,1.671932,0,0,0,1.671932,209.6385,0.2152909,0,3.505013,1.759928,1.671932,0,0,1.529794,9.24846,1.529794,0,1.529794,14.00003,100,0.1219782,1.839125,2.80401,0,12.75347
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.500235,60.7365,32.49011,0.4251428,0.4251428,0,0,0,0.4251428,823.3079,3.052716,0,3.500235,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.1219782,0.4676571,2.800188,0,14.12551
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.574215,65.51409,35.69035,0.6303326,0.6303326,0,0,0,0.6303326,567.0363,2.910707,0,3.574215,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.1219782,0.6933659,2.859372,0,14.19949
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.455934,68.22179,38.82213,2.594985,2.594985,0,0,0,2.594985,133.1774,0.7243716,0,3.455934,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.1219782,2.854483,2.764747,0,14.08121
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.160779,68.76926,41.77423,0.862824,0.862824,0,0,0,0.862824,366.3296,2.252544,0,3.160779,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.1219782,0.9491063,2.528624,0,13.78605
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.7113,66.42745,43.65672,0.7328123,0.7328123,0,0,0,0.7328123,369.9857,1.939919,0,2.7113,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.1219782,0.8060935,2.16904,0,13.33657
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.10175,61.52302,44.46961,2.435079,2.435079,0,0,0,2.435079,86.31136,0,0,2.10175,2.563241,2.435079,0,0,0,10.62527,0,0.4614913,-0.4614913,13.51357,96.52533,0.1219782,2.678587,1.6814,0,12.72702
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.320568,55.57983,45.29107,2.317662,2.317662,0,0,0,2.317662,56.97844,0,4.440892E-16,1.320568,2.439644,2.317662,0,0,0.5127681,10.16378,0,1.119077,-1.119077,12.33396,88.09956,0.1219782,2.549428,1.056454,0,11.48435
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4001941,47.52911,44.57229,0.5817525,0.5817525,0,0,0,0.5817525,68.79113,0,1.110223E-16,0.4001941,0.612371,0.5817525,0,0,1.756187,9.044706,0,0.2121769,-0.2121769,12.11031,86.50204,0.1219782,0.6399277,0.3201553,0,9.444901
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1002681,42.78386,42.06516,3.989851,3.989851,1.25,0,0.50625,3.989851,2.513079,0,0,0.1002681,2.884053,2.739851,0,0,1.991939,8.832529,0,2.783785,-2.783785,9.175941,65.54231,0.1219782,4.388836,0.08021449,5,8.932797
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04953676,40.00964,39.6607,4.540086,4.540086,5,0,1.53,4.540086,1.091097,0,0,0.04953676,0,0,0.4599141,0.4369184,5.085033,6.048744,0.4864552,0,0.4864552,9.637434,68.83868,0.1232639,4.994094,0.03962941,5,6.098281
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006896714,37.73198,37.68408,3.897274,3.897274,5,0,1.53,3.897274,0.1769625,0,0,0.006896714,0,0,1.102726,1.04759,4.598578,6.486554,1.054487,0,1.054487,10.63781,75.98419,0.1260351,4.287001,0.005517371,5,6.493451
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,35.7588,35.7588,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.544091,7.435592,3.33,0,3.33,13.79692,98.54926,0.1294315,0,0,5,7.435592
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,33.76508,33.76508,0.4103834,0.4103834,0,0,0,0.4103834,0,0,0,0,0.4319825,0.4103834,0,0,0.2140914,10.43259,0,0.4319825,-0.4319825,13.34157,95.29676,0.1294315,0.4514218,0,0,10.43259
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,32.10506,32.10506,0.2870882,0.2870882,0,0,0,0.2870882,0,0,0,0,0.3021981,0.2870882,0,0,0.6940719,10.00061,0,0.3021981,-0.3021981,13.02303,93.02145,0.1294315,0.315797,0,0,10.00061
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,30.77876,30.77876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.029848,9.698411,0,0,0,13.02303,93.02145,0.1294315,0,0,0,9.698411
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,29.43534,29.43534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.029848,9.698411,0,0,0,13.02303,93.02145,0.1294315,0,0,0,9.698411
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,28.3743,28.3743,0.1817156,0.1817156,0,0,0,0.1817156,0,0,0,0,0.1912796,0.1817156,0,0,1.029848,9.698411,0,0.1912796,-0.1912796,12.8214,91.58126,0.1294315,0.1998872,0,0,9.698411
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02526578,27.57241,27.40738,0.2552804,0.2552804,0,0,0,0.2552804,9.897263,0,0,0.02526578,0.2687162,0.2552804,0,0,1.24238,9.507132,0,0.2434505,-0.2434505,12.56478,89.74827,0.1294315,0.2808085,0.02021262,0,9.532397
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07912455,26.93825,26.42335,0.1250699,0.1250699,0,0,0,0.1250699,63.26425,0,0,0.07912455,0.1316526,0.1250699,0,0,1.512881,9.263681,0,0.05252801,-0.05252801,12.50941,89.35278,0.1294315,0.1375769,0.06329964,0,9.342806
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1632199,26.44706,25.38798,0.2250998,0.2250998,0,0,0,0.2250998,72.51003,0,0,0.1632199,0.2369472,0.2250998,0,0,1.571245,9.211153,0,0.07372724,-0.07372724,12.4317,88.79767,0.1294315,0.2476098,0.1305759,0,9.374373
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.136832,32.19099,24.55797,0.2250277,0.2250277,0,0,0,0.2250277,505.1964,0,0,1.136832,0.2368713,0.2250277,0,0,1.653165,9.137426,0.8999606,0,0.8999606,13.28548,94.89606,0.1279523,0.2475305,0.9094655,0,10.27426
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.946957,37.16865,23.69374,0,0,0,0,0,0,0,1.193753,0,1.946957,0,0,0,0,0.753204,9.947391,0.753204,0,0.753204,14.00003,100,0.12674,0,1.557566,0,11.89435
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.441812,51.11034,25.07994,1.061741,1.061741,0,0,0,1.061741,324.167,2.32419,0,3.441812,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.12674,1.167915,2.75345,0,14.06709
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.223184,53.56034,28.78502,0.6655961,0.6655961,0,0,0,0.6655961,484.2552,2.522556,0,3.223184,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.12674,0.7321557,2.578547,0,13.84846
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.498732,60.80649,32.55857,1.669083,1.669083,0,0,0,1.669083,209.62,1.741803,0,3.498732,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.12674,1.835991,2.798986,0,14.12401
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.573435,65.6252,35.78448,2.919286,2.919286,0,0,0,2.919286,122.4079,0.5005027,0,3.573435,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.12674,3.211214,2.858748,0,14.19871
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.45698,68.31992,38.89059,0,0,0,0,0,0,0,3.45698,0,3.45698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12674,0,2.765584,0,14.08225
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.717829,75.15466,41.87691,1.559367,1.559367,0,0,0,1.559367,238.4191,2.07639,0,3.717829,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.12674,1.715303,2.974263,0,14.3431
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.328707,73.09196,43.75084,0.9030353,0.9030353,0,0,0,0.9030353,368.6132,2.378144,0,3.328707,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.12674,0.9933389,2.662966,0,13.95398
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.550796,65.91748,44.57229,1.547593,1.547593,0,0,0,1.547593,164.8234,0.9217501,0,2.550796,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.12674,1.702352,2.040636,0,13.17607
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.325621,55.75089,45.41086,0,0,0,0,0,0,0,1.325621,0,1.325621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12674,0,1.060497,0,11.9509
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4061116,47.66969,44.66642,1.180621,1.180621,0,0,0,1.180621,34.39813,0,2.220446E-16,0.4061116,1.242759,1.180621,0,0,0,10.62527,0,0.8366476,-0.8366476,13.11812,93.7007,0.12674,1.298683,0.3248893,0,11.03139
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1075078,42.95638,42.18495,2.017911,2.017911,0,0,0,2.017911,5.327678,0,0,0.1075078,2.124117,2.017911,0,0,0.9296085,9.788627,0,2.016609,-2.016609,10.99243,78.51721,0.12674,2.219702,0.08600624,0,9.896134
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04703524,40.11202,39.78049,3.409007,3.409007,1.25,0,0.50625,3.409007,1.379734,0,4.440892E-16,0.04703524,2.272639,2.159007,0,0,3.170285,7.772017,0,2.225604,-2.225604,8.64644,61.76015,0.12674,3.749908,0.03762819,5,7.819053
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006585123,37.83253,37.78676,0,0,3.505263,0,1.121937,0,0,0,0,0.006585123,0,0,3.505263,3.33,5.643178,5.546414,3.336585,0,3.336585,11.8118,84.36984,0.1298934,0,0.005268099,5,5.552999
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,35.86148,35.86148,3.240449,3.240449,1.25,0,0.50625,3.240449,0,0,4.440892E-16,0,2.09521,1.990449,0,0,2.306593,8.54934,0,2.09521,-2.09521,9.603257,68.59456,0.1298934,3.564494,0,5,8.54934
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,33.8592,33.8592,0.1780898,0.1780898,3.683353,0,1.170555,0.1780898,0,0,0,0,0,0,3.505263,3.33,4.634604,6.454131,3.33,0,3.33,12.76237,91.15962,0.1334397,0.1958988,0,5,6.454131
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,32.19918,32.19918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.304604,9.451131,0,0,0,12.76237,91.15962,0.1334397,0,0,0,9.451131
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,30.85577,30.85577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.304604,9.451131,0,0,0,12.76237,91.15962,0.1334397,0,0,0,9.451131
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,29.5038,29.5038,0.687218,0.687218,0,0,0,0.687218,0,0,1.110223E-16,0,0.7233874,0.687218,0,0,1.304604,9.451131,0,0.7233874,-0.7233874,11.99986,85.71308,0.1334397,0.7559398,0,0,9.451131
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,28.42564,28.42564,0.4772845,0.4772845,0,0,0,0.4772845,0,0,5.551115E-17,0,0.5024047,0.4772845,0,0,2.108367,8.727743,0,0.5024047,-0.5024047,11.47027,81.93037,0.1334397,0.5250129,0,0,8.727743
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.0245409,27.61906,27.45872,0.1753901,0.1753901,0,0,0,0.1753901,13.99218,0,2.775558E-17,0.0245409,0.1846211,0.1753901,0,0,2.666595,8.225339,0,0.1600802,-0.1600802,11.30153,80.72508,0.1334397,0.1929291,0.01963272,0,8.24988
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1225171,27.27354,26.47469,0,0,0,0,0,0,0,0,0,0.1225171,0,0,0,0,2.844462,8.065259,0.1225171,0,0.1225171,11.41776,81.5553,0.1332503,0,0.09801371,0,8.187776
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3401367,27.68822,25.46499,0.5700248,0.5700248,0,0,0,0.5700248,59.6705,0,0,0.3401367,0.6000262,0.5700248,0,0,2.721945,8.175524,0,0.2598895,-0.2598895,11.14382,79.59853,0.1332503,0.6270273,0.2721094,0,8.51566
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.317102,26.66957,24.60931,0.8010603,0.8010603,0,0,0,0.8010603,39.58529,0,1.110223E-16,0.317102,0.8432213,0.8010603,0,0,3.010711,7.915635,0,0.5261192,-0.5261192,10.58924,75.63727,0.1332503,0.8811663,0.2536817,0,8.232737
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4055392,26.37536,23.74508,0,0,0,0,0,0,0,0,0,0.4055392,0,0,0,0,3.595288,7.389515,0.4055392,0,0.4055392,10.97397,78.38532,0.132627,0,0.3244313,0,7.795054
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.692919,36.81387,25.12272,0.04950341,0.04950341,0,0,0,0.04950341,3419.802,0,0,1.692919,0.05210886,0.04950341,0,0,3.189749,7.7545,1.64081,0,1.64081,12.53058,89.50394,0.1301634,0.05445376,1.354335,0,9.447419
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.391997,46.3983,28.85348,1.84142,1.84142,0,0,0,1.84142,129.8996,0,0,2.391997,1.938337,1.84142,0,0,1.548939,9.23123,0.4536596,0,0.4536596,12.96096,92.57806,0.1294984,2.025562,1.913597,0,11.62323
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.709684,45.06944,32.63558,0,0,0,0,0,0,0,0.6144048,0,1.709684,0,0,0,0,1.095279,9.639524,1.095279,0,1.095279,14.00003,100,0.1279204,0,1.367747,0,11.34921
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.058851,51.48849,35.8786,1.097552,1.097552,0,0,0,1.097552,187.5858,0.9035339,0,2.058851,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1279204,1.207307,1.647081,0,12.68413
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.90418,53.65642,39.01038,0.3425007,0.3425007,0,0,0,0.3425007,555.9639,1.543653,0,1.90418,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1279204,0.3767507,1.523344,0,12.52945
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5855899,46.28887,41.9967,1.40844,1.40844,0,0,0,1.40844,41.57719,0,2.220446E-16,0.5855899,1.482569,1.40844,0,0,0,10.62527,0,0.8969789,-0.8969789,13.05453,93.24645,0.1279204,1.549284,0.4684719,0,11.21086
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5844785,48.23447,43.89631,1.51603,1.51603,0,0,0,1.51603,38.55322,0,0,0.5844785,1.595821,1.51603,0,0,0.9966432,9.728295,0,1.011343,-1.011343,11.98848,85.63183,0.1279204,1.667633,0.4675828,0,10.31277
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6871663,49.8728,44.71776,0.769049,0.769049,0,0,0,0.769049,89.35274,0,0,0.6871663,0.8095253,0.769049,0,0,2.120358,8.716952,0,0.1223589,-0.1223589,11.8595,84.71056,0.1279204,0.8459539,0.549733,0,9.404119
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5168733,49.42246,45.55632,0.4620488,0.4620488,0,0,0,0.4620488,111.8655,0,0,0.5168733,0.4863672,0.4620488,0,0,2.256312,8.594593,0.03050612,0,0.03050612,11.88844,84.91728,0.127877,0.5082538,0.4134987,0,9.111466
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.529562,48.75577,44.81189,1.581371,1.581371,0,0,0,1.581371,33.48752,0,2.220446E-16,0.529562,1.664601,1.581371,0,0,2.225806,8.622049,0,1.135039,-1.135039,10.69201,76.37132,0.127877,1.739508,0.4236496,0,9.151611
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1239786,43.19571,42.30475,2.954393,2.954393,0,0,0,2.954393,4.196414,0,0,0.1239786,3.109888,2.954393,0,0,3.486961,7.48701,0,2.985909,-2.985909,7.544582,53.88977,0.127877,3.249833,0.09918285,0,7.610988
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08182651,40.47836,39.90029,2.447164,2.447164,0,0,0,2.447164,3.343728,0,4.440892E-16,0.08182651,2.575962,2.447164,0,0,6.804637,4.501101,0,2.494136,-2.494136,4.915533,35.11088,0.127877,2.69188,0.06546121,0,4.582927
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01975773,38.04404,37.90656,2.510719,2.510719,1.25,0,0.50625,2.510719,0.7869352,0,4.440892E-16,0.01975773,1.327073,1.260719,0,0,9.575899,2.006965,0,1.307315,-1.307315,3.537501,25.26782,0.127877,2.761791,0.01580619,5,2.026723
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,35.95561,35.95561,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.02847,0.6996499,3.33,0,3.33,6.696617,47.83288,0.1306468,0,0,5,0.6996499
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,33.95332,33.95332,0.05503479,0.05503479,3.560298,0,1.136961,0.05503479,0,0,0,0,0,0,3.505263,3.33,7.698472,3.69665,3.33,0,3.33,9.855732,70.39794,0.1333984,0.06053827,0,5,3.69665
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,32.29331,32.29331,0.3530203,0.3530203,3.858284,0,1.218311,0.3530203,0,0,0,0,0,0,3.505263,3.33,4.368472,6.69365,3.33,0,3.33,13.01485,92.96301,0.1368713,0.3883223,0,5,6.69365
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,30.92422,30.92422,0.2137431,0.2137431,0,0,0,0.2137431,0,0,0,0,0.2249928,0.2137431,0,0,1.038471,9.69065,0,0.2249928,-0.2249928,12.77768,91.26899,0.1368713,0.2351175,0,0,9.69065
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,29.5808,29.5808,0.2090696,0.2090696,0,0,0,0.2090696,0,0,2.775558E-17,0,0.2200733,0.2090696,0,0,1.288463,9.465657,0,0.2200733,-0.2200733,12.54571,89.61201,0.1368713,0.2299766,0,0,9.465657
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,28.49409,28.49409,0.2767966,0.2767966,0,0,0,0.2767966,0,0,0,0,0.2913649,0.2767966,0,0,1.532989,9.245584,0,0.2913649,-0.2913649,12.23858,87.41826,0.1368713,0.3044763,0,0,9.245584
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04003587,27.79759,27.53573,0.1796238,0.1796238,0,0,0,0.1796238,22.28873,0,0,0.04003587,0.1890777,0.1796238,0,0,1.856728,8.954219,0,0.1490418,-0.1490418,12.08148,86.2961,0.1368713,0.1975862,0.03202869,0,8.994255
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2678034,28.32587,26.56882,0.3970778,0.3970778,0,0,0,0.3970778,67.44356,0,5.551115E-17,0.2678034,0.4179766,0.3970778,0,0,2.02233,8.805177,0,0.1501733,-0.1501733,11.92318,85.16541,0.1368713,0.4367856,0.2142427,0,9.072981
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3773188,28.00432,25.53345,0,0,0,0,0,0,0,0,0,0.3773188,0,0,0,0,2.189189,8.655004,0.3773188,0,0.3773188,12.28114,87.72223,0.1363563,0,0.3018551,0,9.032323
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8846749,30.57758,24.69488,0.5104705,0.5104705,0,0,0,0.5104705,173.3058,0,0,0.8846749,0.5373374,0.5104705,0,0,1.81187,8.994591,0.3473375,0,0.3473375,12.61065,90.07589,0.1358857,0.5615176,0.7077399,0,9.879266
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.993839,30.44245,23.8392,0.4358637,0.4358637,0,0,0,0.4358637,228.016,0,0,0.993839,0.4588039,0.4358637,0,0,1.464533,9.307195,0.5350351,0,0.5350351,13.11823,93.70145,0.135167,0.47945,0.7950712,0,10.30103
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.121226,32.7715,25.21685,0.1795533,0.1795533,0,0,0,0.1795533,624.4529,0.00272458,0,1.121226,0.1890035,0.1795533,0,0,0.9294978,9.788726,0.9294978,0,0.9294978,14.00003,100,0.1339364,0.1975086,0.8969807,0,10.90995
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.302814,45.77035,28.94761,1.702868,1.702868,0,0,0,1.702868,135.2316,0.510322,0,2.302814,1.792492,1.702868,0,0,0,10.62527,0,0,0,14.00003,100,0.1339364,1.873154,1.842251,0,12.92809
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.083967,48.19336,32.7297,0,0,0,0,0,0,0,2.083967,0,2.083967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339364,0,1.667173,0,12.70924
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.138907,44.19225,35.95561,1.377633,1.377633,0,0,0,1.377633,82.6713,0,2.220446E-16,1.138907,1.45014,1.377633,0,0,0,10.62527,0,0.3112329,-0.3112329,13.67196,97.65666,0.1339364,1.515396,0.9111258,0,11.76418
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.696416,44.13934,39.10451,2.229667,2.229667,0,0,0,2.229667,31.23408,0,4.440892E-16,0.696416,2.347018,2.229667,0,0,0.3458144,10.31404,0,1.650602,-1.650602,11.93207,85.22892,0.1339364,2.452634,0.5571328,0,11.01046
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.112383,50.46838,42.09083,3.599032,3.599032,1.25,0,0.50625,3.599032,30.90783,0,4.440892E-16,1.112383,2.472665,2.349032,0,0,2.179817,8.663439,0,1.360282,-1.360282,10.49821,74.98705,0.1339364,3.958935,0.8899061,5,9.775822
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.477855,47.52086,43.99043,1.008101,1.008101,4.390613,0,1.363637,1.008101,47.4015,0,0,0.477855,0,0,3.382512,3.213387,3.691242,7.303157,3.691242,0,3.691242,14.00003,100,0.1382684,1.108911,0.382284,5,7.781012
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4043732,47.83109,44.83755,2.152249,2.152249,0,0,0,2.152249,18.7884,0,0,0.4043732,2.265525,2.152249,0,0,0,10.62527,0,1.861152,-1.861152,12.0382,85.98698,0.1382684,2.367474,0.3234985,0,11.02965
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2164676,47.2469,45.65045,0.7190563,0.7190563,0,0,0,0.7190563,30.1044,0,0,0.2164676,0.7569014,0.7190563,0,0,2.067947,8.764122,0,0.5404338,-0.5404338,11.46853,81.91794,0.1382684,0.790962,0.1731741,0,8.98059
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2386116,46.68508,44.93168,0,0,0,0,0,0,0,0,0,0.2386116,0,0,0,0,2.668429,8.223688,0.2386116,0,0.2386116,11.6949,83.53484,0.1379572,0,0.1908893,0,8.4623
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3431973,44.94416,42.45021,1.357444,1.357444,0,0,0,1.357444,25.28262,0,0,0.3431973,1.428888,1.357444,0,0,2.429817,8.438439,0,1.085691,-1.085691,10.55048,75.36044,0.1379572,1.493188,0.2745578,0,8.781636
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1533909,41.13386,40.04575,3.805791,3.805791,5,0,1.53,3.805791,4.03046,0,0,0.1533909,0,0,1.194209,1.134499,3.63614,7.352748,1.28789,0,1.28789,11.77228,84.08756,0.140089,4.18637,0.1227127,5,7.506139
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01354063,38.12062,38.02635,2.702182,2.702182,0,0,0,2.702182,0.5010998,0,4.440892E-16,0.01354063,2.844403,2.702182,0,0,2.34825,8.511849,0,2.830862,-2.830862,8.788292,62.77339,0.140089,2.972401,0.0108325,0,8.52539
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,36.07541,36.07541,2.112335,2.112335,0,0,0,2.112335,0,0,0,0,2.223511,2.112335,0,0,5.493652,5.680987,0,2.223511,-2.223511,6.444506,46.03209,0.140089,2.323569,0,0,5.680987
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,34.07312,34.07312,0.3892638,0.3892638,0,0,0,0.3892638,0,0,5.551115E-17,0,0.4097514,0.3892638,0,0,7.96422,3.457476,0,0.4097514,-0.4097514,6.01259,42.94698,0.140089,0.4281902,0,0,3.457476
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,32.39599,32.39599,0.1295887,0.1295887,0,0,0,0.1295887,0,0,2.775558E-17,0,0.1364091,0.1295887,0,0,8.419499,3.047725,0,0.1364091,-0.1364091,5.868802,41.91993,0.140089,0.1425475,0,0,3.047725
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,31.04402,31.04402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.571065,2.911316,0,0,0,5.868802,41.91993,0.140089,0,0,0,2.911316
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,29.7006,29.7006,0.1211809,0.1211809,0,0,0,0.1211809,0,0,1.387779E-17,0,0.1275588,0.1211809,0,0,8.571065,2.911316,0,0.1275588,-0.1275588,5.734343,40.95951,0.140089,0.133299,0,0,2.911316
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,28.61389,28.61389,0.6328333,0.6328333,0,0,0,0.6328333,0,0,0,0,0.6661403,0.6328333,0,0,8.712797,2.783757,0,0.6661403,-0.6661403,5.032169,35.944,0.140089,0.6961166,0,0,2.783757
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.0477353,27.96806,27.65553,0.2478589,0.2478589,0,0,0,0.2478589,19.25906,0,2.775558E-17,0.0477353,0.2609041,0.2478589,0,0,9.452953,2.117617,0,0.2131688,-0.2131688,4.80747,34.339,0.140089,0.2726448,0.03818824,0,2.165352
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07422511,27.14655,26.66294,0.1029023,0.1029023,0,0,0,0.1029023,72.1316,0,0,0.07422511,0.1083182,0.1029023,0,0,9.689807,1.904448,0,0.03409315,-0.03409315,4.771533,34.08231,0.140089,0.1131926,0.05938008,0,1.978673
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1436979,26.5606,25.62757,0,0,0,0,0,0,0,0,0,0.1436979,0,0,0,0,9.727689,1.870355,0.1436979,0,0.1436979,4.907856,35.05605,0.1399017,0,0.1149583,0,2.014053
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.03356,31.70851,24.78901,0.7958555,0.7958555,0,0,0,0.7958555,129.8678,0,0,1.03356,0.8377426,0.7958555,0,0,9.58399,1.999683,0.1958177,0,0.1958177,5.093625,36.38297,0.1396472,0.8754411,0.8268483,0,3.033243
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.466505,41.46652,23.93333,0.2231562,0.2231562,0,0,0,0.2231562,1105.282,0,0,2.466505,0.2349012,0.2231562,0,0,9.388173,2.175919,2.231603,0,2.231603,7.21071,51.50497,0.1368111,0.2454718,1.973204,0,4.642423
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.799191,45.73862,25.29386,1.599782,1.599782,0,0,0,1.599782,174.9732,0,0,2.799191,1.683981,1.599782,0,0,7.156569,4.184362,1.115209,0,1.115209,8.268691,59.06196,0.1354366,1.75976,2.239353,0,6.983552
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.060371,52.36211,29.02461,0,0,0,0,0,0,0,0,0,3.060371,0,0,0,0,6.04136,5.18805,3.060371,0,3.060371,11.17201,79.79994,0.1318026,0,2.448297,0,8.248422
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.589559,62.02528,32.79816,1.022522,1.022522,0,0,0,1.022522,351.0494,0,0,3.589559,1.076339,1.022522,0,0,2.980989,7.942384,2.51322,0,2.51322,13.55626,96.83026,0.128961,1.124774,2.871647,0,11.53194
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.572375,65.91798,36.02407,0.1220124,0.1220124,0,0,0,0.1220124,2927.878,2.976172,0,3.572375,0.1284341,0.1220124,0,0,0.467769,10.20428,0.467769,0,0.467769,14.00003,100,0.1284456,0.1342137,2.8579,0,13.77666
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.458327,68.70387,39.18152,0,0,0,0,0,0,0,3.458327,0,3.458327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284456,0,2.766662,0,14.0836
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.167445,69.31889,42.15928,0,0,0,0,0,0,0,3.167445,0,3.167445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284456,0,2.533956,0,13.79272
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.243357,72.53997,44.06744,0.8492775,0.8492775,0,0,0,0.8492775,381.896,2.349381,0,3.243357,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1284456,0.9342052,2.594686,0,13.86863
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.16873,62.61088,44.88034,0,0,0,0,0,0,0,2.16873,0,2.16873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284456,0,1.734984,0,12.794
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.878078,52.42627,45.72746,0,0,0,0,0,0,0,0.878078,0,0.878078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284456,0,0.7024624,0,11.50335
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5585296,49.17101,45.00013,2.528297,2.528297,0,0,0,2.528297,22.09114,0,4.440892E-16,0.5585296,2.661365,2.528297,0,0,0,10.62527,0,2.102835,-2.102835,11.78345,84.1673,0.1284456,2.781126,0.4468237,0,11.1838
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3305184,44.92879,42.52722,1.383801,1.383801,0,0,0,1.383801,23.88482,0,0,0.3305184,1.456633,1.383801,0,0,2.336483,8.522439,0,1.126114,-1.126114,10.59642,75.68854,0.1284456,1.522181,0.2644148,0,8.852958
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1651763,41.28705,40.11421,2.77862,2.77862,0,0,0,2.77862,5.944546,0,0,0.1651763,2.924864,2.77862,0,0,3.587722,7.396325,0,2.759687,-2.759687,7.68745,54.91025,0.1284456,3.056482,0.1321411,0,7.561501
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01872342,38.25093,38.12048,1.724166,1.724166,0,0,0,1.724166,1.085941,0,0,0.01872342,1.814912,1.724166,0,0,6.654041,4.636637,0,1.796188,-1.796188,5.794102,41.38636,0.1284456,1.896583,0.01497874,0,4.655361
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,36.16953,36.16953,1.911155,1.911155,0,0,0,1.911155,0,0,2.220446E-16,0,2.011742,1.911155,0,0,8.649806,2.840449,0,2.011742,-2.011742,3.673539,26.23951,0.1284456,2.102271,0,0,2.840449
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,34.15013,34.15013,0.05096367,0.05096367,0,0,0,0.05096367,0,0,6.938894E-18,0,0.05364597,0.05096367,0,0,10.88507,0.8287066,0,0.05364597,-0.05364597,3.616991,25.8356,0.1284456,0.05606004,0,0,0.8287066
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,32.46444,32.46444,0.4475802,0.4475802,0,0,0,0.4475802,0,0,5.551115E-17,0,0.471137,0.4475802,0,0,10.94468,0.7750607,0,0.471137,-0.471137,3.120369,22.28831,0.1284456,0.4923382,0,0,0.7750607
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,31.09536,31.09536,0.6804309,0.6804309,4.185694,0,1.307694,0.6804309,0,0,0,0,0,0,3.505263,3.33,11.46817,0.3039237,3.33,0,3.33,6.279485,44.85337,0.1322902,0.748474,0,5,0.3039237
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,29.74339,29.74339,0.2539906,0.2539906,3.759254,0,1.191276,0.2539906,0,0,0,0,0,0,3.505263,3.33,8.138167,3.300924,3.33,0,3.33,9.4386,67.41843,0.134882,0.2793896,0,5,3.300924
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,28.68234,28.68234,0.2269671,0.2269671,3.73223,0,1.183899,0.2269671,0,0,0,0,0,0,3.505263,3.33,4.808167,6.297924,3.33,0,3.33,12.59772,89.98351,0.1372735,0.2496638,0,5,6.297924
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07218736,28.19724,27.72398,0.1192745,0.1192745,0,0,0,0.1192745,60.52205,0,1.387779E-17,0.07218736,0.1255521,0.1192745,0,0,1.478167,9.294924,0,0.05336471,-0.05336471,12.54146,89.58171,0.1372735,0.1312019,0.05774989,0,9.367111
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2514926,28.39063,26.73995,0.4393317,0.4393317,0,0,0,0.4393317,57.24435,0,5.551115E-17,0.2514926,0.4624544,0.4393317,0,0,1.537461,9.241559,0,0.2109618,-0.2109618,12.31909,87.99333,0.1372735,0.4832648,0.201194,0,9.493052
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4114531,28.37931,25.67891,0.01097585,0.01097585,0,0,0,0.01097585,3748.714,0,0,0.4114531,0.01155352,0.01097585,0,0,1.771863,9.030597,0.3998996,0,0.3998996,12.69847,90.70317,0.1368427,0.01207343,0.3291625,0,9.44205
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8676366,30.6109,24.84035,0.6266771,0.6266771,0,0,0,0.6266771,138.4503,0,0,0.8676366,0.6596601,0.6266771,0,0,1.371964,9.390507,0.2079764,0,0.2079764,12.89577,92.11248,0.1366197,0.6893448,0.6941093,0,10.25814
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.234065,32.28373,23.99323,1.872144,1.872144,0,0,0,1.872144,65.91721,0,2.220446E-16,1.234065,1.970678,1.872144,0,0,1.163987,9.577685,0,0.7366128,-0.7366128,12.11931,86.56636,0.1366197,2.059358,0.9872519,0,10.81175
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.930365,46.90971,25.3452,2.11132,2.11132,0,0,0,2.11132,138.793,0,0,2.930365,2.222442,2.11132,0,0,1.982446,8.841073,0.7079229,0,0.7079229,12.79091,91.36346,0.1358662,2.322452,2.344292,0,11.77144
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.832308,50.38659,29.0674,0.7308623,0.7308623,0,0,0,0.7308623,387.5296,0.7884558,0,2.832308,0.7693287,0.7308623,0,0,1.274523,9.478204,1.274523,0,1.274523,14.00003,100,0.1345302,0.8039485,2.265846,0,12.31051
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.260555,41.83072,32.8495,0.119704,0.119704,0,0,0,0.119704,1053.06,1.134551,0,1.260555,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1345302,0.1316744,1.008444,0,11.88583
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.047342,43.62248,36.07541,0,0,0,0,0,0,0,1.047342,0,1.047342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345302,0,0.8378739,0,11.67262
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.456105,58.78002,39.2243,0,0,0,0,0,0,0,2.456105,0,2.456105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345302,0,1.964884,0,13.08138
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.805646,65.64267,42.21062,1.025628,1.025628,0,0,0,1.025628,273.554,1.726038,0,2.805646,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1345302,1.128191,2.244517,0,13.43092
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.1953,61.97921,44.11023,0.9109545,0.9109545,0,0,0,0.9109545,240.989,1.236401,0,2.1953,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1345302,1.00205,1.75624,0,12.82057
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.119246,53.56055,44.95735,0.9107949,0.9107949,0,0,0,0.9107949,122.8867,0.1605141,0,1.119246,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1345302,1.001874,0.8953965,0,11.74452
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9466609,53.04776,45.79591,0,0,0,0,0,0,0,0.9466609,0,0.9466609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345302,0,0.7573287,0,11.57193
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5772341,49.39397,45.07714,1.408848,1.408848,0,0,0,1.408848,40.97208,0,2.220446E-16,0.5772341,1.482998,1.408848,0,0,0,10.62527,0,0.9057634,-0.9057634,13.04527,93.18031,0.1345302,1.549732,0.4617873,0,11.20251
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3301957,45.022,42.62135,1.682605,1.682605,0,0,0,1.682605,19.62407,0,2.220446E-16,0.3301957,1.771164,1.682605,0,0,1.006404,9.719511,0,1.440968,-1.440968,11.52636,82.33095,0.1345302,1.850866,0.2641565,0,10.04971
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.14543,41.24927,40.21689,0,0,0,0,0,0,0,0,0,0.14543,0,0,0,0,2.607479,8.278543,0.14543,0,0.14543,11.66432,83.31643,0.1343795,0,0.116344,0,8.423973
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,38.18893,38.18893,4.032689,4.032689,1.25,0,0.50625,4.032689,0,0,8.881784E-16,0,2.929146,2.782688,0,0,2.462049,8.40943,0,2.929146,-2.929146,8.576733,61.26225,0.1343795,4.435957,0,5,8.40943
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,36.24654,36.24654,4.518723,4.518723,5,0,1.53,4.518723,0,0,0,0,0,0,0.4812769,0.4572131,5.716656,5.480284,0.4572131,0,0.4572131,9.010483,64.36047,0.1350287,4.970595,0,5,5.480284
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,34.21859,34.21859,0.5731118,0.5731118,4.078375,0,1.278396,0.5731118,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.259442,5.891776,3.33,0,3.33,12.1696,86.92553,0.1380859,0.630423,0,5,5.891776
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,32.5329,32.5329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.929443,8.888776,0,0,0,12.1696,86.92553,0.1380859,0,0,0,8.888776
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,31.16381,31.16381,0.07784763,0.07784763,0,0,0,0.07784763,0,0,0,0,0.08194488,0.07784763,0,0,1.929443,8.888776,0,0.08194488,-0.08194488,12.08322,86.30855,0.1380859,0.08563239,0,0,8.888776
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,29.79473,29.79473,0.5901564,0.5901564,0,0,0,0.5901564,0,0,1.110223E-16,0,0.6212173,0.5901564,0,0,2.020492,8.806831,0,0.6212173,-0.6212173,11.4284,81.63126,0.1380859,0.649172,0,0,8.806831
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,28.73368,28.73368,0.1852529,0.1852529,0,0,0,0.1852529,0,0,0,0,0.195003,0.1852529,0,0,2.710734,8.185614,0,0.195003,-0.195003,11.22285,80.16305,0.1380859,0.2037782,0,0,8.185614
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03115825,27.97933,27.77532,0.4436691,0.4436691,0,0,0,0.4436691,7.022857,0,5.551115E-17,0.03115825,0.4670201,0.4436691,0,0,2.927404,7.990611,0,0.4358619,-0.4358619,10.76341,76.88135,0.1380859,0.488036,0.0249266,0,8.021769
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1657854,27.86751,26.78274,0.5879256,0.5879256,0,0,0,0.5879256,28.19836,0,0,0.1657854,0.618869,0.5879256,0,0,3.411695,7.554749,0,0.4530837,-0.4530837,10.28582,73.46998,0.1380859,0.6467181,0.1326283,0,7.720534
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3039313,27.71717,25.73025,0.3088711,0.3088711,0,0,0,0.3088711,98.40068,0,0,0.3039313,0.3251275,0.3088711,0,0,3.915121,7.101665,0,0.02119621,-0.02119621,10.26348,73.31039,0.1380859,0.3397582,0.243145,0,7.405597
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9721305,31.37848,24.88313,0.3862259,0.3862259,0,0,0,0.3862259,251.7,0,0,0.9721305,0.4065536,0.3862259,0,0,3.938672,7.080469,0.5655769,0,0.5655769,10.80003,77.14291,0.1375036,0.4248485,0.7777044,0,8.0526
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.917747,37.31192,24.02745,0,0,0,0,0,0,0,0,0,1.917747,0,0,0,0,3.373096,7.589488,1.917747,0,1.917747,12.61936,90.13813,0.1355652,0,1.534198,0,9.507236
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.694757,44.97395,25.38798,2.038824,2.038824,0,0,0,2.038824,132.1721,0,0,2.694757,2.146131,2.038824,0,0,1.455349,9.31546,0.5486265,0,0.5486265,13.13984,93.85578,0.1350206,2.242707,2.155806,0,12.01022
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.209955,53.83807,29.11874,0.2586878,0.2586878,0,0,0,0.2586878,1240.861,2.03093,0,3.209955,0.2723029,0.2586878,0,0,0.9067221,9.809224,0.9067221,0,0.9067221,14.00003,100,0.1341302,0.2845566,2.567964,0,13.01918
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.492281,61.16708,32.90084,1.967169,1.967169,0,0,0,1.967169,177.5283,1.421578,0,3.492281,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1341302,2.163885,2.793825,0,14.11756
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.572219,66.10106,36.16953,0.1871123,0.1871123,0,0,0,0.1871123,1909.131,3.375259,0,3.572219,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1341302,0.2058236,2.857775,0,14.19749
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.040238,75.58047,39.30132,1.262046,1.262046,0,0,0,1.262046,320.1339,2.711768,0,4.040238,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1341302,1.388251,3.23219,0,14.66551
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.17169,69.54541,42.30475,0,0,0,0,0,0,0,3.17169,0,3.17169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341302,0,2.537352,0,13.79696
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.728856,67.2692,44.21291,0.7624216,0.7624216,0,0,0,0.7624216,357.9195,1.926306,0,2.728856,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1341302,0.8386638,2.183084,0,13.35413
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.083867,62.018,45.05148,1.887369,1.887369,0,0,0,1.887369,110.4112,0.09716283,0,2.083867,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1341302,2.076106,1.667093,0,12.70914
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.350103,56.4724,45.89004,0.3598369,0.3598369,0,0,0,0.3598369,375.1985,0.9713269,0,1.350103,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1341302,0.3958206,1.080082,0,11.97538
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5098629,49.00016,45.19694,2.226291,2.226291,0,0,0,2.226291,22.9019,0,0,0.5098629,2.343464,2.226291,0,0,0,10.62527,0,1.833601,-1.833601,12.06724,86.19441,0.1341302,2.44892,0.4078903,0,11.13514
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1040265,43.46433,42.71547,1.879851,1.879851,0,0,0,1.879851,5.533764,0,0,0.1040265,1.978791,1.879851,0,0,2.037335,8.791673,0,1.874764,-1.874764,10.09107,72.0789,0.1341302,2.067837,0.08322123,0,8.8957
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04396843,40.62191,40.31102,3.841369,3.841369,1.25,0,0.50625,3.841369,1.144603,0,0,0.04396843,2.727757,2.591369,0,0,4.120407,6.916908,0,2.683789,-2.683789,7.262106,51.87208,0.1341302,4.225506,0.03517475,5,6.960877
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,38.29161,38.29161,2.768799,2.768799,5,0,1.53,2.768799,0,0,0,0,0,0,2.231201,2.119641,7.102394,4.23312,2.119641,0,2.119641,9.272974,66.2354,0.1369415,3.045679,0,5,4.23312
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,36.34067,36.34067,1.112351,1.112351,4.617615,0,1.425609,1.112351,0,0,0,0,0,0,3.505263,3.33,4.982753,6.140797,3.33,0,3.33,12.43209,88.80046,0.1408977,1.223586,0,5,6.140797
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,34.29559,34.29559,0.1589057,0.1589057,0,0,0,0.1589057,0,0,2.775558E-17,0,0.1672692,0.1589057,0,0,1.652753,9.137796,0,0.1672692,-0.1672692,12.25577,87.54105,0.1408977,0.1747963,0,0,9.137796
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,32.60991,32.60991,0.3537883,0.3537883,0,0,0,0.3537883,0,0,0,0,0.3724087,0.3537883,0,0,1.838607,8.970528,0,0.3724087,-0.3724087,11.86322,84.73711,0.1408977,0.3891671,0,0,8.970528
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,31.24082,31.24082,0.2815562,0.2815562,0,0,0,0.2815562,0,0,0,0,0.2963749,0.2815562,0,0,2.252395,8.598119,0,0.2963749,-0.2963749,11.55081,82.50564,0.1408977,0.3097118,0,0,8.598119
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,29.8204,29.8204,0.3309325,0.3309325,0,0,0,0.3309325,0,0,5.551115E-17,0,0.34835,0.3309325,0,0,2.5817,8.301744,0,0.34835,-0.34835,11.18362,79.88284,0.1408977,0.3640258,0,0,8.301744
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,28.75936,28.75936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968756,7.953394,0,0,0,11.18362,79.88284,0.1408977,0,0,0,7.953394
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02845306,27.97874,27.79244,0,0,0,0,0,0,0,0,0,0.02845306,0,0,0,0,2.968756,7.953394,0.02845306,0,0.02845306,11.21061,80.07564,0.1408696,0,0.02276245,0,7.981847
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07032965,27.24122,26.78274,0.5763708,0.5763708,0,0,0,0.5763708,12.20215,0,0,0.07032965,0.6067061,0.5763708,0,0,2.940303,7.979002,0,0.5363765,-0.5363765,10.64522,76.03715,0.1408696,0.6340079,0.05626372,0,8.049332
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2663906,27.4865,25.74737,0.1835786,0.1835786,0,0,0,0.1835786,145.1099,0,0,0.2663906,0.1932406,0.1835786,0,0,3.536277,7.442625,0.07315002,0,0.07315002,10.71462,76.53283,0.1407976,0.2019364,0.2131125,0,7.709016
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.164538,32.75447,24.9088,0,0,0,0,0,0,0,0,0,1.164538,0,0,0,0,3.463127,7.50846,1.164538,0,1.164538,11.8194,84.42409,0.1396606,0,0.9316304,0,8.672998
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.545676,34.58268,24.05312,1.086645,1.086645,0,0,0,1.086645,142.2429,0,0,1.545676,1.143837,1.086645,0,0,2.298589,8.556544,0.4018387,0,0.4018387,12.20061,87.14706,0.1392725,1.19531,1.236541,0,10.10222
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.153084,40.63977,25.41365,0,0,0,0,0,0,0,0.2563342,0,2.153084,0,0,0,0,1.89675,8.9182,1.89675,0,1.89675,14.00003,100,0.1374694,0,1.722467,0,11.07128
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.123592,36.90835,29.14441,0.7174152,0.7174152,0,0,0,0.7174152,156.6166,0.3684177,0,1.123592,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1374694,0.7891567,0.8988733,0,11.74887
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6925055,37.75379,32.94362,0.6047584,0.6047584,0,0,0,0.6047584,114.5094,0.05591769,0,0.6925055,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1374694,0.6652342,0.5540044,0,11.31778
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.610491,48.14151,36.1952,0,0,0,0,0,0,0,1.610491,0,1.610491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374694,0,1.288393,0,12.23577
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.634454,51.75834,39.3441,0.7200466,0.7200466,0,0,0,0.7200466,226.9928,0.8765101,0,1.634454,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1374694,0.7920513,1.307563,0,12.25973
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2366009,44.06582,42.35609,0,0,0,0,0,0,0,0.2366009,0,0.2366009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374694,0,0.1892807,0,10.86188
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07023365,44.79124,44.28136,0.4108765,0.4108765,0,0,0,0.4108765,17.09362,0,0,0.07023365,0.4325016,0.4108765,0,0,0,10.62527,0,0.3622679,-0.3622679,13.61816,97.27241,0.1374694,0.4519642,0.05618692,0,10.69551
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2851559,47.22263,45.11993,0,0,0,0,0,0,0,0,0,0.2851559,0,0,0,0,0.4025199,10.26301,0.2851559,0,0.2851559,13.88869,99.2047,0.1372023,0,0.2281247,0,10.54816
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5181355,49.85355,45.96705,0,0,0,0,0,0,0,0.4007715,0,0.5181355,0,0,0,0,0.117364,10.51965,0.117364,0,0.117364,14.00003,100,0.1370927,0,0.4145084,0,11.03778
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2982609,47.46822,45.2654,1.053779,1.053779,0,0,0,1.053779,28.30394,0,0,0.2982609,1.109241,1.053779,0,0,0,10.62527,0,0.8109797,-0.8109797,13.14518,93.89396,0.1370927,1.159156,0.2386087,0,10.92354
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2774094,44.84993,42.83527,1.385133,1.385133,0,0,0,1.385133,20.02763,0,2.220446E-16,0.2774094,1.458035,1.385133,0,0,0.9010885,9.814295,0,1.180626,-1.180626,11.90069,85.00477,0.1370927,1.523647,0.2219275,0,10.0917
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.0851956,41.03479,40.43081,2.179783,2.179783,0,0,0,2.179783,3.908443,4.440892E-16,0,0.0851956,2.294509,2.179783,0,0,2.212895,8.633669,0,2.209313,-2.209313,9.571871,68.37037,0.1370927,2.397762,0.06815648,0,8.718864
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,38.41141,38.41141,1.30926,1.30926,0,0,0,1.30926,0,0,0,0,1.378169,1.30926,0,0,4.667687,6.424356,0,1.378169,-1.378169,8.119154,57.99384,0.1370927,1.440186,0,0,6.424356
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,36.43479,36.43479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.198986,5.046187,0,0,0,8.119154,57.99384,0.1370927,0,0,0,5.046187
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,34.38972,34.38972,0.1009604,0.1009604,0,0,0,0.1009604,0,0,1.387779E-17,0,0.1062741,0.1009604,0,0,6.198986,5.046187,0,0.1062741,-0.1062741,8.007131,57.19368,0.1370927,0.1110565,0,0,5.046187
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,32.70403,32.70403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.317068,4.939913,0,0,0,8.007131,57.19368,0.1370927,0,0,0,4.939913
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,31.33495,31.33495,0.1994678,0.1994678,0,0,0,0.1994678,0,0,0,0,0.2099661,0.1994678,0,0,6.317068,4.939913,0,0.2099661,-0.2099661,7.785807,55.6128,0.1370927,0.2194146,0,0,4.939913
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,29.94019,29.94019,0.2778288,0.2778288,0,0,0,0.2778288,0,0,0,0,0.2924514,0.2778288,0,0,6.550364,4.729947,0,0.2924514,-0.2924514,7.477536,53.41087,0.1370927,0.3056117,0,0,4.729947
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,28.85348,28.85348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.87531,4.437495,0,0,0,7.477536,53.41087,0.1370927,0,0,0,4.437495
