Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.15488,67.44878,49.21863,0.06434027,0.06434027,0,0,0,0.06434027,3349.193,2.087153,0,2.15488,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1206866,0.07077429,1.723904,0,12.78015
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.730544,64.32497,50.00585,1.351544,1.351544,0,0,0,1.351544,128.0419,0.3078655,0,1.730544,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1206866,1.486699,1.384435,0,12.35582
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4883828,53.12434,49.38121,0.7256631,0.7256631,0,0,0,0.7256631,67.30158,0,0,0.4883828,0.7638559,0.7256631,0,0,0,10.62527,0,0.2754731,-0.2754731,13.70965,97.9259,0.1206866,0.7982295,0.3907062,0,11.11366
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05845436,47.45979,47.02809,2.786014,2.786014,0,0,0,2.786014,2.098136,0,4.440892E-16,0.05845436,2.932646,2.786014,0,0,0.3060813,10.3498,0,2.874192,-2.874192,10.67999,76.28548,0.1206866,3.064615,0.04676349,0,10.40826
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.0107674,44.74456,44.66642,0.6154673,0.6154673,0,0,0,0.6154673,1.749467,0,1.110223E-16,0.0107674,0.6478603,0.6154673,0,0,3.499628,7.475609,0,0.6370929,-0.6370929,10.00843,71.48868,0.1206866,0.6770141,0.008613917,0,7.486376
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,42.54434,42.54434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.207509,6.838516,0,0,0,10.00843,71.48868,0.1206866,0,0,0,6.838516
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,40.40514,40.40514,1.085062,1.085062,0,0,0,1.085062,0,0,2.220446E-16,0,1.14217,1.085062,0,0,4.207509,6.838516,0,1.14217,-1.14217,8.804482,62.88903,0.1206866,1.193568,0,0,6.838516
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,38.17182,38.17182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.476587,5.696346,0,0,0,8.804482,62.88903,0.1206866,0,0,0,5.696346
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,36.36634,36.36634,0.1191043,0.1191043,0,0,0,0.1191043,0,0,0,0,0.125373,0.1191043,0,0,5.476587,5.696346,0,0.125373,-0.125373,8.672326,61.94506,0.1206866,0.1310147,0,0,5.696346
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,34.94591,34.94591,0.03241559,0.03241559,0,0,0,0.03241559,0,0,6.938894E-18,0,0.03412167,0.03241559,0,0,5.615891,5.570973,0,0.03412167,-0.03412167,8.636359,61.68816,0.1206866,0.03565715,0,0,5.570973
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,33.49981,33.49981,0.3474237,0.3474237,0,0,0,0.3474237,0,0,5.551115E-17,0,0.3657092,0.3474237,0,0,5.653803,5.536851,0,0.3657092,-0.3657092,8.250868,58.93465,0.1206866,0.3821661,0,0,5.536851
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,32.19918,32.19918,0.360916,0.360916,0,0,0,0.360916,0,0,0,0,0.3799116,0.360916,0,0,6.060147,5.171142,0,0.3799116,-0.3799116,7.850406,56.07421,0.1206866,0.3970076,0,0,5.171142
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,31.12103,31.12103,0.05164498,0.05164498,0,0,0,0.05164498,0,0,6.938894E-18,0,0.05436314,0.05164498,0,0,6.482271,4.79123,0,0.05436314,-0.05436314,7.793102,55.6649,0.1206866,0.05680948,0,0,4.79123
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.0199968,30.19265,30.05999,0.351322,0.351322,0,0,0,0.351322,5.691872,5.551115E-17,0,0.0199968,0.3698126,0.351322,0,0,6.542675,4.736867,0,0.3498158,-0.3498158,7.424364,53.03106,0.1206866,0.3864542,0.01599744,0,4.756864
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2123925,30.46162,29.05029,0.4320695,0.4320695,0,0,0,0.4320695,49.15702,0,5.551115E-17,0.2123925,0.45481,0.4320695,0,0,6.931359,4.387052,0,0.2424175,-0.2424175,7.168833,51.20585,0.1206866,0.4752764,0.169914,0,4.599444
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7337555,33.18515,28.22883,0.2357939,0.2357939,0,0,0,0.2357939,311.1851,0,0,0.7337555,0.2482041,0.2357939,0,0,7.200711,4.144634,0.4855514,0,0.4855514,7.629468,54.49609,0.1205417,0.2593733,0.5870044,0,4.878389
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.688279,39.19675,27.3646,0,0,0,0,0,0,0,0,0,1.688279,0,0,0,0,6.71516,4.58163,1.688279,0,1.688279,9.23111,65.93637,0.1200404,0,1.350623,0,6.269909
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.988125,51.57293,28.90482,1.257668,1.257668,0,0,0,1.257668,237.5925,0,0,2.988125,1.323861,1.257668,0,0,5.026881,6.101081,1.664264,0,1.664264,10.80997,77.21391,0.1195504,1.383435,2.3905,0,9.089207
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.137159,57.57161,32.79816,1.563817,1.563817,0,0,0,1.563817,200.6091,0,0,3.137159,1.646123,1.563817,0,0,3.362617,7.598919,1.491037,0,1.491037,12.22449,87.31762,0.1191147,1.720198,2.509727,0,10.73608
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.431241,65.49883,36.87119,1.348991,1.348991,0,0,0,1.348991,254.3561,0.1396701,0,3.431241,1.41999,1.348991,0,0,1.87158,8.940852,1.87158,0,1.87158,14.00003,100,0.1185724,1.48389,2.744992,0,12.37209
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.520134,71.0148,40.45648,0.06615745,0.06615745,0,0,0,0.06615745,5320.842,3.450494,0,3.520134,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1185724,0.0727732,2.816107,0,14.14541
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.425871,74.00893,43.60538,0.8537576,0.8537576,0,0,0,0.8537576,401.2697,2.527178,0,3.425871,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1185724,0.9391333,2.740696,0,14.05114
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.156066,74.78995,46.61737,0.43751,0.43751,0,0,0,0.43751,721.37,2.695529,0,3.156066,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1185724,0.481261,2.524853,0,13.78134
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.734859,72.55362,48.54264,1.573318,1.573318,0,0,0,1.573318,173.8275,1.078735,0,2.734859,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1185724,1.73065,2.187887,0,13.36013
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.153625,67.62358,49.38121,1.720303,1.720303,0,0,0,1.720303,125.1887,0.34278,0,2.153625,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1185724,1.892333,1.7229,0,12.7789
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.395178,61.52301,50.20266,1.30318,1.30318,0,0,0,1.30318,107.0596,0.02341051,0,1.395178,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1185724,1.433497,1.116143,0,12.02045
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4837587,53.23714,49.52667,0.001108662,0.001108662,0,0,0,0.001108662,43634.46,0.4825917,0,0.4837587,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1185724,0.001219528,0.3870069,0,11.10903
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1379882,48.24057,47.21634,0,0,0,0,0,0,0,0.1379882,0,0.1379882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185724,0,0.1103906,0,10.76326
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02242041,45.04337,44.88034,0.1812513,0.1812513,0,0,0,0.1812513,12.36979,0,0,0.02242041,0.1907909,0.1812513,0,0,0,10.62527,0,0.1683705,-0.1683705,13.82255,98.7323,0.1185724,0.1993765,0.01793633,0,10.64769
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,42.74114,42.74114,1.827654,1.827654,0,0,0,1.827654,0,0,2.220446E-16,0,1.923846,1.827654,0,0,0.1870783,10.4569,0,1.923846,-1.923846,11.79464,84.24725,0.1185724,2.010419,0,0,10.4569
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,40.60194,40.60194,1.183066,1.183066,0,0,0,1.183066,0,0,2.220446E-16,0,1.245333,1.183066,0,0,2.324685,8.533057,0,1.245333,-1.245333,10.48194,74.87086,0.1185724,1.301373,0,0,8.533057
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,38.3344,38.3344,0.1400335,0.1400335,0,0,0,0.1400335,0,0,2.775558E-17,0,0.1474037,0.1400335,0,0,3.708388,7.287725,0,0.1474037,-0.1474037,10.32656,73.76103,0.1185724,0.1540368,0,0,7.287725
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,36.55459,36.55459,0.4050237,0.4050237,0,0,0,0.4050237,0,0,5.551115E-17,0,0.4263408,0.4050237,0,0,3.87217,7.140321,0,0.4263408,-0.4263408,9.877162,70.55102,0.1185724,0.4455261,0,0,7.140321
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,35.13416,35.13416,0.2952369,0.2952369,0,0,0,0.2952369,0,0,0,0,0.3107757,0.2952369,0,0,4.345882,6.71398,0,0.3107757,-0.3107757,9.549576,68.21112,0.1185724,0.3247606,0,0,6.71398
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,33.69662,33.69662,0.153834,0.153834,0,0,0,0.153834,0,0,0,0,0.1619305,0.153834,0,0,4.691188,6.403204,0,0.1619305,-0.1619305,9.378886,66.99191,0.1185724,0.1692174,0,0,6.403204
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,32.39599,32.39599,0.4045079,0.4045079,0,0,0,0.4045079,0,0,5.551115E-17,0,0.4257978,0.4045079,0,0,4.871111,6.241274,0,0.4257978,-0.4257978,8.930056,63.78599,0.1185724,0.4449587,0,0,6.241274
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,31.28361,31.28361,0.4865396,0.4865396,0,0,0,0.4865396,0,0,0,0,0.512147,0.4865396,0,0,5.34422,5.815476,0,0.512147,-0.512147,8.390205,59.92992,0.1185724,0.5351936,0,0,5.815476
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05183698,30.56724,30.22257,0.3266302,0.3266302,0,0,0,0.3266302,15.87024,0,0,0.05183698,0.3438212,0.3266302,0,0,5.913272,5.303329,0,0.2919843,-0.2919843,8.082427,57.73151,0.1185724,0.3592932,0.04146959,0,5.355166
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1896433,30.47312,29.21287,0.5676819,0.5676819,0,0,0,0.5676819,33.40661,0,0,0.1896433,0.5975599,0.5676819,0,0,6.237699,5.011345,0,0.4079166,-0.4079166,7.652445,54.66021,0.1185724,0.6244501,0.1517146,0,5.200988
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7038479,33.15335,28.39997,0,0,0,0,0,0,0,0,0,0.7038479,0,0,0,0,6.69094,4.603428,0.7038479,0,0.7038479,8.320174,59.4297,0.1183697,0,0.5630783,0,5.307276
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.186908,35.67537,27.53573,1.316945,1.316945,0,0,0,1.316945,90.12582,0,0,1.186908,1.386258,1.316945,0,0,5.987092,5.236892,0,0.1993505,-0.1993505,8.11004,57.92874,0.1183697,1.44864,0.9495262,0,6.4238
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.535509,47.86765,29.09307,0,0,0,0,0,0,0,0,0,2.535509,0,0,0,0,6.208592,5.037541,2.535509,0,2.535509,10.51544,75.1101,0.1176452,0,2.028407,0,7.57305
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.108047,57.53191,32.99496,0,0,0,0,0,0,0,0,0,3.108047,0,0,0,0,3.673083,7.319499,3.108047,0,3.108047,13.46399,96.17115,0.1167691,0,2.486438,0,10.42755
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.032073,72.42623,37.05944,0.5236737,0.5236737,0,0,0,0.5236737,769.959,2.915802,0,4.032073,0.5512355,0.5236737,0,0,0.5650355,10.11674,0.5650355,0,0.5650355,14.00003,100,0.1166113,0.5760411,3.225659,0,14.14882
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.517141,71.22375,40.64473,0.1789812,0.1789812,0,0,0,0.1789812,1965.09,3.32874,0,3.517141,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1166113,0.1968793,2.813713,0,14.14242
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.422197,74.2543,43.82785,1.187763,1.187763,0,0,0,1.187763,288.1212,2.171921,0,3.422197,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1166113,1.306539,2.737758,0,14.04747
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.153456,74.99888,46.80561,0,0,0,0,0,0,0,3.153456,0,3.153456,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1166113,0,2.522765,0,13.77873
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.732635,72.75865,48.73089,2.441715,2.441715,0,0,0,2.441715,111.9146,0.1624084,0,2.732635,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1166113,2.685887,2.186108,0,13.35791
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.226551,68.56635,49.57801,0.6020172,0.6020172,0,0,0,0.6020172,369.8483,1.592848,0,2.226551,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1166113,0.662219,1.78124,0,12.85182
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.437497,62.1016,50.39091,1.223776,1.223776,0,0,0,1.223776,117.4641,0.1493118,0,1.437497,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1166113,1.346154,1.149998,0,12.06277
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4769802,53.38557,49.72348,2.530612,2.530612,0,0,0,2.530612,18.84841,0,4.440892E-16,0.4769802,2.663802,2.530612,0,0,0,10.62527,0,2.186822,-2.186822,11.69492,83.53494,0.1166113,2.783673,0.3815841,0,11.10225
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.0569324,47.83462,47.41315,0,0,0,0,0,0,0,0,0,0.0569324,0,0,0,0,2.429802,8.438453,0.0569324,0,0.0569324,11.74893,83.92073,0.1165954,0,0.04554592,0,8.495385
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009234254,45.14433,45.07714,0,0,0,0,0,0,0,0,0,0.009234254,0,0,0,0,2.37287,8.489692,0.009234254,0,0.009234254,11.75769,83.98331,0.1165928,0,0.007387404,0,8.498926
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,42.93795,42.93795,1.554121,1.554121,0,0,0,1.554121,0,0,2.220446E-16,0,1.635917,1.554121,0,0,2.363635,8.498002,0,1.635917,-1.635917,10.03328,71.66614,0.1165928,1.709533,0,0,8.498002
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,40.7902,40.7902,2.967104,2.967104,0,0,0,2.967104,0,0,4.440892E-16,0,3.123268,2.967104,0,0,4.181321,6.862086,0,3.123268,-3.123268,6.741066,48.15037,0.1165928,3.263815,0,0,6.862086
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,38.55687,38.55687,0.6449044,0.6449044,0,0,0,0.6449044,0,0,1.110223E-16,0,0.6788467,0.6449044,0,0,7.651618,3.738818,0,0.6788467,-0.6788467,6.025498,43.03919,0.1165928,0.7093948,0,0,3.738818
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,36.75139,36.75139,0.3414013,0.3414013,0,0,0,0.3414013,0,0,0,0,0.3593698,0.3414013,0,0,8.405892,3.059971,0,0.3593698,-0.3593698,5.646689,40.33342,0.1165928,0.3755414,0,0,3.059971
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,35.33097,35.33097,0.183533,0.183533,0,0,0,0.183533,0,0,0,0,0.1931926,0.183533,0,0,8.805192,2.700601,0,0.1931926,-0.1931926,5.443047,38.87883,0.1165928,0.2018863,0,0,2.700601
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,33.88487,33.88487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.019851,2.507409,0,0,0,5.443047,38.87883,0.1165928,0,0,0,2.507409
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,32.55857,32.55857,0.1561082,0.1561082,0,0,0,0.1561082,0,0,0,0,0.1643244,0.1561082,0,0,9.019851,2.507409,0,0.1643244,-0.1643244,5.269833,37.64159,0.1165928,0.171719,0,0,2.507409
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,31.45474,31.45474,0.1286381,0.1286381,0,0,0,0.1286381,0,0,0,0,0.1354085,0.1286381,0,0,9.202434,2.343084,0,0.1354085,-0.1354085,5.1271,36.62207,0.1165928,0.1415019,0,0,2.343084
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04943591,30.72271,30.3937,0.3053352,0.3053352,0,0,0,0.3053352,16.1907,0,1.110223E-16,0.04943591,0.3214055,0.3053352,0,0,9.352887,2.207676,0,0.2719696,-0.2719696,4.840419,34.57435,0.1165928,0.3358687,0.03954872,0,2.257112
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2576959,31.10297,29.384,0.1534313,0.1534313,0,0,0,0.1534313,167.9552,0,0,0.2576959,0.1615066,0.1534313,0,0,9.655076,1.935706,0.09618923,0,0.09618923,4.931672,35.22616,0.116566,0.1687744,0.2061567,0,2.193402
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6800204,33.13745,28.54543,0.00758851,0.00758851,0,0,0,0.00758851,8961.185,0,0,0.6800204,0.007987905,0.00758851,0,0,9.558887,2.022276,0.6720325,0,0.6720325,5.569218,39.78005,0.1163789,0.00834736,0.5440163,0,2.702297
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.043065,42.26937,27.67264,2.090182,2.090182,0,0,0,2.090182,97.74579,0,0,2.043065,2.200192,2.090182,0,0,8.886854,2.627106,0,0.1571267,-0.1571267,5.403592,38.59701,0.1163789,2.299201,1.634452,0,4.670171
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.524729,39.97648,29.23853,0.446216,0.446216,0,0,0,0.446216,341.7021,0,0,1.524729,0.469701,0.446216,0,0,9.06144,2.469979,1.055028,0,1.055028,6.40448,45.74619,0.1160865,0.4908375,1.219784,0,3.994708
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.223201,58.8608,33.18321,0.6842111,0.6842111,0,0,0,0.6842111,471.0829,0,0,3.223201,0.7202222,0.6842111,0,0,8.006411,3.419505,2.502979,0,2.502979,8.779015,62.70712,0.1153985,0.7526322,2.578561,0,6.642706
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.398623,65.67232,37.28191,1.184224,1.184224,0,0,0,1.184224,286.9915,0,0,3.398623,1.246552,1.184224,0,0,5.503431,5.672186,2.152071,0,2.152071,10.82065,77.29019,0.1148135,1.302647,2.718898,0,9.070808
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.821259,75.0649,40.88432,0,0,0,0,0,0,0,0.4698986,0,3.821259,0,0,0,0,3.351361,7.60905,3.351361,0,3.351361,14.00003,100,0.1139141,0,3.057007,0,11.43031
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.862519,79.87584,44.04177,1.120285,1.120285,0,0,0,1.120285,344.7799,2.683271,0,3.862519,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1139141,1.232314,3.090015,0,14.48779
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.654893,81.31544,47.02809,0.5668396,0.5668396,0,0,0,0.5668396,644.7843,3.058219,0,3.654893,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1139141,0.6235236,2.923914,0,14.28017
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.138439,77.55871,48.95337,0,0,0,0,0,0,0,3.138439,0,3.138439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139141,0,2.510751,0,13.76371
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.586884,72.4629,49.76626,0.253033,0.253033,0,0,0,0.253033,1022.35,2.320533,0,2.586884,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1139141,0.2783363,2.069507,0,13.21216
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.069774,59.1255,50.58772,1.32578,1.32578,0,0,0,1.32578,80.69015,0,0,1.069774,1.395558,1.32578,0,0,0,10.62527,0,0.325784,-0.325784,13.65662,97.5471,0.1139141,1.458358,0.855819,0,11.69505
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.427641,53.24325,49.96307,0,0,0,0,0,0,0,0.06565872,0,0.427641,0,0,0,0,0.3619823,10.29949,0.3619823,0,0.3619823,14.00003,100,0.1138178,0,0.3421128,0,10.72713
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1917974,49.05828,47.62707,4.109797,4.109797,1.25,0,0.50625,4.109797,4.666833,0,0,0.1917974,3.010313,2.859798,0,0,0,10.62527,0,2.818516,-2.818516,11.02905,78.77878,0.1138178,4.520777,0.1534379,5,10.81707
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02650489,45.48434,45.29107,2.583734,2.583734,5,0,1.53,2.583734,1.025837,0,0,0.02650489,0,0,2.416266,2.295453,3.131684,7.806758,2.321958,0,2.321958,13.23185,94.51305,0.1149241,2.842107,0.02120391,5,7.833263
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,43.17754,43.17754,0.6679651,0.6679651,0,0,0,0.6679651,0,0,1.110223E-16,0,0.7031211,0.6679651,0,0,0.8097264,9.896521,0,0.7031211,-0.7031211,12.4907,89.2191,0.1149241,0.7347615,0,0,9.896521
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,41.01267,41.01267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590972,9.193399,0,0,0,12.4907,89.2191,0.1149241,0,0,0,9.193399
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,38.77079,38.77079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590972,9.193399,0,0,0,12.4907,89.2191,0.1149241,0,0,0,9.193399
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,36.96531,36.96531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590972,9.193399,0,0,0,12.4907,89.2191,0.1149241,0,0,0,9.193399
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,35.54489,35.54489,0.2901568,0.2901568,0,0,0,0.2901568,0,0,0,0,0.3054282,0.2901568,0,0,1.590972,9.193399,0,0.3054282,-0.3054282,12.16875,86.91946,0.1149241,0.3191725,0,0,9.193399
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,34.07312,34.07312,0.213775,0.213775,0,0,0,0.213775,0,0,0,0,0.2250264,0.213775,0,0,1.930337,8.887971,0,0.2250264,-0.2250264,11.93155,85.2252,0.1149241,0.2351525,0,0,8.887971
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,32.75537,32.75537,0.4243257,0.4243257,0,0,0,0.4243257,0,0,5.551115E-17,0,0.4466587,0.4243257,0,0,2.180366,8.662945,0,0.4466587,-0.4466587,11.46073,81.86221,0.1149241,0.4667583,0,0,8.662945
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,31.66866,31.66866,0.3603237,0.3603237,0,0,0,0.3603237,0,0,5.551115E-17,0,0.3792881,0.3603237,0,0,2.676653,8.216286,0,0.3792881,-0.3792881,11.06093,79.00646,0.1149241,0.396356,0,0,8.216286
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.0296373,30.78783,30.59051,0.6439528,0.6439528,0,0,0,0.6439528,4.602402,0,0,0.0296373,0.6778451,0.6439528,0,0,3.098085,7.836998,0,0.6482078,-0.6482078,10.37766,74.12596,0.1149241,0.7083481,0.02370984,0,7.866635
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07060412,30.04881,29.5808,0.2842583,0.2842583,0,0,0,0.2842583,24.83802,0,0,0.07060412,0.2992192,0.2842583,0,0,3.818316,7.18879,0,0.2286151,-0.2286151,10.13667,72.40467,0.1149241,0.3126841,0.0564833,0,7.259394
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8698604,34.66228,28.73368,0.3311054,0.3311054,0,0,0,0.3311054,262.7141,0,0,0.8698604,0.3485319,0.3311054,0,0,4.072332,6.960175,0.5213284,0,0.5213284,10.63125,75.93735,0.1147851,0.3642159,0.6958883,0,7.830036
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.14637,43.27648,27.84378,1.377526,1.377526,0,0,0,1.377526,155.8134,0,0,2.14637,1.450028,1.377526,0,0,3.551004,7.429371,0.6963425,0,0.6963425,11.29186,80.65597,0.1146,1.515279,1.717096,0,9.575741
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.010572,52.42891,29.46101,1.486571,1.486571,0,0,0,1.486571,202.5179,0,0,3.010572,1.564812,1.486571,0,0,2.854661,8.056079,1.44576,0,1.44576,12.66343,90.45287,0.1142175,1.635228,2.408458,0,11.06665
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.127774,58.21309,33.40569,1.300471,1.300471,0,0,0,1.300471,240.5109,0.3499559,0,3.127774,1.368916,1.300471,0,0,1.408901,9.357264,1.408901,0,1.408901,14.00003,100,0.1138472,1.430518,2.502219,0,12.48504
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.420373,66.20111,37.5215,1.76317,1.76317,0,0,0,1.76317,193.99,1.564405,0,3.420373,1.855968,1.76317,0,0,0,10.62527,0,0,0,14.00003,100,0.1138472,1.939487,2.736298,0,14.04565
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.508351,71.75373,41.13247,0.6828437,0.6828437,0,0,0,0.6828437,513.7853,2.789568,0,3.508351,0.7187828,0.6828437,0,0,0,10.62527,0,0,0,14.00003,100,0.1138472,0.7511281,2.806681,0,14.13363
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.413745,74.77679,44.30703,1.691471,1.691471,0,0,0,1.691471,201.821,1.633248,0,3.413745,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1138472,1.860619,2.730996,0,14.03902
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.145429,75.52608,47.29335,1.882754,1.882754,0,0,0,1.882754,167.0653,1.163582,0,3.145429,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1138472,2.07103,2.516343,0,13.7707
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.725636,73.27681,49.21863,0.907548,0.907548,0,0,0,0.907548,300.3297,1.770323,0,2.725636,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1138472,0.9983028,2.180509,0,13.35091
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.146035,68.32741,50.05719,0,0,0,0,0,0,0,2.146035,0,2.146035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138472,0,1.716828,0,12.77131
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.38906,62.20271,50.87864,0,0,0,0,0,0,0,1.38906,0,1.38906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138472,0,1.111248,0,12.01433
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4777395,53.88275,50.20266,0,0,0,0,0,0,0,0.4777395,0,0.4777395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138472,0,0.3821917,0,11.10301
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.150153,48.98659,47.86666,1.870142,1.870142,0,0,0,1.870142,8.02896,0,0,0.150153,1.968571,1.870142,0,0,0,10.62527,0,1.818418,-1.818418,12.08325,86.30874,0.1138472,2.057156,0.1201224,0,10.77543
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,45.55632,45.55632,1.539064,1.539064,0,0,0,1.539064,0,0,2.220446E-16,0,1.620067,1.539064,0,0,2.020464,8.806856,0,1.620067,-1.620067,10.37555,74.1109,0.1138472,1.69297,0,0,8.806856
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,43.41713,43.41713,1.725662,1.725662,0,0,0,1.725662,0,0,0,0,1.816486,1.725662,0,0,3.820538,7.18679,0,1.816486,-1.816486,8.460803,60.43419,0.1138472,1.898228,0,0,7.18679
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,41.25226,41.25226,1.372739,1.372739,0,0,0,1.372739,0,0,2.220446E-16,0,1.444988,1.372739,0,0,5.838856,5.370304,0,1.444988,-1.444988,6.937652,49.55456,0.1138472,1.510013,0,0,5.370304
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,38.98471,38.98471,0.2799495,0.2799495,0,0,0,0.2799495,0,0,5.551115E-17,0,0.2946837,0.2799495,0,0,7.444398,3.925316,0,0.2946837,-0.2946837,6.627028,47.33582,0.1138472,0.3079445,0,0,3.925316
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,37.17923,37.17923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.771824,3.630632,0,0,0,6.627028,47.33582,0.1138472,0,0,0,3.630632
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,35.7588,35.7588,0.4143099,0.4143099,0,0,0,0.4143099,0,0,0,0,0.4361157,0.4143099,0,0,7.771824,3.630632,0,0.4361157,-0.4361157,6.167322,44.05221,0.1138472,0.4557408,0,0,3.630632
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,34.32127,34.32127,0.3495017,0.3495017,0,0,0,0.3495017,0,0,0,0,0.3678966,0.3495017,0,0,8.256397,3.194516,0,0.3678966,-0.3678966,5.779525,41.28223,0.1138472,0.3844519,0,0,3.194516
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,32.99496,32.99496,0.1860002,0.1860002,0,0,0,0.1860002,0,0,2.775558E-17,0,0.1957897,0.1860002,0,0,8.665172,2.82662,0,0.1957897,-0.1957897,5.573144,39.80809,0.1138472,0.2046003,0,0,2.82662
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,31.89114,31.89114,0.1319681,0.1319681,0,0,0,0.1319681,0,0,2.775558E-17,0,0.1389138,0.1319681,0,0,8.882715,2.63083,0,0.1389138,-0.1389138,5.426716,38.76218,0.1138472,0.1451649,0,0,2.63083
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01383371,30.92228,30.8301,0.2954662,0.2954662,0,0,0,0.2954662,4.681994,0,5.551115E-17,0.01383371,0.311017,0.2954662,0,0,9.037065,2.491916,0,0.2971833,-0.2971833,5.113457,36.52462,0.1138472,0.3250128,0.01106697,0,2.50575
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.0743172,30.33954,29.84607,0.8961247,0.8961247,0,0,0,0.8961247,8.293177,0,1.110223E-16,0.0743172,0.9432891,0.8961247,0,0,9.367268,2.194733,0,0.8689719,-0.8689719,4.197481,29.98195,0.1138472,0.9857371,0.05945376,0,2.26905
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7810698,34.28448,28.97328,0.3094262,0.3094262,0,0,0,0.3094262,252.4252,0,0,0.7810698,0.3257118,0.3094262,0,0,10.33279,1.325761,0.4553579,0,0.4553579,4.629471,33.06758,0.1137281,0.3403689,0.6248558,0,2.106831
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.791885,40.76511,28.08337,0.0941382,0.0941382,0,0,0,0.0941382,1903.462,0,0,1.791885,0.09909284,0.0941382,0,0,9.877435,1.735583,1.692792,0,1.692792,6.235395,44.53844,0.1132873,0.103552,1.433508,0,3.527469
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.591794,49.00899,29.67493,0.1473635,0.1473635,0,0,0,0.1473635,1758.776,0,0,2.591794,0.1551194,0.1473635,0,0,8.184642,3.259096,2.436674,0,2.436674,8.547028,61.05007,0.1126587,0.1620998,2.073435,0,5.85089
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.124471,58.43904,33.61961,0,0,0,0,0,0,0,0,0,3.124471,0,0,0,0,5.747968,5.452103,3.124471,0,3.124471,11.51116,82.22241,0.1118629,0,2.499577,0,8.576574
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.416194,66.45811,37.76109,0,0,0,0,0,0,0,0.7926976,0,3.416194,0,0,0,0,2.623496,8.264128,2.623496,0,2.623496,14.00003,100,0.1112033,0,2.732955,0,11.68032
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.503951,72.01325,41.37206,1.303264,1.303264,0,0,0,1.303264,268.8596,2.132094,0,3.503951,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1112033,1.433591,2.803161,0,14.12922
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.409956,75.00996,44.52095,2.114589,2.114589,0,0,0,2.114589,161.2585,1.184072,0,3.409956,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1112033,2.326048,2.727965,0,14.03523
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.141296,75.783,47.53294,1.706873,1.706873,0,0,0,1.706873,184.038,1.344587,0,3.141296,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1112033,1.877561,2.513037,0,13.76657
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.722425,73.50261,49.43255,4.136879,4.136879,1.25,0,0.50625,4.136879,65.80865,0,0,2.722425,3.038821,2.886879,0,0,0,10.62527,0,0.3163957,-0.3163957,13.66652,97.61779,0.1112033,4.550568,2.17794,5,13.3477
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.143612,68.52041,50.24545,0,0,0,0,0,0,0,1.792061,0,2.143612,0,0,0,0,0.3515508,10.30888,0.3515508,0,0.3515508,14.00003,100,0.1111155,0,1.714889,0,12.45249
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.386883,62.38779,51.06689,0.6808357,0.6808357,0,0,0,0.6808357,203.7031,0.6702145,0,1.386883,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1111155,0.7489192,1.109507,0,12.01216
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4801625,54.0949,50.39091,0,0,0,0,0,0,0,0.4801625,0,0.4801625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1111155,0,0.38413,0,11.10544
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04936562,48.47322,48.10625,0.5391583,0.5391583,0,0,0,0.5391583,9.156052,0,0,0.04936562,0.5675351,0.5391583,0,0,0,10.62527,0,0.5181695,-0.5181695,13.45383,96.09859,0.1111155,0.5930741,0.03949249,0,10.67464
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,45.77024,45.77024,2.161109,2.161109,0,0,0,2.161109,0,0,4.440892E-16,0,2.274851,2.161109,0,0,0.5757439,10.1071,0,2.274851,-2.274851,11.05593,78.97074,0.1111155,2.37722,0,0,10.1071
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,43.65672,43.65672,0.8076313,0.8076313,0,0,0,0.8076313,0,0,1.110223E-16,0,0.8501382,0.8076313,0,0,3.103357,7.832253,0,0.8501382,-0.8501382,10.1598,72.56986,0.1111155,0.8883945,0,0,7.832253
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,41.49185,41.49185,1.228183,1.228183,0,0,0,1.228183,0,0,2.220446E-16,0,1.292825,1.228183,0,0,4.047955,6.982115,0,1.292825,-1.292825,8.797044,62.8359,0.1111155,1.351002,0,0,6.982115
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,39.2243,39.2243,0.4746687,0.4746687,0,0,0,0.4746687,0,0,5.551115E-17,0,0.4996513,0.4746687,0,0,5.484426,5.689291,0,0.4996513,-0.4996513,8.270366,59.07392,0.1111155,0.5221356,0,0,5.689291
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,37.41882,37.41882,0.1538467,0.1538467,0,0,0,0.1538467,0,0,2.775558E-17,0,0.1619439,0.1538467,0,0,6.039595,5.189639,0,0.1619439,-0.1619439,8.099662,57.85461,0.1111155,0.1692314,0,0,5.189639
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,35.9984,35.9984,0.3376835,0.3376835,0,0,0,0.3376835,0,0,0,0,0.3554563,0.3376835,0,0,6.219532,5.027695,0,0.3554563,-0.3554563,7.724978,55.1783,0.1111155,0.3714518,0,0,5.027695
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,34.56086,34.56086,0.03484061,0.03484061,0,0,0,0.03484061,0,0,6.938894E-18,0,0.03667432,0.03484061,0,0,6.614484,4.672239,0,0.03667432,-0.03667432,7.68632,54.90217,0.1111155,0.03832467,0,0,4.672239
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,33.20889,33.20889,0.3814404,0.3814404,0,0,0,0.3814404,0,0,0,0,0.4015162,0.3814404,0,0,6.655233,4.635565,0,0.4015162,-0.4015162,7.263084,51.87907,0.1111155,0.4195844,0,0,4.635565
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,32.10506,32.10506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.101362,4.234048,0,0,0,7.263084,51.87907,0.1111155,0,0,0,4.234048
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02278171,31.19607,31.04402,0.4331598,0.4331598,0,0,0,0.4331598,5.259423,0,0,0.02278171,0.4559577,0.4331598,0,0,7.101362,4.234048,0,0.433176,-0.433176,6.806477,48.6176,0.1111155,0.4764758,0.01822536,0,4.25683
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07180752,30.53736,30.05999,0.3909985,0.3909985,0,0,0,0.3909985,18.36516,0,5.551115E-17,0.07180752,0.4115774,0.3909985,0,0,7.582669,3.800872,0,0.3397699,-0.3397699,6.448328,46.05939,0.1111155,0.4300984,0.05744601,0,3.87268
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7785509,34.51435,29.21287,0.6241645,0.6241645,0,0,0,0.6241645,124.7349,0,0,0.7785509,0.6570152,0.6241645,0,0,7.960191,3.461102,0.1215356,0,0.1215356,6.563627,46.88295,0.1110852,0.6865809,0.6228407,0,4.239653
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.789292,40.97754,28.29729,0.09484275,0.09484275,0,0,0,0.09484275,1886.588,0,0,1.789292,0.09983448,0.09484275,0,0,7.838655,3.570485,1.689457,0,1.689457,8.166387,58.33122,0.1106654,0.104327,1.431433,0,5.359776
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.588508,49.25504,29.91452,1.817489,1.817489,0,0,0,1.817489,142.4222,0,0,2.588508,1.913147,1.817489,0,0,6.149198,5.090996,0.6753612,0,0.6753612,8.807091,62.90767,0.1104985,1.999238,2.070806,0,7.679504
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.120693,58.69138,33.8592,1.152286,1.152286,0,0,0,1.152286,270.8263,0,0,3.120693,1.212933,1.152286,0,0,5.473837,5.698821,1.907761,0,1.907761,10.61695,75.83521,0.1100297,1.267515,2.496555,0,8.819514
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.412548,66.68852,37.97501,1.645738,1.645738,0,0,0,1.645738,207.3568,0,0,3.412548,1.732356,1.645738,0,0,3.566076,7.415806,1.680193,0,1.680193,12.21092,87.2207,0.1096201,1.810312,2.730039,0,10.82835
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.500079,72.24567,41.58598,4.259197,4.259197,2.725711,0,0.909119,4.259197,82.17698,0,0,3.500079,1.614196,1.533486,0,0,1.885883,8.927979,1.885883,0,1.885883,14.00003,100,0.1101516,4.685117,2.800064,5,12.42806
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.406056,75.24191,44.73487,1.307254,1.307254,0,0,0,1.307254,260.5504,2.029999,0,3.406056,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1101516,1.437979,2.724845,0,14.03133
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.137571,76.01204,47.74686,4.049311,4.049311,1.25,0,0.50625,4.049311,77.48408,0.1909281,0,3.137571,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1101516,4.454242,2.510057,5,13.76285
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.719507,73.70035,49.6208,0.904617,0.904617,0,0,0,0.904617,300.6253,1.767279,0,2.719507,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1101516,0.9950787,2.175606,0,13.34478
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.140863,68.72007,50.44225,0.3534806,0.3534806,0,0,0,0.3534806,605.6523,1.768778,0,2.140863,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1101516,0.3888286,1.712691,0,12.76614
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.384405,62.57948,51.2637,0.6582584,0.6582584,0,0,0,0.6582584,210.3133,0.6915011,0,1.384405,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1101516,0.7240843,1.107524,0,12.00968
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5783948,55.13189,50.63905,0.7055518,0.7055518,0,0,0,0.7055518,81.97766,0,0,0.5783948,0.7426861,0.7055518,0,0,0,10.62527,0,0.1642912,-0.1642912,13.82685,98.76302,0.1101516,0.776107,0.4627159,0,11.20367
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04849558,48.66401,48.30305,2.320766,2.320766,0,0,0,2.320766,2.089637,0,4.440892E-16,0.04849558,2.442912,2.320766,0,0,0.1825458,10.46098,0,2.394416,-2.394416,11.30291,80.73493,0.1101516,2.552843,0.03879647,0,10.50948
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,45.99272,45.99272,1.476582,1.476582,0,0,0,1.476582,0,0,2.220446E-16,0,1.554297,1.476582,0,0,2.843009,8.066566,0,1.554297,-1.554297,9.66454,69.0323,0.1101516,1.62424,0,0,8.066566
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,43.84497,43.84497,2.380134,2.380134,0,0,0,2.380134,0,0,4.440892E-16,0,2.505404,2.380134,0,0,4.570005,6.512269,0,2.505404,-2.505404,7.023612,50.16856,0.1101516,2.618147,0,0,6.512269
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,41.70577,41.70577,1.264859,1.264859,0,0,0,1.264859,0,0,0,0,1.331431,1.264859,0,0,7.353787,4.006866,0,1.331431,-1.331431,5.620161,40.14393,0.1101516,1.391345,0,0,4.006866
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,39.44678,39.44678,0.1567169,0.1567169,0,0,0,0.1567169,0,0,2.775558E-17,0,0.1649652,0.1567169,0,0,8.833156,2.675434,0,0.1649652,-0.1649652,5.446272,38.90187,0.1101516,0.1723886,0,0,2.675434
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,37.61563,37.61563,0.7535582,0.7535582,0,0,0,0.7535582,0,0,0,0,0.7932192,0.7535582,0,0,9.01645,2.510469,0,0.7932192,-0.7932192,4.610146,32.92955,0.1101516,0.828914,0,0,2.510469
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,36.1952,36.1952,0.2727945,0.2727945,0,0,0,0.2727945,0,0,5.551115E-17,0,0.2871521,0.2727945,0,0,9.897804,1.71725,0,0.2871521,-0.2871521,4.307461,30.76752,0.1101516,0.300074,0,0,1.71725
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,34.7491,34.7491,0.2896839,0.2896839,0,0,0,0.2896839,0,0,0,0,0.3049304,0.2896839,0,0,10.21686,1.430098,0,0.3049304,-0.3049304,3.986036,28.47163,0.1101516,0.3186523,0,0,1.430098
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,33.40569,33.40569,0.5105762,0.5105762,0,0,0,0.5105762,0,0,0,0,0.5374486,0.5105762,0,0,10.55567,1.125167,0,0.5374486,-0.5374486,3.419516,24.42506,0.1101516,0.5616338,0,0,1.125167
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,32.31898,32.31898,0.1785277,0.1785277,0,0,0,0.1785277,0,0,2.775558E-17,0,0.1879238,0.1785277,0,0,11.15284,0.5877188,0,0.1879238,-0.1879238,3.221426,23.01014,0.1101516,0.1963804,0,0,0.5877188
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02677017,31.41973,31.24082,0.4864968,0.4864968,3.99176,0,1.25475,0.4864968,5.50264,4.440892E-16,0,0.02677017,0,0,3.505263,3.33,11.36164,0.3997949,3.35677,0,3.35677,6.405938,45.75661,0.1111633,0.5351465,0.02141614,5,0.4265651
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06928688,30.73507,30.27391,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,76.37474,0,0,0.06928688,0,0,3.505263,3.33,8.004873,3.420888,3.399287,0,3.399287,9.630785,68.79118,0.1118888,0.09979159,0.0554295,5,3.490175
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7763922,34.70252,29.40967,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,272.1411,0,0,0.7763922,0,0,3.505263,3.33,4.605587,6.480246,4.106392,0,4.106392,13.52645,96.61731,0.1125593,0.3138194,0.6211138,5,7.256639
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.78649,41.22553,28.54543,2.008559,2.008559,0,0,0,2.008559,88.94387,0,0,1.78649,2.114272,2.008559,0,0,0.4991944,10.176,0,0.3277825,-0.3277825,13.18094,94.14937,0.1125593,2.209414,1.429192,0,11.96249
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.585674,49.47559,30.12844,0,0,0,0,0,0,0,1.722277,0,2.585674,0,0,0,0,0.8633971,9.848217,0.8633971,0,0.8633971,14.00003,100,0.1123503,0,2.068539,0,12.43389
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.117419,58.91765,34.07312,1.141356,1.141356,0,0,0,1.141356,273.1328,1.915991,0,3.117419,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1123503,1.255492,2.493935,0,13.74269
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.408299,66.94489,38.2146,0.8727899,0.8727899,0,0,0,0.8727899,390.5063,2.489573,0,3.408299,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1123503,0.9600688,2.72664,0,14.03357
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.49613,72.47727,41.7999,0.5170322,0.5170322,0,0,0,0.5170322,676.192,2.951886,0,3.49613,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1123503,0.5687354,2.796904,0,14.1214
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.401844,75.48138,44.95735,1.347157,1.347157,0,0,0,1.347157,252.5203,1.983784,0,3.401844,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1123503,1.481872,2.721475,0,14.02712
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.134254,76.21318,47.93511,1.894987,1.894987,0,0,0,1.894987,165.3971,1.139531,0,3.134254,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1123503,2.084485,2.507403,0,13.75953
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.716256,73.90492,49.8176,0.8260506,0.8260506,0,0,0,0.8260506,328.8244,1.846729,0,2.716256,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1123503,0.9086556,2.173005,0,13.34153
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.137908,68.9177,50.63905,0.6840205,0.6840205,0,0,0,0.6840205,312.5503,1.417887,0,2.137908,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1123503,0.7524226,1.710327,0,12.76318
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.381771,62.76048,51.45195,1.380805,1.380805,0,0,0,1.380805,100.0699,0,0,1.381771,1.45348,1.380805,0,0,0,10.62527,0,0.07170819,-0.07170819,13.92444,99.46009,0.1123503,1.518886,1.105417,0,12.00705
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4752375,54.45069,50.77596,0,0,0,0,0,0,0,0.3955617,0,0.4752375,0,0,0,0,0.07967577,10.55357,0.07967577,0,0.07967577,14.00003,100,0.112331,0,0.38019,0,11.0288
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.0497947,48.8624,48.4913,1.910333,1.910333,0,0,0,1.910333,2.606598,0,0,0.0497947,2.010876,1.910333,0,0,0,10.62527,0,1.961082,-1.961082,11.93287,85.23459,0.112331,2.101366,0.03983576,0,10.67507
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,46.18097,46.18097,2.206291,2.206291,0,0,0,2.206291,0,0,4.440892E-16,0,2.322412,2.206291,0,0,2.17898,8.664192,0,2.322412,-2.322412,9.48483,67.74865,0.112331,2.42692,0,0,8.664192
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,44.04177,44.04177,1.659419,1.659419,0,0,0,1.659419,0,0,0,0,1.746757,1.659419,0,0,4.759437,6.341781,0,1.746757,-1.746757,7.643586,54.59694,0.112331,1.825361,0,0,6.341781
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,41.90258,41.90258,2.35448,2.35448,0,0,0,2.35448,0,0,4.440892E-16,0,2.4784,2.35448,0,0,6.700278,4.595024,0,2.4784,-2.4784,5.031123,35.93652,0.112331,2.589928,0,0,4.595024
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,39.63503,39.63503,0.3980789,0.3980789,0,0,0,0.3980789,0,0,5.551115E-17,0,0.4190304,0.3980789,0,0,9.454056,2.116624,0,0.4190304,-0.4190304,4.589427,32.78155,0.112331,0.4378867,0,0,2.116624
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,37.80388,37.80388,0.1570387,0.1570387,0,0,0,0.1570387,0,0,0,0,0.1653039,0.1570387,0,0,9.919645,1.697594,0,0.1653039,-0.1653039,4.415181,31.53694,0.112331,0.1727426,0,0,1.697594
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,36.38345,36.38345,0.2462335,0.2462335,0,0,0,0.2462335,0,0,5.551115E-17,0,0.2591932,0.2462335,0,0,10.10332,1.53229,0,0.2591932,-0.2591932,4.141967,29.58542,0.112331,0.2708569,0,0,1.53229
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,34.92024,34.92024,0.1764686,0.1764686,0,0,0,0.1764686,0,0,2.775558E-17,0,0.1857564,0.1764686,0,0,10.39131,1.273097,0,0.1857564,-0.1857564,3.946163,28.18682,0.112331,0.1941154,0,0,1.273097
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,33.56827,33.56827,0.1703046,0.1703046,0,0,0,0.1703046,0,0,2.775558E-17,0,0.1792679,0.1703046,0,0,10.5977,1.08734,0,0.1792679,-0.1792679,3.757198,26.83707,0.112331,0.187335,0,0,1.08734
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,32.49011,32.49011,0.6018805,0.6018805,0,0,0,0.6018805,0,0,1.110223E-16,0,0.6335584,0.6018805,0,0,10.79689,0.9080723,0,0.6335584,-0.6335584,3.089369,22.06688,0.112331,0.6620685,0,0,0.9080723
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01648681,31.51365,31.4034,0.01335405,0.01335405,0,0,0,0.01335405,123.4593,0,0,0.01648681,0.0140569,0.01335405,0,0,11.50084,0.2745139,0.002429918,0,0.002429918,3.091674,22.08334,0.1123304,0.01468946,0.01318945,0,0.2910007
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06677079,30.88987,30.44504,0.06615604,0.06615604,0,0,0,0.06615604,100.9292,0,1.387779E-17,0.06677079,0.06963794,0.06615604,0,0,11.49841,0.2767008,0,0.00286715,-0.00286715,3.088652,22.06175,0.1123304,0.07277165,0.05341663,0,0.3434716
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.65815,34.06739,29.59792,0.3062466,0.3062466,0,0,0,0.3062466,214.9085,0,0,0.65815,0.3223649,0.3062466,0,0,11.5016,0.2738337,0.3357852,0,0.3357852,3.407205,24.33713,0.1122494,0.3368713,0.52652,0,0.9319836
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.128675,44.093,28.70802,0.1762661,0.1762661,0,0,0,0.1762661,1207.649,0,0,2.128675,0.1855433,0.1762661,0,0,11.16582,0.5760403,1.943132,0,1.943132,5.250622,37.50437,0.1117827,0.1938927,1.70294,0,2.704716
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.583161,49.67931,30.32525,1.024785,1.024785,0,0,0,1.024785,252.0686,0,0,2.583161,1.078721,1.024785,0,0,9.222683,2.324859,1.50444,0,1.50444,6.677859,47.6989,0.111424,1.127263,2.066529,0,4.90802
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.113988,59.15276,34.29559,0,0,0,0,0,0,0,0,0,3.113988,0,0,0,0,7.718244,3.678855,3.113988,0,3.113988,9.632048,68.8002,0.1106888,0,2.49119,0,6.792843
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.404388,67.18333,38.43708,1.0532,1.0532,0,0,0,1.0532,323.2424,0,0,3.404388,1.108631,1.0532,0,0,4.604256,6.481444,2.295757,0,2.295757,11.80999,84.35693,0.1101529,1.15852,2.72351,0,9.885832
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.491899,72.71677,42.02237,0.3849587,0.3849587,0,0,0,0.3849587,907.084,0.7781804,0,3.491899,0.4052197,0.3849587,0,0,2.308499,8.547625,2.308499,0,2.308499,14.00003,100,0.1096193,0.4234546,2.793519,0,12.03952
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.397714,75.71075,45.17127,0.6558921,0.6558921,0,0,0,0.6558921,518.0295,2.707301,0,3.397714,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1096193,0.7214813,2.718171,0,14.02299
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.13005,76.44768,48.15759,0,0,0,0,0,0,0,3.13005,0,3.13005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1096193,0,2.50404,0,13.75532
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.712041,74.15121,50.05719,1.108168,1.108168,0,0,0,1.108168,244.732,1.545548,0,2.712041,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1096193,1.218984,2.169632,0,13.33731
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.134151,69.15671,50.87864,2.305321,2.305321,0,0,0,2.305321,92.57503,0,0,2.134151,2.426653,2.305321,0,0,0,10.62527,0,0.292502,-0.292502,13.6917,97.79769,0.1096193,2.535852,1.707321,0,12.75943
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.753141,66.36599,51.64875,0.3005601,0.3005601,0,0,0,0.3005601,583.2913,1.11176,0,1.753141,0.3163791,0.3005601,0,0,0.3250023,10.33277,0.3250023,0,0.3250023,14.00003,100,0.1095446,0.3306161,1.402513,0,12.08591
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4722642,54.68149,51.02411,0.7998141,0.7998141,0,0,0,0.7998141,59.04675,0,1.110223E-16,0.4722642,0.8419096,0.7998141,0,0,0,10.62527,0,0.3696454,-0.3696454,13.61039,97.21686,0.1095446,0.8797955,0.3778114,0,11.09754
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07142325,49.2474,48.71378,1.986451,1.986451,0,0,0,1.986451,3.59552,0,0,0.07142325,2.091001,1.986451,0,0,0.4107171,10.25563,0,2.019578,-2.019578,11.48157,82.01102,0.1095446,2.185096,0.0571386,0,10.32705
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,46.37778,46.37778,1.265527,1.265527,0,0,0,1.265527,0,0,0,0,1.332133,1.265527,0,0,2.654692,8.236051,0,1.332133,-1.332133,10.07737,71.98109,0.1095446,1.392079,0,0,8.236051
