Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,44.2557,44.2557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13484,6.903918,0,0,0,10.07737,71.98109,0.1095446,0,0,0,6.903918
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,42.09083,42.09083,2.265848,2.265848,0,0,0,2.265848,0,0,0,0,2.385103,2.265848,0,0,4.13484,6.903918,0,2.385103,-2.385103,7.563255,54.02314,0.1095446,2.492433,0,0,6.903918
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,39.80616,39.80616,0.008735022,0.008735022,0,0,0,0.008735022,0,0,0,0,0.00919476,0.008735022,0,0,6.784955,4.518815,0,0.00919476,-0.00919476,7.553563,53.95391,0.1095446,0.009608524,0,0,4.518815
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,37.97501,37.97501,0.09357855,0.09357855,0,0,0,0.09357855,0,0,1.387779E-17,0,0.09850373,0.09357855,0,0,6.795171,4.50962,0,0.09850373,-0.09850373,7.44973,53.21225,0.1095446,0.1029364,0,0,4.50962
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,36.55459,36.55459,0.177465,0.177465,0,0,0,0.177465,0,0,2.775558E-17,0,0.1868053,0.177465,0,0,6.90462,4.411117,0,0.1868053,-0.1868053,7.25282,51.80576,0.1095446,0.1952115,0,0,4.411117
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,35.10849,35.10849,0.5139046,0.5139046,0,0,0,0.5139046,0,0,0,0,0.5409523,0.5139046,0,0,7.112181,4.224311,0,0.5409523,-0.5409523,6.682607,47.73281,0.1095446,0.5652951,0,0,4.224311
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,33.76508,33.76508,0.4058571,0.4058571,0,0,0,0.4058571,0,0,0,0,0.427218,0.4058571,0,0,7.713239,3.683359,0,0.427218,-0.427218,6.232279,44.51619,0.1095446,0.4464428,0,0,3.683359
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,32.66125,32.66125,0.9355823,0.9355823,0,0,0,0.9355823,0,0,1.110223E-16,0,0.9848234,0.9355823,0,0,8.187926,3.256141,0,0.9848234,-0.9848234,5.194184,37.10124,0.1095446,1.02914,0,0,3.256141
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007387519,31.62397,31.57454,0.5160757,0.5160757,0,0,0,0.5160757,1.43148,0,0,0.007387519,0.5432376,0.5160757,0,0,9.282174,2.271317,0,0.5358501,-0.5358501,4.629349,33.06671,0.1095446,0.5676833,0.005910015,0,2.278705
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06423854,31.06169,30.63329,0,0,0,0,0,0,0,0,0,0.06423854,0,0,0,0,9.877563,1.735467,0.06423854,0,0.06423854,4.690291,33.50201,0.1095299,0,0.05139083,0,1.799706
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7727588,35.04826,29.76906,0.5696997,0.5696997,0,0,0,0.5696997,135.6432,0,0,0.7727588,0.5996839,0.5696997,0,0,9.813325,1.793282,0.1730749,0,0.1730749,4.854484,34.67482,0.1094901,0.6266697,0.618207,0,2.566041
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.7826,41.58598,28.90482,1.196597,1.196597,0,0,0,1.196597,148.9724,0,0,1.7826,1.259576,1.196597,0,0,9.64025,1.949049,0.5230237,0,0.5230237,5.350668,38.21898,0.1093703,1.316257,1.42608,0,3.731649
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.580835,49.87486,30.5135,1.23646,1.23646,0,0,0,1.23646,208.7278,0,0,2.580835,1.301536,1.23646,0,0,9.117226,2.419771,1.279299,0,1.279299,6.564317,46.88789,0.1090781,1.360106,2.064668,0,5.000606
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.110725,59.3792,34.50951,1.472081,1.472081,0,0,0,1.472081,211.3148,0,0,3.110725,1.549559,1.472081,0,0,7.837927,3.57114,1.561166,0,1.561166,8.045369,57.46681,0.1087237,1.619289,2.48858,0,6.681864
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.400621,67.41259,38.651,1.437817,1.437817,0,0,0,1.437817,236.5129,0,0,3.400621,1.513491,1.437817,0,0,6.276762,4.976189,1.88713,0,1.88713,9.835658,70.25455,0.1082983,1.581598,2.720497,0,8.37681
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.487181,72.97292,42.26196,1.541017,1.541017,0,0,0,1.541017,226.2909,0,0,3.487181,1.622123,1.541017,0,0,4.389632,6.674606,1.865058,0,1.865058,11.60501,82.89274,0.1078812,1.695119,2.789745,0,10.16179
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.392866,75.96511,45.41086,0,0,0,0,0,0,0,0.8682927,0,3.392866,0,0,0,0,2.524574,8.353158,2.524574,0,2.524574,14.00003,100,0.1073217,0,2.714293,0,11.74602
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.125328,76.69798,48.39718,0.9230378,0.9230378,0,0,0,0.9230378,338.5915,2.153709,0,3.125328,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1073217,1.015342,2.500262,0,13.7506
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.707645,74.39555,50.29678,0.7970091,0.7970091,0,0,0,0.7970091,339.7257,1.868688,0,2.707645,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1073217,0.87671,2.166116,0,13.33292
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.130187,69.39365,51.11823,0.9842688,0.9842688,0,0,0,0.9842688,216.4232,1.094114,0,2.130187,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1073217,1.082696,1.704149,0,12.75546
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.375308,63.17678,51.88834,2.473197,2.473197,0,0,0,2.473197,55.60851,0,4.440892E-16,1.375308,2.603366,2.473197,0,0,0,10.62527,0,1.228057,-1.228057,12.70554,90.75369,0.1073217,2.720517,1.100247,0,12.00058
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.597959,55.8806,51.21236,0,0,0,0,0,0,0,0,0,0.597959,0,0,0,0,1.364508,9.397217,0.597959,0,0.597959,13.27282,94.80563,0.10719,0,0.4783672,0,9.995176
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04004491,49.22684,48.9277,1.463346,1.463346,0,0,0,1.463346,2.736531,0,0,0.04004491,1.540364,1.463346,0,0,0.7665491,9.93538,0,1.500319,-1.500319,11.69134,83.50941,0.10719,1.60968,0.03203593,0,9.975425
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,46.61737,46.61737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43357,8.435061,0,0,0,11.69134,83.50941,0.10719,0,0,0,8.435061
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,44.4525,44.4525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43357,8.435061,0,0,0,11.69134,83.50941,0.10719,0,0,0,8.435061
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,42.28763,42.28763,1.305418,1.305418,0,0,0,1.305418,0,0,2.220446E-16,0,1.374124,1.305418,0,0,2.43357,8.435061,0,1.374124,-1.374124,10.24289,73.16333,0.10719,1.43596,0,0,8.435061
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,40.02008,40.02008,0.04990857,0.04990857,0,0,0,0.04990857,0,0,0,0,0.05253534,0.04990857,0,0,3.960375,7.060936,0,0.05253534,-0.05253534,10.18751,72.76778,0.10719,0.05489943,0,0,7.060936
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,38.18893,38.18893,0.7817448,0.7817448,0,0,0,0.7817448,0,0,1.110223E-16,0,0.8228893,0.7817448,0,0,4.018748,7.008401,0,0.8228893,-0.8228893,9.320107,66.57207,0.10719,0.8599194,0,0,7.008401
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,36.75139,36.75139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.933069,6.185512,0,0,0,9.320107,66.57207,0.10719,0,0,0,6.185512
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,35.30529,35.30529,0.1469187,0.1469187,0,0,0,0.1469187,0,0,2.775558E-17,0,0.1546513,0.1469187,0,0,4.933069,6.185512,0,0.1546513,-0.1546513,9.157091,65.40766,0.10719,0.1616106,0,0,6.185512
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,33.93621,33.93621,0.243015,0.243015,0,0,0,0.243015,0,0,2.775558E-17,0,0.2558053,0.243015,0,0,5.104904,6.03086,0,0.2558053,-0.2558053,8.887448,63.48165,0.10719,0.2673165,0,0,6.03086
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,32.82383,32.82383,0.1320674,0.1320674,0,0,0,0.1320674,0,0,0,0,0.1390183,0.1320674,0,0,5.389132,5.775055,0,0.1390183,-0.1390183,8.740911,62.43495,0.10719,0.1452742,0,0,5.775055
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,31.74567,31.74567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.543597,5.636037,0,0,0,8.740911,62.43495,0.10719,0,0,0,5.636037
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06171063,31.19061,30.77876,0.5168804,0.5168804,0,0,0,0.5168804,11.93905,0,1.110223E-16,0.06171063,0.5440846,0.5168804,0,0,5.543597,5.636037,0,0.482374,-0.482374,8.232444,58.80305,0.10719,0.5685684,0.0493685,0,5.697748
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7712436,35.21439,29.94019,0.3814449,0.3814449,0,0,0,0.3814449,202.19,0,0,0.7712436,0.401521,0.3814449,0,0,6.079568,5.153663,0.3697226,0,0.3697226,8.583193,61.3084,0.1071087,0.4195894,0.6169949,0,5.924907
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.147889,44.646,29.0674,1.52003,1.52003,0,0,0,1.52003,141.3056,0,0,2.147889,1.600032,1.52003,0,0,5.709846,5.486413,0.5478566,0,0.5478566,9.102936,65.02084,0.1069886,1.672034,1.718311,0,7.634302
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.578437,50.07959,30.7103,1.212856,1.212856,0,0,0,1.212856,212.5923,0,0,2.578437,1.27669,1.212856,0,0,5.161989,5.979484,1.301747,0,1.301747,10.33788,73.84187,0.1067041,1.334141,2.06275,0,8.557921
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.107789,59.58819,34.70632,2.335875,2.335875,0,0,0,2.335875,133.046,0,0,3.107789,2.458816,2.335875,0,0,3.860241,7.151057,0.6489734,0,0.6489734,10.95355,78.23949,0.1065628,2.569462,2.486231,0,10.25885
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.396239,67.66767,38.89059,0,0,0,0,0,0,0,0.1849708,0,3.396239,0,0,0,0,3.211268,7.735133,3.211268,0,3.211268,14.00003,100,0.1058693,0,2.716991,0,11.13137
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.481771,73.25444,42.52722,0.7501366,0.7501366,0,0,0,0.7501366,464.1516,2.692154,0,3.481771,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1058693,0.8251502,2.785417,0,14.10705
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.387298,76.2444,45.67612,0.5839296,0.5839296,0,0,0,0.5839296,580.0866,2.772635,0,3.387298,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1058693,0.6423225,2.709838,0,14.01257
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.120452,76.94656,48.63677,1.542954,1.542954,0,0,0,1.542954,202.2389,1.49629,0,3.120452,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1058693,1.697249,2.496362,0,13.74573
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.703068,74.63791,50.53637,1.345078,1.345078,0,0,0,1.345078,200.9599,1.287196,0,2.703068,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1058693,1.479586,2.162454,0,13.32834
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.68678,75.46228,51.35783,2.193149,2.193149,0,0,0,2.193149,122.5079,0.3782022,0,2.68678,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1058693,2.412464,2.149424,0,13.31205
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.371555,63.40344,52.12793,1.260973,1.260973,0,0,0,1.260973,108.7696,0.0442149,0,1.371555,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1058693,1.387071,1.097244,0,11.99683
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4772353,55.15969,51.45195,1.183568,1.183568,0,0,0,1.183568,40.32175,0,2.220446E-16,0.4772353,1.245861,1.183568,0,0,0,10.62527,0,0.7686257,-0.7686257,13.18983,94.21285,0.1058693,1.301925,0.3817882,0,11.10251
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04390608,49.49586,49.16729,2.82032,2.82032,0,0,0,2.82032,1.556777,0,0,0.04390608,2.968758,2.82032,0,0,0.8540285,9.856648,0,2.924852,-2.924852,10.10676,72.191,0.1058693,3.102352,0.03512487,0,9.900555
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,46.85696,46.85696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.103864,6.931797,0,0,0,10.10676,72.191,0.1058693,0,0,0,6.931797
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,44.66642,44.66642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.103864,6.931797,0,0,0,10.10676,72.191,0.1058693,0,0,0,6.931797
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,42.50155,42.50155,0.1273998,0.1273998,0,0,0,0.1273998,0,0,0,0,0.134105,0.1273998,0,0,4.103864,6.931797,0,0.134105,-0.134105,9.965402,71.1813,0.1058693,0.1401398,0,0,6.931797
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,40.234,40.234,0.1224281,0.1224281,0,0,0,0.1224281,0,0,2.775558E-17,0,0.1288717,0.1224281,0,0,4.25287,6.797692,0,0.1288717,-0.1288717,9.829559,70.211,0.1058693,0.1346709,0,0,6.797692
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,38.38574,38.38574,0.1423928,0.1423928,0,0,0,0.1423928,0,0,2.775558E-17,0,0.1498871,0.1423928,0,0,4.39606,6.66882,0,0.1498871,-0.1498871,9.671564,69.08247,0.1058693,0.156632,0,0,6.66882
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,36.96531,36.96531,0.07425012,0.07425012,0,0,0,0.07425012,0,0,1.387779E-17,0,0.07815802,0.07425012,0,0,4.562602,6.518933,0,0.07815802,-0.07815802,9.589178,68.494,0.1058693,0.08167513,0,0,6.518933
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,35.49355,35.49355,0.4574071,0.4574071,0,0,0,0.4574071,0,0,5.551115E-17,0,0.4814812,0.4574071,0,0,4.649444,6.440775,0,0.4814812,-0.4814812,9.081653,64.86882,0.1058693,0.5031478,0,0,6.440775
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,34.09879,34.09879,0.05574361,0.05574361,0,0,0,0.05574361,0,0,6.938894E-18,0,0.05867748,0.05574361,0,0,5.184423,5.959294,0,0.05867748,-0.05867748,9.019801,64.42702,0.1058693,0.06131797,0,0,5.959294
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,32.99496,32.99496,0.4373391,0.4373391,0,0,0,0.4373391,0,0,5.551115E-17,0,0.4603569,0.4373391,0,0,5.24962,5.900616,0,0.4603569,-0.4603569,8.534542,60.9609,0.1058693,0.481073,0,0,5.900616
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,31.90825,31.90825,0.3274074,0.3274074,0,0,0,0.3274074,0,0,5.551115E-17,0,0.3446394,0.3274074,0,0,5.761128,5.440259,0,0.3446394,-0.3446394,8.171261,58.36603,0.1058693,0.3601481,0,0,5.440259
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05438172,31.3131,30.94989,0.2703911,0.2703911,0,0,0,0.2703911,20.11225,0,5.551115E-17,0.05438172,0.2846222,0.2703911,0,0,6.14406,5.09562,0,0.2302405,-0.2302405,7.928566,56.6325,0.1058693,0.2974302,0.04350537,0,5.150002
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9997805,37.01575,30.10277,0.1827818,0.1827818,0,0,0,0.1827818,546.9803,0,0,0.9997805,0.1924019,0.1827818,0,0,6.399883,4.865379,0.8073786,0,0.8073786,8.694512,62.10353,0.1056964,0.20106,0.7998244,0,5.86516
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.640013,40.85173,29.23853,2.999235,2.999235,0,0,0,2.999235,54.68104,0,4.440892E-16,1.640013,3.157089,2.999235,0,0,5.592505,5.59202,0,1.517076,-1.517076,7.095373,50.68114,0.1056964,3.299158,1.31201,0,7.232033
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.576604,50.25001,30.87288,1.071181,1.071181,0,0,0,1.071181,240.5386,0,0,2.576604,1.127559,1.071181,0,0,7.278145,4.074944,1.449045,0,1.449045,8.470058,60.50029,0.1053874,1.178299,2.061283,0,6.651547
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.310961,61.84523,34.92024,0.7961396,0.7961396,0,0,0,0.7961396,415.8769,0,0,3.310961,0.8380417,0.7961396,0,0,5.8291,5.379084,2.472919,0,2.472919,10.81608,77.25752,0.1048642,0.8757536,2.648769,0,8.690045
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.391237,67.94852,39.15585,3.094716,3.094716,3.061412,0,1.000766,3.094716,109.5815,4.440892E-16,0,3.391237,0.03505624,0.03330343,0,0,3.356181,7.604712,3.356181,0,3.356181,14.00003,100,0.1052581,3.404187,2.71299,5,10.99595
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.278482,83.70406,42.8096,2.295979,2.295979,0,0,0,2.295979,186.3468,1.861662,0,4.278482,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1052581,2.525577,3.422786,0,14.90376
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.554813,78.63378,45.96705,1.032733,1.032733,0,0,0,1.032733,344.214,2.467725,0,3.554813,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1052581,1.136007,2.84385,0,14.18009
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.457239,81.3761,48.9277,0.8531423,0.8531423,0,0,0,0.8531423,405.236,2.559195,0,3.457239,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1052581,0.9384565,2.765791,0,14.08251
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.697368,74.93065,50.8273,0.07723486,0.07723486,0,0,0,0.07723486,3492.423,2.616068,0,2.697368,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1052581,0.08495834,2.157894,0,13.32264
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.188609,61.27655,51.64875,0.2162543,0.2162543,0,0,0,0.2162543,549.6346,0.9609725,0,1.188609,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1052581,0.2378798,0.950887,0,11.81388
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8732451,59.40136,52.41887,0.763452,0.763452,0,0,0,0.763452,114.3811,0.06961139,0,0.8732451,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1052581,0.8397972,0.6985961,0,11.49852
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5170718,55.77682,51.74288,0.7338735,0.7338735,0,0,0,0.7338735,70.45789,0,0,0.5170718,0.7724985,0.7338735,0,0,0,10.62527,0,0.2554267,-0.2554267,13.73078,98.07684,0.1052581,0.8072609,0.4136574,0,11.14235
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04513663,49.77093,49.43255,1.696813,1.696813,0,0,0,1.696813,2.660082,0,0,0.04513663,1.786119,1.696813,0,0,0.2838074,10.36985,0,1.740983,-1.740983,11.89563,84.9686,0.1052581,1.866495,0.0361093,0,10.41498
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,47.12222,47.12222,2.139745,2.139745,0,0,0,2.139745,0,0,0,0,2.252363,2.139745,0,0,2.218233,8.628865,0,2.252363,-2.252363,9.521428,68.01006,0.1052581,2.35372,0,0,8.628865
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,44.90601,44.90601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.720859,6.376502,0,0,0,9.521428,68.01006,0.1052581,0,0,0,6.376502
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,42.74114,42.74114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.720859,6.376502,0,0,0,9.521428,68.01006,0.1052581,0,0,0,6.376502
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,40.45648,40.45648,0.1900816,0.1900816,0,0,0,0.1900816,0,0,2.775558E-17,0,0.2000859,0.1900816,0,0,4.720859,6.376502,0,0.2000859,-0.2000859,9.310519,66.50358,0.1052581,0.2090897,0,0,6.376502
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,38.59966,38.59966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.943176,6.176415,0,0,0,9.310519,66.50358,0.1052581,0,0,0,6.176415
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,37.17923,37.17923,0.5436512,0.5436512,0,0,0,0.5436512,0,0,0,0,0.5722645,0.5436512,0,0,4.943176,6.176415,0,0.5722645,-0.5722645,8.707299,62.19487,0.1052581,0.5980164,0,0,6.176415
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,35.71602,35.71602,0.1904323,0.1904323,0,0,0,0.1904323,0,0,0,0,0.200455,0.1904323,0,0,5.579026,5.604151,0,0.200455,-0.200455,8.496001,60.6856,0.1052581,0.2094755,0,0,5.604151
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,34.32127,34.32127,0.4370789,0.4370789,0,0,0,0.4370789,0,0,5.551115E-17,0,0.460083,0.4370789,0,0,5.801754,5.403696,0,0.460083,-0.460083,8.011031,57.22154,0.1052581,0.4807867,0,0,5.403696
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,33.20889,33.20889,0.4841528,0.4841528,0,0,0,0.4841528,0,0,5.551115E-17,0,0.5096345,0.4841528,0,0,6.312957,4.943613,0,0.5096345,-0.5096345,7.473829,53.38439,0.1052581,0.532568,0,0,4.943613
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,32.10506,32.10506,0.4070066,0.4070066,0,0,0,0.4070066,0,0,5.551115E-17,0,0.428428,0.4070066,0,0,6.879217,4.433979,0,0.428428,-0.428428,7.022227,50.15866,0.1052581,0.4477073,0,0,4.433979
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05698609,31.51922,31.13814,0,0,0,0,0,0,0,0,0,0.05698609,0,0,0,0,7.355248,4.005551,0.05698609,0,0.05698609,7.076289,50.54482,0.1052461,0,0.04558887,0,4.062537
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7508852,35.46819,30.32525,0.5059087,0.5059087,0,0,0,0.5059087,148.4231,0,0,0.7508852,0.5325356,0.5059087,0,0,7.298262,4.056838,0.2183498,0,0.2183498,7.283433,52.02442,0.1052003,0.5564996,0.6007082,0,4.807724
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.222766,45.66205,29.43534,1.615061,1.615061,0,0,0,1.615061,137.6274,0,0,2.222766,1.700064,1.615061,0,0,7.079913,4.253353,0.5227022,0,0.5227022,7.779312,55.5664,0.1050908,1.776567,1.778213,0,6.476119
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.005482,54.31366,31.09536,0,0,0,0,0,0,0,0,0,3.005482,0,0,0,0,6.55721,4.723785,3.005482,0,3.005482,10.63056,75.93244,0.1044658,0,2.404386,0,7.729267
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.100751,60.06724,35.15983,1.087799,1.087799,0,0,0,1.087799,285.0481,0,0,3.100751,1.145052,1.087799,0,0,3.551728,7.428719,1.955699,0,1.955699,12.4859,89.18484,0.1040631,1.196579,2.4806,0,10.52947
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.386179,68.22882,39.42111,0,0,0,0,0,0,0,1.79015,0,3.386179,0,0,0,0,1.596029,9.188848,1.596029,0,1.596029,14.00003,100,0.1037367,0,2.708943,0,12.57503
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.470272,73.832,43.07486,0,0,0,0,0,0,0,3.470272,0,3.470272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037367,0,2.776217,0,14.09555
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.899367,83.41978,46.23231,0,0,0,0,0,0,0,3.899367,0,3.899367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037367,0,3.119493,0,14.52464
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.59322,83.51106,49.21863,1.129839,1.129839,0,0,0,1.129839,318.0292,2.403915,0,3.59322,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1037367,1.242823,2.874576,0,14.21849
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.342435,82.85271,51.11823,2.730959,2.730959,0,0,0,2.730959,122.3905,0.4677408,0,3.342435,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1037367,3.004056,2.673948,0,13.96771
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.116338,70.14407,51.88834,0,0,0,0,0,0,0,2.116338,0,2.116338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037367,0,1.693071,0,12.74161
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.362942,63.90245,52.65845,0,0,0,0,0,0,0,1.362942,0,1.362942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037367,0,1.090354,0,11.98822
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4747242,55.68371,51.98247,0.8408448,0.8408448,0,0,0,0.8408448,56.45801,0,0,0.4747242,0.8850998,0.8408448,0,0,0,10.62527,0,0.4103756,-0.4103756,13.56745,96.91019,0.1037367,0.9249293,0.3797794,0,11.1
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04096645,50.03112,49.72348,0.6353031,0.6353031,0,0,0,0.6353031,6.448332,0,1.110223E-16,0.04096645,0.6687402,0.6353031,0,0,0.4559729,10.2149,0,0.6277737,-0.6277737,12.90572,92.18355,0.1037367,0.6988334,0.03277316,0,10.25587
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,47.41315,47.41315,2.800909,2.800909,0,0,0,2.800909,0,0,4.440892E-16,0,2.948326,2.800909,0,0,1.153499,9.587125,0,2.948326,-2.948326,9.797915,69.98496,0.1037367,3.081,0,0,9.587125
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,45.19694,45.19694,2.421734,2.421734,0,0,0,2.421734,0,0,4.440892E-16,0,2.549194,2.421734,0,0,4.429417,6.638799,0,2.549194,-2.549194,7.110828,50.79153,0.1037367,2.663908,0,0,6.638799
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,43.0064,43.0064,1.364563,1.364563,0,0,0,1.364563,0,0,2.220446E-16,0,1.436382,1.364563,0,0,7.261854,4.089605,0,1.436382,-1.436382,5.596748,39.97669,0.1037367,1.50102,0,0,4.089605
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,40.72174,40.72174,0.1277643,0.1277643,0,0,0,0.1277643,0,0,2.775558E-17,0,0.1344887,0.1277643,0,0,8.857835,2.653223,0,0.1344887,-0.1344887,5.454985,38.9641,0.1037367,0.1405407,0,0,2.653223
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,38.86492,38.86492,0.5832873,0.5832873,0,0,0,0.5832873,0,0,1.110223E-16,0,0.6139867,0.5832873,0,0,9.007267,2.518734,0,0.6139867,-0.6139867,4.807786,34.34126,0.1037367,0.641616,0,0,2.518734
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,37.41882,37.41882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.689474,1.904748,0,0,0,4.807786,34.34126,0.1037367,0,0,0,1.904748
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,35.98128,35.98128,0.7602863,0.7602863,0,0,0,0.7602863,0,0,1.110223E-16,0,0.8003014,0.7602863,0,0,9.689474,1.904748,0,0.8003014,-0.8003014,3.964194,28.31562,0.1037367,0.836315,0,0,1.904748
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,34.56086,34.56086,0.3161283,0.3161283,0,0,0,0.3161283,0,0,0,0,0.3327666,0.3161283,0,0,10.5787,1.104446,0,0.3327666,-0.3327666,3.613427,25.81014,0.1037367,0.3477411,0,0,1.104446
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,33.44847,33.44847,0.1536577,0.1536577,0,0,0,0.1536577,0,0,0,0,0.1617449,0.1536577,0,0,10.94844,0.7716796,0,0.1617449,-0.1617449,3.442933,24.59233,0.1037367,0.1690234,0,0,0.7716796
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,32.37032,32.37032,0.1628306,0.1628306,0,0,0,0.1628306,0,0,2.775558E-17,0,0.1714006,0.1628306,0,0,11.12815,0.6099347,0,0.1714006,-0.1714006,3.262261,23.30182,0.1037367,0.1791136,0,0,0.6099347
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05034412,31.74051,31.4034,0,0,0,0,0,0,0,0,0,0.05034412,0,0,0,0,11.3186,0.4385341,0.05034412,0,0.05034412,3.310022,23.64297,0.1037264,0,0.0402753,0,0.4888783
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9452168,37.10409,30.56484,0.4134972,0.4134972,0,0,0,0.4134972,228.5908,0,0,0.9452168,0.4352602,0.4134972,0,0,11.26826,0.4838438,0.5099565,0,0.5099565,3.793809,27.09858,0.1036226,0.4548469,0.7561734,0,1.429061
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.775436,42.39532,29.7006,0,0,0,0,0,0,0,0,0,1.775436,0,0,0,0,10.7583,0.9428047,1.775436,0,1.775436,5.478135,39.12946,0.1032627,0,1.420349,0,2.71824
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.570252,50.78337,31.38629,1.613461,1.613461,0,0,0,1.613461,159.3006,0,0,2.570252,1.69838,1.613461,0,0,8.982863,2.540697,0.8718725,0,0.8718725,6.305266,45.03753,0.1030869,1.774807,2.056202,0,5.110949
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.095981,60.37215,35.45076,0.9283811,0.9283811,0,0,0,0.9283811,333.4817,0,0,3.095981,0.9772432,0.9283811,0,0,8.110991,3.325382,2.118738,0,2.118738,8.315277,59.39472,0.1026621,1.021219,2.476785,0,6.421363
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.151896,77.51685,39.68637,0.3964275,0.3964275,0,0,0,0.3964275,1047.328,0,0,4.151896,0.4172921,0.3964275,0,0,5.992253,5.232246,3.734603,0,3.734603,11.85823,84.7015,0.1019219,0.4360702,3.321516,0,9.384142
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.329268,85.21967,43.34012,0,0,0,0,0,0,0,2.071618,0,4.329268,0,0,0,0,2.25765,8.59339,2.25765,0,2.25765,14.00003,100,0.1014795,0,3.463414,0,12.92266
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.796842,82.42621,46.49757,1.049862,1.049862,0,0,0,1.049862,361.6516,2.691724,0,3.796842,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1014795,1.154848,3.037474,0,14.42212
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.305406,80.22299,49.47533,0,0,0,0,0,0,0,3.305406,0,3.305406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014795,0,2.644325,0,13.93068
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.686362,75.45771,51.35783,1.205645,1.205645,0,0,0,1.205645,222.8154,1.417262,0,2.686362,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1014795,1.326209,2.14909,0,13.31164
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.435659,73.74395,52.17072,0,0,0,0,0,0,0,2.435659,0,2.435659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014795,0,1.948527,0,13.06093
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.358088,64.1748,52.94939,1.710943,1.710943,0,0,0,1.710943,79.37654,0,0,1.358088,1.800993,1.710943,0,0,0,10.62527,0,0.4429053,-0.4429053,13.53316,96.66527,0.1014795,1.882038,1.08647,0,11.98336
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.538876,56.49794,52.2734,2.769434,2.769434,0,0,0,2.769434,19.45798,0,0,0.538876,2.915194,2.769434,0,0,0.492117,10.18237,0,2.376318,-2.376318,11.02831,78.77346,0.1014795,3.046377,0.4311008,0,10.72124
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07326872,50.51504,49.96307,1.3021,1.3021,0,0,0,1.3021,5.626965,0,2.220446E-16,0.07326872,1.370632,1.3021,0,0,3.13247,7.806051,0,1.297363,-1.297363,9.660766,69.00533,0.1014795,1.43231,0.05861498,0,7.87932
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,47.67841,47.67841,0.3416061,0.3416061,0,0,0,0.3416061,0,0,5.551115E-17,0,0.3595853,0.3416061,0,0,4.573985,6.508688,0,0.3595853,-0.3595853,9.281729,66.29794,0.1014795,0.3757667,0,0,6.508688
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,45.4622,45.4622,1.24574,1.24574,0,0,0,1.24574,0,0,2.220446E-16,0,1.311305,1.24574,0,0,4.973524,6.149103,0,1.311305,-1.311305,7.899492,56.42483,0.1014795,1.370314,0,0,6.149103
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,43.24599,43.24599,1.234265,1.234265,0,0,0,1.234265,0,0,2.220446E-16,0,1.299227,1.234265,0,0,6.430529,4.837798,0,1.299227,-1.299227,6.529987,46.64267,0.1014795,1.357692,0,0,4.837798
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,40.987,40.987,0.4239556,0.4239556,0,0,0,0.4239556,0,0,5.551115E-17,0,0.4462691,0.4239556,0,0,7.874115,3.538571,0,0.4462691,-0.4462691,6.059578,43.28262,0.1014795,0.4663512,0,0,3.538571
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,39.10451,39.10451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.369969,3.092302,0,0,0,6.059578,43.28262,0.1014795,0,0,0,3.092302
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,37.68408,37.68408,0.2230268,0.2230268,0,0,0,0.2230268,0,0,0,0,0.234765,0.2230268,0,0,8.369969,3.092302,0,0.234765,-0.234765,5.812114,41.51502,0.1014795,0.2453294,0,0,3.092302
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,36.24654,36.24654,0.3239614,0.3239614,0,0,0,0.3239614,0,0,0,0,0.341012,0.3239614,0,0,8.630819,2.857537,0,0.341012,-0.341012,5.452656,38.94746,0.1014795,0.3563576,0,0,2.857537
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,34.82611,34.82611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.009722,2.516525,0,0,0,5.452656,38.94746,0.1014795,0,0,0,2.516525
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,33.71373,33.71373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.009722,2.516525,0,0,0,5.452656,38.94746,0.1014795,0,0,0,2.516525
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,32.63558,32.63558,0.3355969,0.3355969,0,0,0,0.3355969,0,0,5.551115E-17,0,0.3532599,0.3355969,0,0,9.009722,2.516525,0,0.3532599,-0.3532599,5.080287,36.28769,0.1014795,0.3691566,0,0,2.516525
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04889968,31.9966,31.66866,0,0,0,0,0,0,0,0,0,0.04889968,0,0,0,0,9.402232,2.163265,0.04889968,0,0.04889968,5.126678,36.61905,0.10147,0,0.03911974,0,2.212165
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8397722,36.62268,30.8301,0.405008,0.405008,0,0,0,0.405008,207.3471,0,0,0.8397722,0.4263242,0.405008,0,0,9.353333,2.207275,0.413448,0,0.413448,5.518909,39.4207,0.1013894,0.4455088,0.6718178,0,3.047047
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.773507,42.64078,29.94019,0.1785975,0.1785975,0,0,0,0.1785975,993.0186,0,0,1.773507,0.1879974,0.1785975,0,0,8.939884,2.579378,1.585509,0,1.585509,7.023055,50.16458,0.1010816,0.1964573,1.418805,0,4.352885
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.205856,56.83233,31.64299,2.019702,2.019702,0,0,0,2.019702,158.7292,0,0,3.205856,2.126002,2.019702,0,0,7.354375,4.006336,1.079854,0,1.079854,8.047495,57.48199,0.100873,2.221672,2.564685,0,7.212193
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.766269,67.61681,35.71602,1.329974,1.329974,0,0,0,1.329974,283.1836,0,0,3.766269,1.399973,1.329974,0,0,6.274521,4.978205,2.366296,0,2.366296,10.29236,73.51671,0.1004189,1.462972,3.013015,0,8.744474
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.375313,68.81387,39.9773,0.8747876,0.8747876,0,0,0,0.8747876,385.8437,0,0,3.375313,0.9208291,0.8747876,0,0,3.908225,7.107872,2.454484,0,2.454484,12.62089,90.14902,0.09995225,0.9622664,2.700251,0,10.48318
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.458183,74.41404,43.63105,1.206897,1.206897,0,0,0,1.206897,286.5349,0.7340237,0,3.458183,1.270418,1.206897,0,0,1.453741,9.316907,1.453741,0,1.453741,14.00003,100,0.09967788,1.327587,2.766546,0,12.77509
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.080395,86.74491,46.7885,0,0,0,0,0,0,0,4.080395,0,4.080395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09967788,0,3.264316,0,14.70567
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.095708,78.09808,49.76626,1.859031,1.859031,0,0,0,1.859031,166.5227,1.138833,0,3.095708,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.09967788,2.044934,2.476566,0,13.72098
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.680115,75.74437,51.64875,0,0,0,0,0,0,0,2.680115,0,2.680115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09967788,0,2.144092,0,13.30539
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.663246,76.55151,52.46165,1.415545,1.415545,0,0,0,1.415545,188.1428,1.173199,0,2.663246,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.09967788,1.557099,2.130597,0,13.28852
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.564048,66.31396,53.18898,1.314514,1.314514,0,0,0,1.314514,118.983,0.1803489,0,1.564048,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.09967788,1.445966,1.251238,0,12.18932
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5692237,56.99033,52.51299,2.252803,2.252803,0,0,0,2.252803,25.26735,0,4.440892E-16,0.5692237,2.371372,2.252803,0,0,0,10.62527,0,1.802148,-1.802148,12.1004,86.43124,0.09967788,2.478084,0.455379,0,11.1945
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.0300679,50.4719,50.24545,0.3776383,0.3776383,0,0,0,0.3776383,7.96209,0,0,0.0300679,0.397514,0.3776383,0,0,2.002387,8.823126,0,0.3674461,-0.3674461,11.71307,83.66465,0.09967788,0.4154021,0.02405432,0,8.853194
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,47.96078,47.96078,4.283984,4.283984,1.25,0,0.50625,4.283984,0,0,0,0,3.193667,3.033984,0,0,2.41066,8.45568,0,3.193667,-3.193667,8.346654,59.61884,0.09967788,4.712382,0,5,8.45568
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,45.75313,45.75313,3.207367,3.207367,5,0,1.53,3.207367,0,0,0,0,0,0,1.792633,1.703002,5.959179,5.262013,1.703002,0,1.703002,9.962263,71.15888,0.1003819,3.528103,0,5,5.262013
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,43.53692,43.53692,2.193527,2.193527,5,0,1.53,2.193527,0,0,0,0,0,0,2.806473,2.66615,4.256177,6.794714,2.66615,0,2.66615,12.4916,89.2255,0.1014749,2.412879,0,5,6.794714
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,41.25226,41.25226,0.3191423,0.3191423,0,0,0,0.3191423,0,0,5.551115E-17,0,0.3359393,0.3191423,0,0,1.590028,9.194249,0,0.3359393,-0.3359393,12.13748,86.69614,0.1014749,0.3510565,0,0,9.194249
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,39.39544,39.39544,0.6774238,0.6774238,0,0,0,0.6774238,0,0,1.110223E-16,0,0.7130776,0.6774238,0,0,1.963294,8.85831,0,0.7130776,-0.7130776,11.38583,81.32722,0.1014749,0.7451661,0,0,8.85831
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,37.97501,37.97501,0.2422431,0.2422431,0,0,0,0.2422431,0,0,2.775558E-17,0,0.2549928,0.2422431,0,0,2.755602,8.145232,0,0.2549928,-0.2549928,11.11705,79.40733,0.1014749,0.2664674,0,0,8.145232
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,36.5118,36.5118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.038927,7.89024,0,0,0,11.11705,79.40733,0.1014749,0,0,0,7.89024
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,35.09138,35.09138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.038927,7.89024,0,0,0,11.11705,79.40733,0.1014749,0,0,0,7.89024
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,33.979,33.979,0.2644947,0.2644947,0,0,0,0.2644947,0,0,5.551115E-17,0,0.2784155,0.2644947,0,0,3.038927,7.89024,0,0.2784155,-0.2784155,10.82357,77.31108,0.1014749,0.2909442,0,0,7.89024
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,32.90084,32.90084,0.09371384,0.09371384,0,0,0,0.09371384,0,0,1.387779E-17,0,0.09864615,0.09371384,0,0,3.348278,7.611824,0,0.09864615,-0.09864615,10.71959,76.56835,0.1014749,0.1030852,0,0,7.611824
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1583438,33.00231,31.93392,0.3599383,0.3599383,0,0,0,0.3599383,43.99194,0,0,0.1583438,0.3788824,0.3599383,0,0,3.457885,7.513178,0,0.2205386,-0.2205386,10.48712,74.90787,0.1014749,0.3959321,0.1266751,0,7.671522
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8575164,37.02499,31.09536,0.1923672,0.1923672,0,0,0,0.1923672,445.7707,0,0,0.8575164,0.2024917,0.1923672,0,0,3.702928,7.292639,0.6550247,0,0.6550247,11.10853,79.34651,0.1013506,0.2116039,0.6860132,0,8.150156
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.864697,43.66288,30.22257,0.8890108,0.8890108,0,0,0,0.8890108,209.7496,0,0,1.864697,0.9358009,0.8890108,0,0,3.047903,7.882162,0.9288962,0,0.9288962,11.98976,85.64098,0.1011748,0.9779119,1.491758,0,9.746859
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.148725,56.61181,31.90825,0,0,0,0,0,0,0,1.029718,0,3.148725,0,0,0,0,2.119007,8.718168,2.119007,0,2.119007,14.00003,100,0.1007761,0,2.51898,0,11.86689
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.017287,60.26907,35.9984,0,0,0,0,0,0,0,3.017287,0,3.017287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007761,0,2.413829,0,13.64256
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.583363,71.47086,40.25967,0.01774336,0.01774336,0,0,0,0.01774336,20195.52,3.564686,0,3.583363,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1007761,0.0195177,2.866691,0,14.20864
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.63487,65.98058,43.92198,0.2250563,0.2250563,0,0,0,0.2250563,1170.76,2.397968,0,2.63487,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1007761,0.2475619,2.107896,0,13.26014
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.355948,77.68898,47.07088,2.820008,2.820008,0,0,0,2.820008,119.0049,0.3875184,0,3.355948,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1007761,3.102009,2.684758,0,13.98122
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.088944,78.3901,50.05719,0,0,0,0,0,0,0,3.088944,0,3.088944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007761,0,2.471155,0,13.71422
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.673843,76.02025,51.93113,0.9098986,0.9098986,0,0,0,0.9098986,293.8616,1.716055,0,2.673843,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1007761,1.000889,2.139074,0,13.29912
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.10005,70.91906,52.70124,0,0,0,0,0,0,0,2.10005,0,2.10005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007761,0,1.68004,0,12.72532
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.506995,66.05116,53.42857,2.186982,2.186982,0,0,0,2.186982,68.90753,0,0,1.506995,2.302086,2.186982,0,0,0,10.62527,0,0.7950911,-0.7950911,13.16193,94.01359,0.1007761,2.40568,1.205596,0,12.13227
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4209713,56.04268,52.75258,0.9464988,0.9464988,0,0,0,0.9464988,44.47668,0,1.110223E-16,0.4209713,0.9963145,0.9464988,0,0,0.8834345,9.830183,0,0.5753432,-0.5753432,12.55546,89.6817,0.1007761,1.041149,0.336777,0,10.25115
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05248264,50.88994,50.49359,0,0,0,0,0,0,0,0,0,0.05248264,0,0,0,0,1.522705,9.25484,0.05248264,0,0.05248264,12.60525,90.03734,0.1007662,0,0.04198611,0,9.307323
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,48.22604,48.22604,2.672761,2.672761,0,0,0,2.672761,0,0,4.440892E-16,0,2.813433,2.672761,0,0,1.470222,9.302074,0,2.813433,-2.813433,9.639634,68.85439,0.1007662,2.940037,0,0,9.302074
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,46.00983,46.00983,1.903785,1.903785,0,0,0,1.903785,0,0,4.440892E-16,0,2.003984,1.903785,0,0,4.596259,6.488642,0,2.003984,-2.003984,7.52725,53.76596,0.1007662,2.094163,0,0,6.488642
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,43.80218,43.80218,2.961082,2.961082,0,0,0,2.961082,0,0,4.440892E-16,0,3.116929,2.961082,0,0,6.822907,4.484658,0,3.116929,-3.116929,4.241718,30.29793,0.1007662,3.25719,0,0,4.484658
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,41.51752,41.51752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28616,1.367729,0,0,0,4.241718,30.29793,0.1007662,0,0,0,1.367729
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,39.6607,39.6607,0.4182394,0.4182394,0,0,0,0.4182394,0,0,5.551115E-17,0,0.440252,0.4182394,0,0,10.28616,1.367729,0,0.440252,-0.440252,3.777652,26.98318,0.1007662,0.4600633,0,0,1.367729
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,38.24027,38.24027,0.04106101,0.04106101,0,0,0,0.04106101,0,0,6.938894E-18,0,0.04322211,0.04106101,0,0,10.77533,0.9274768,0,0.04322211,-0.04322211,3.732092,26.65775,0.1007662,0.04516711,0,0,0.9274768
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,36.76851,36.76851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82335,0.8842548,0,0,0,3.732092,26.65775,0.1007662,0,0,0,0.8842548
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,35.35664,35.35664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82335,0.8842548,0,0,0,3.732092,26.65775,0.1007662,0,0,0,0.8842548
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,34.24426,34.24426,0.201402,0.201402,0,0,0,0.201402,0,0,0,0,0.2120021,0.201402,0,0,10.82335,0.8842548,0,0.2120021,-0.2120021,3.508622,25.06154,0.1007662,0.2215422,0,0,0.8842548
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,33.1661,33.1661,0.7363182,0.7363182,4.241581,0,1.322952,0.7363182,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.05891,0.6722526,3.33,0,3.33,6.667737,47.6266,0.1018232,0.8099501,0,5,0.6722526
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04208972,32.48228,32.19918,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.44069,0,0,0.04208972,0,0,3.505263,3.33,7.728913,3.669253,3.37209,0,3.37209,9.866782,70.47688,0.1025536,0.2063159,0.03367178,5,3.711342
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8635841,37.37061,31.38629,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,218.0122,0,0,0.8635841,0,0,3.505263,3.33,4.356823,6.704134,4.193584,0,4.193584,13.84517,98.89384,0.1032357,0.4357291,0.6908672,5,7.567718
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.769257,43.20312,30.48783,1.232507,1.232507,0,0,0,1.232507,143.5494,0.3086413,0,1.769257,1.297376,1.232507,0,0,0.1632391,10.47836,0.1632391,0,0.1632391,14.00003,100,0.103205,1.355758,1.415405,0,12.24762
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.560735,51.60331,32.17351,1.363742,1.363742,0,0,0,1.363742,187.7727,1.125217,0,2.560735,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.103205,1.500117,2.048589,0,13.18601
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.082697,61.22472,36.26366,1.635957,1.635957,0,0,0,1.635957,188.4339,1.360637,0,3.082697,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.103205,1.799553,2.466158,0,13.70797
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.36437,69.38741,40.52494,1.335476,1.335476,0,0,0,1.335476,251.9228,1.958605,0,3.36437,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.103205,1.469024,2.691496,0,13.98964
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.445685,74.99145,44.18724,1.987487,1.987487,0,0,0,1.987487,173.369,1.353594,0,3.445685,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.103205,2.186235,2.756548,0,14.07096
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.349604,77.95921,47.33614,0.3353681,0.3353681,0,0,0,0.3353681,998.7841,2.996585,0,3.349604,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.103205,0.3689049,2.679683,0,13.97488
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.083129,78.62769,50.29678,0,0,0,0,0,0,0,3.083129,0,3.083129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103205,0,2.466503,0,13.7084
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.668172,76.25043,52.17072,0,0,0,0,0,0,0,2.668172,0,2.668172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103205,0,2.134537,0,13.29345
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.094532,71.15002,52.94939,0.2767251,0.2767251,0,0,0,0.2767251,756.8998,1.803242,0,2.094532,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.103205,0.3043976,1.675626,0,12.71981
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.343545,64.82433,53.66816,1.0655,1.0655,0,0,0,1.0655,126.0953,0.2219666,0,1.343545,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.103205,1.17205,1.074836,0,11.96882
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4404028,56.44345,52.99217,1.865506,1.865506,0,0,0,1.865506,23.60769,0,4.440892E-16,0.4404028,1.96369,1.865506,0,0,0,10.62527,0,1.523287,-1.523287,12.39434,88.53084,0.103205,2.052056,0.3523222,0,11.06568
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02442649,50.91768,50.73318,1.932652,1.932652,0,0,0,1.932652,1.263885,0,4.440892E-16,0.02442649,2.03437,1.932652,0,0,1.692541,9.101987,0,2.009943,-2.009943,10.27568,73.39754,0.103205,2.125917,0.01954119,0,9.126413
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,48.4913,48.4913,1.063688,1.063688,0,0,0,1.063688,0,0,0,0,1.119672,1.063688,0,0,3.925812,7.092043,0,1.119672,-1.119672,9.095438,64.96729,0.103205,1.170057,0,0,7.092043
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,46.25798,46.25798,3.911706,3.911706,1.25,0,0.50625,3.911706,0,0,4.440892E-16,0,2.801795,2.661706,0,0,5.169892,5.972372,0,2.801795,-2.801795,6.142086,43.87196,0.103205,4.302876,0,5,5.972372
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,44.06744,44.06744,1.123381,1.123381,4.628644,0,1.42862,1.123381,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.282998,3.170576,3.33,0,3.33,9.301202,66.43702,0.1044388,1.23572,0,5,3.170576
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,41.7999,41.7999,0.08979633,0.08979633,3.595059,0,1.146451,0.08979633,0,0,0,0,0,0,3.505263,3.33,4.952998,6.167576,3.33,0,3.33,12.46032,89.00208,0.1050933,0.09877597,0,5,6.167576
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,39.92596,39.92596,0.3235787,0.3235787,0,0,0,0.3235787,0,0,5.551115E-17,0,0.3406092,0.3235787,0,0,1.622998,9.164576,0,0.3406092,-0.3406092,12.10128,86.43756,0.1050933,0.3559366,0,0,9.164576
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,38.50554,38.50554,0.4794276,0.4794276,0,0,0,0.4794276,0,0,5.551115E-17,0,0.5046607,0.4794276,0,0,2.001453,8.823967,0,0.5046607,-0.5046607,11.56932,82.63786,0.1050933,0.5273704,0,0,8.823967
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,37.03377,37.03377,0.6224038,0.6224038,0,0,0,0.6224038,0,0,1.110223E-16,0,0.6551619,0.6224038,0,0,2.562187,8.319306,0,0.6551619,-0.6551619,10.87872,77.70501,0.1050933,0.6846442,0,0,8.319306
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,35.59623,35.59623,0.313278,0.313278,0,0,0,0.313278,0,0,5.551115E-17,0,0.3297662,0.313278,0,0,3.290144,7.664144,0,0.3297662,-0.3297662,10.53112,75.22213,0.1050933,0.3446057,0,0,7.664144
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,34.50951,34.50951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656551,7.334378,0,0,0,10.53112,75.22213,0.1050933,0,0,0,7.334378
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,33.40569,33.40569,0.4294685,0.4294685,0,0,0,0.4294685,0,0,0,0,0.4520722,0.4294685,0,0,3.656551,7.334378,0,0.4520722,-0.4520722,10.05459,71.81837,0.1050933,0.4724154,0,0,7.334378
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03971652,32.73198,32.46444,0.5748966,0.5748966,0,0,0,0.5748966,6.908463,0,0,0.03971652,0.6051543,0.5748966,0,0,4.158854,6.882306,0,0.5654378,-0.5654378,9.45857,67.56107,0.1050933,0.6323863,0.03177322,0,6.922022
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7633261,36.90014,31.62588,0,0,0,0,0,0,0,0,0,0.7633261,0,0,0,0,4.787118,6.316868,0.7633261,0,0.7633261,10.18272,72.7336,0.1049491,0,0.6106609,0,7.080194
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.767346,43.47668,30.75309,0,0,0,0,0,0,0,0,0,1.767346,0,0,0,0,4.023792,7.003861,1.767346,0,1.767346,11.85938,84.70966,0.1046166,0,1.413877,0,8.771208
