Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.353916,50.12693,32.43877,0,0,0,0,0,0,0,0.09747056,0,2.353916,0,0,0,0,2.256446,8.594473,2.256446,0,2.256446,14.00003,100,0.1041953,0,1.883133,0,10.94839
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.07783,61.52882,36.55459,2.573624,2.573624,0,0,0,2.573624,119.5913,0.3687519,0,3.07783,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1041953,2.830986,2.462264,0,13.7031
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.015034,77.35422,40.81586,0,0,0,0,0,0,0,4.015034,0,4.015034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041953,0,3.212027,0,14.64031
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.013423,82.45679,44.46961,0.7489152,0.7489152,0,0,0,0.7489152,535.8983,3.225092,0,4.013423,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1041953,0.8238068,3.210739,0,14.6387
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.456134,79.63049,47.62707,1.548418,1.548418,0,0,0,1.548418,223.2042,1.82622,0,3.456134,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1041953,1.70326,2.764907,0,14.08141
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.847409,88.93695,50.58772,0.821451,0.821451,0,0,0,0.821451,468.3675,2.982724,0,3.847409,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1041953,0.9035961,3.077928,0,14.47268
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.66138,76.53089,52.46165,1.114911,1.114911,0,0,0,1.114911,238.7079,1.48779,0,2.66138,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1041953,1.226402,2.129104,0,13.28665
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.088341,71.41364,53.23176,0,0,0,0,0,0,0,2.088341,0,2.088341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041953,0,1.670672,0,12.71361
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.338276,65.03685,53.90775,0.9395595,0.9395595,0,0,0,0.9395595,142.4365,0.3492656,0,1.338276,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1041953,1.033515,1.07062,0,11.96355
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4354753,56.64918,53.23176,2.835373,2.835373,0,0,0,2.835373,15.35866,0,4.440892E-16,0.4354753,2.984603,2.835373,0,0,0,10.62527,0,2.549128,-2.549128,11.31301,80.80706,0.1041953,3.11891,0.3483803,0,11.06075
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.0249732,51.21311,51.02411,0.4801293,0.4801293,0,0,0,0.4801293,5.201349,0,5.551115E-17,0.0249732,0.5053993,0.4801293,0,0,2.832364,8.076146,0,0.4804261,-0.4804261,10.8066,77.18983,0.1041953,0.5281423,0.01997856,0,8.101119
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,48.75656,48.75656,3.03759,3.03759,1.25,0,0.50625,3.03759,0,0,4.440892E-16,0,1.881673,1.78759,0,0,3.366171,7.59572,0,1.881673,-1.881673,8.82314,63.0223,0.1041953,3.341348,0,5,7.59572
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,46.54036,46.54036,0.1449599,0.1449599,3.650223,0,1.161511,0.1449599,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.456919,5.714047,3.33,0,3.33,11.98225,85.58736,0.1048715,0.1594559,0,5,5.714047
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,44.34982,44.34982,1.809072,1.809072,0,0,0,1.809072,0,0,2.220446E-16,0,1.904286,1.809072,0,0,2.126919,8.711047,0,1.904286,-1.904286,9.974962,71.24959,0.1048715,1.989979,0,0,8.711047
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,42.09083,42.09083,0.534045,0.534045,0,0,0,0.534045,0,0,1.110223E-16,0,0.5621526,0.534045,0,0,4.242792,6.806761,0,0.5621526,-0.5621526,9.382401,67.01701,0.1048715,0.5874495,0,0,6.806761
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,40.21689,40.21689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.867406,6.244608,0,0,0,9.382401,67.01701,0.1048715,0,0,0,6.244608
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,38.79646,38.79646,0.307977,0.307977,0,0,0,0.307977,0,0,5.551115E-17,0,0.3241863,0.307977,0,0,4.867406,6.244608,0,0.3241863,-0.3241863,9.040679,64.57615,0.1048715,0.3387747,0,0,6.244608
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,37.29903,37.29903,0.1341091,0.1341091,0,0,0,0.1341091,0,0,2.775558E-17,0,0.1411675,0.1341091,0,0,5.227613,5.920422,0,0.1411675,-0.1411675,8.891875,63.51327,0.1048715,0.1475201,0,0,5.920422
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,35.8786,35.8786,0.4247249,0.4247249,0,0,0,0.4247249,0,0,5.551115E-17,0,0.4470789,0.4247249,0,0,5.384466,5.779255,0,0.4470789,-0.4470789,8.420612,60.14711,0.1048715,0.4671974,0,0,5.779255
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,34.80045,34.80045,0.05483752,0.05483752,0,0,0,0.05483752,0,0,6.938894E-18,0,0.05772371,0.05483752,0,0,5.88122,5.332176,0,0.05772371,-0.05772371,8.359766,59.7125,0.1048715,0.06032128,0,0,5.332176
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,33.69662,33.69662,0.4480462,0.4480462,0,0,0,0.4480462,0,0,5.551115E-17,0,0.4716276,0.4480462,0,0,5.945358,5.274452,0,0.4716276,-0.4716276,7.862627,56.16151,0.1048715,0.4928508,0,0,5.274452
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09683395,33.41035,32.75537,0.6239654,0.6239654,0,0,0,0.6239654,15.51912,0,0,0.09683395,0.6568058,0.6239654,0,0,6.469388,4.802824,0,0.5599717,-0.5599717,7.272365,51.94536,0.1048715,0.686362,0.07746716,0,4.899659
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6166422,36.17575,31.93392,0.1272555,0.1272555,0,0,0,0.1272555,484.5701,0,0,0.6166422,0.1339532,0.1272555,0,0,7.091579,4.242853,0.482689,0,0.482689,7.730284,55.21621,0.1047818,0.1399811,0.4933138,0,4.859495
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.774354,43.84821,31.04402,0.09459412,0.09459412,0,0,0,0.09459412,1875.755,0,0,1.774354,0.09957276,0.09459412,0,0,6.608891,4.677273,1.674781,0,1.674781,9.319121,66.56502,0.1044716,0.1040535,1.419483,0,6.451627
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.465877,43.26907,32.7297,1.899016,1.899016,0,0,0,1.899016,77.19141,0,0,1.465877,1.998964,1.899016,0,0,4.934109,6.184576,0,0.533087,-0.533087,8.757198,62.55129,0.1044716,2.088917,1.172702,0,7.650453
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.187812,53.67522,36.84552,0,0,0,0,0,0,0,0,0,2.187812,0,0,0,0,5.526428,5.651489,2.187812,0,2.187812,10.83274,77.37655,0.1040691,0,1.75025,0,7.839301
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.508172,71.71861,41.1068,0,0,0,0,0,0,0,0.1695563,0,3.508172,0,0,0,0,3.338616,7.62052,3.338616,0,3.338616,14.00003,100,0.1034608,0,2.806538,0,11.12869
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.359511,64.30718,44.78621,0.9899405,0.9899405,0,0,0,0.9899405,238.3488,1.317469,0,2.359511,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1034608,1.088935,1.887609,0,12.98479
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.366998,67.9957,47.89233,1.106294,1.106294,0,0,0,1.106294,213.9574,1.202478,0,2.366998,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1034608,1.216923,1.893599,0,12.99227
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.13008,69.05741,50.8273,2.226151,2.226151,0,0,0,2.226151,95.68446,4.440892E-16,0,2.13008,2.343316,2.226151,0,0,0,10.62527,0,0.2132362,-0.2132362,13.77526,98.3945,0.1034608,2.448766,1.704064,0,12.75535
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.85625,79.0278,52.70124,0,0,0,0,0,0,0,2.619321,0,2.85625,0,0,0,0,0.2369291,10.41204,0.2369291,0,0.2369291,14.00003,100,0.103418,0,2.285,0,13.26829
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.108052,71.88892,53.47135,1.342686,1.342686,0,0,0,1.342686,157.0026,0.6946985,0,2.108052,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.103418,1.476954,1.686441,0,12.73333
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9367858,61.8151,54.19868,1.432171,1.432171,0,0,0,1.432171,65.4102,0,0,0.9367858,1.507548,1.432171,0,0,0,10.62527,0,0.5707624,-0.5707624,13.39839,95.70261,0.103418,1.575388,0.7494286,0,11.56206
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3774444,56.42896,53.47135,1.894509,1.894509,0,0,0,1.894509,19.92307,0,0,0.3774444,1.99422,1.894509,0,0,0.6341804,10.05451,0,1.616776,-1.616776,11.69416,83.52955,0.103418,2.08396,0.3019555,0,10.43196
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02378755,51.444,51.2637,2.823226,2.823226,0,0,0,2.823226,0.8425662,0,0,0.02378755,2.971817,2.823226,0,0,2.430598,8.437737,0,2.948029,-2.948029,8.586665,61.3332,0.103418,3.105548,0.01903004,0,8.461524
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,49.04749,49.04749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.706185,5.489707,0,0,0,8.586665,61.3332,0.103418,0,0,0,5.489707
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,46.83129,46.83129,1.085715,1.085715,0,0,0,1.085715,0,0,0,0,1.142858,1.085715,0,0,5.706185,5.489707,0,1.142858,-1.142858,7.381987,52.72837,0.103418,1.194286,0,0,5.489707
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,44.64075,44.64075,1.519161,1.519161,0,0,0,1.519161,0,0,0,0,1.599116,1.519161,0,0,6.976027,4.346849,0,1.599116,-1.599116,5.696371,40.68828,0.103418,1.671077,0,0,4.346849
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,42.35609,42.35609,0.4723516,0.4723516,0,0,0,0.4723516,0,0,5.551115E-17,0,0.4972122,0.4723516,0,0,8.752824,2.747733,0,0.4972122,-0.4972122,5.172263,36.94466,0.103418,0.5195868,0,0,2.747733
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,40.49926,40.49926,0.2969381,0.2969381,0,0,0,0.2969381,0,0,5.551115E-17,0,0.3125664,0.2969381,0,0,9.305282,2.250521,0,0.3125664,-0.3125664,4.842789,34.59128,0.103418,0.3266319,0,0,2.250521
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,39.08739,39.08739,0.04742203,0.04742203,0,0,0,0.04742203,0,0,6.938894E-18,0,0.04991792,0.04742203,0,0,9.652577,1.937954,0,0.04991792,-0.04991792,4.790171,34.21544,0.103418,0.05216423,0,0,1.937954
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,37.58996,37.58996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.708042,1.888036,0,0,0,4.790171,34.21544,0.103418,0,0,0,1.888036
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,36.16953,36.16953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.708042,1.888036,0,0,0,4.790171,34.21544,0.103418,0,0,0,1.888036
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,35.09138,35.09138,0.6784194,0.6784194,0,0,0,0.6784194,0,0,1.110223E-16,0,0.7141257,0.6784194,0,0,9.708042,1.888036,0,0.7141257,-0.7141257,4.037416,28.83863,0.103418,0.7462614,0,0,1.888036
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,33.979,33.979,0.2166394,0.2166394,0,0,0,0.2166394,0,0,0,0,0.2280415,0.2166394,0,0,10.50152,1.173911,0,0.2280415,-0.2280415,3.797039,27.12165,0.103418,0.2383034,0,0,1.173911
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03582751,33.28846,33.0463,0,0,0,0,0,0,0,0,0,0.03582751,0,0,0,0,10.75489,0.9458692,0.03582751,0,0.03582751,3.831028,27.36443,0.1034115,0,0.028662,0,0.9816967
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9292766,38.71828,32.22485,0,0,0,0,0,0,0,0,0,0.9292766,0,0,0,0,10.71907,0.9781139,0.9292766,0,0.9292766,4.712617,33.66149,0.1032436,0,0.7434213,0,1.907391
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.763002,44.10356,31.36062,1.394561,1.394561,0,0,0,1.394561,126.4198,0,0,1.763002,1.467959,1.394561,0,0,9.78979,1.814463,0.2950429,0,0.2950429,4.99252,35.66079,0.1031904,1.534018,1.410402,0,3.577465
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.550139,52.51226,33.0463,0.4145409,0.4145409,0,0,0,0.4145409,615.1719,0,0,2.550139,0.4363589,0.4145409,0,0,9.494747,2.080002,2.11378,0,2.11378,6.997828,49.98439,0.102811,0.4559951,2.040112,0,4.630141
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.067491,62.16224,37.16212,0.4584213,0.4584213,0,0,0,0.4584213,669.1424,0,0,3.067491,0.4825487,0.4584213,0,0,7.380967,3.982404,2.584942,0,2.584942,9.45012,67.50072,0.1023507,0.5042634,2.453993,0,7.049895
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.345879,70.31197,41.41484,1.129378,1.129378,0,0,0,1.129378,296.2586,0,0,3.345879,1.188819,1.129378,0,0,4.796025,6.308852,2.15706,0,2.15706,11.49649,82.1176,0.1019698,1.242316,2.676703,0,9.654731
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.424819,75.90527,45.07714,0.4739115,0.4739115,0,0,0,0.4739115,722.6707,0.2870008,0,3.424819,0.4988542,0.4739115,0,0,2.638964,8.250206,2.638964,0,2.638964,14.00003,100,0.1015076,0.5213026,2.739856,0,11.67503
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.328157,78.83022,48.20037,0.7308795,0.7308795,0,0,0,0.7308795,455.3633,2.55881,0,3.328157,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1015076,0.8039674,2.662525,0,13.95343
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.062513,79.434,51.11823,0,0,0,0,0,0,0,3.062513,0,3.062513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015076,0,2.45001,0,13.68779
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.648194,77.03323,52.99217,1.167183,1.167183,0,0,0,1.167183,226.8877,1.419581,0,2.648194,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1015076,1.283901,2.118555,0,13.27347
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.075839,71.89988,53.76228,0.2276856,0.2276856,0,0,0,0.2276856,911.7129,1.83617,0,2.075839,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1015076,0.2504542,1.660671,0,12.70111
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.32669,65.50786,54.43827,2.181973,2.181973,0,0,0,2.181973,60.80231,0,0,1.32669,2.296813,2.181973,0,0,0,10.62527,0,0.9701235,-0.9701235,12.97743,92.69573,0.1015076,2.40017,1.061352,0,11.95196
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4248961,57.10703,53.76228,1.103276,1.103276,0,0,0,1.103276,38.51223,0,0,0.4248961,1.161343,1.103276,0,0,1.077915,9.65515,0,0.7364467,-0.7364467,12.20115,87.15086,0.1015076,1.213603,0.3399169,0,10.08005
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01843688,51.68604,51.54607,1.709796,1.709796,0,0,0,1.709796,1.078309,0,0,0.01843688,1.799785,1.709796,0,0,1.896189,8.918704,0,1.781348,-1.781348,10.32344,73.7387,0.1015076,1.880776,0.0147495,0,8.93714
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,49.33842,49.33842,3.379611,3.379611,1.25,0,0.50625,3.379611,0,0,4.440892E-16,0,2.241695,2.129611,0,0,3.875465,7.137355,0,2.241695,-2.241695,7.960485,56.86049,0.1015076,3.717571,0,5,7.137355
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,47.12222,47.12222,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.366238,4.89566,3.33,0,3.33,11.1196,79.42555,0.1020986,0,0,5,4.89566
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,44.93168,44.93168,2.858744,2.858744,5,0,1.53,2.858744,0,0,0,0,0,0,2.141256,2.034193,3.036238,7.89266,2.034193,0,2.034193,13.04941,93.20985,0.1028506,3.144619,0,5,7.89266
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,42.67269,42.67269,0.1616539,0.1616539,0,0,0,0.1616539,0,0,2.775558E-17,0,0.170162,0.1616539,0,0,1.002045,9.723433,0,0.170162,-0.170162,12.87004,91.92866,0.1028506,0.1778193,0,0,9.723433
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,40.7902,40.7902,0.3808945,0.3808945,0,0,0,0.3808945,0,0,0,0,0.4009416,0.3808945,0,0,1.191114,9.553271,0,0.4009416,-0.4009416,12.44741,88.90988,0.1028506,0.418984,0,0,9.553271
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,39.36977,39.36977,0.2260397,0.2260397,0,0,0,0.2260397,0,0,2.775558E-17,0,0.2379366,0.2260397,0,0,1.636605,9.15233,0,0.2379366,-0.2379366,12.1966,87.11841,0.1028506,0.2486437,0,0,9.15233
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,37.88089,37.88089,0.3092705,0.3092705,0,0,0,0.3092705,0,0,0,0,0.3255479,0.3092705,0,0,1.900979,8.914393,0,0.3255479,-0.3255479,11.85344,84.66729,0.1028506,0.3401976,0,0,8.914393
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,36.46046,36.46046,0.2321975,0.2321975,0,0,0,0.2321975,0,0,2.775558E-17,0,0.2444184,0.2321975,0,0,2.262698,8.588845,0,0.2444184,-0.2444184,11.5958,82.827,0.1028506,0.2554172,0,0,8.588845
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,35.37375,35.37375,0.7360057,0.7360057,0,0,0,0.7360057,0,0,0,0,0.7747429,0.7360057,0,0,2.534274,8.344427,0,0.7747429,-0.7747429,10.77915,76.9938,0.1028506,0.8096063,0,0,8.344427
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,34.26992,34.26992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.3951,7.569685,0,0,0,10.77915,76.9938,0.1028506,0,0,0,7.569685
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03331787,33.57994,33.35435,0.3029467,0.3029467,0,0,0,0.3029467,10.99793,0,5.551115E-17,0.03331787,0.3188912,0.3029467,0,0,3.3951,7.569685,0,0.2855734,-0.2855734,10.47813,74.84366,0.1028506,0.3332413,0.0266543,0,7.603002
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9138352,38.9267,32.5329,0.1832041,0.1832041,0,0,0,0.1832041,498.8073,0,0,0.9138352,0.1928464,0.1832041,0,0,3.712404,7.284111,0.7209888,0,0.7209888,11.16212,79.72929,0.1027245,0.2015245,0.7310682,0,8.197947
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.760894,44.4222,31.66866,0.1541931,0.1541931,0,0,0,0.1541931,1142.006,0,0,1.760894,0.1623085,0.1541931,0,0,2.991415,7.933001,1.598586,0,1.598586,12.67867,90.56178,0.1024462,0.1696124,1.408715,0,9.693895
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.546758,52.80681,33.32868,2.225824,2.225824,0,0,0,2.225824,114.4187,0,0,2.546758,2.342973,2.225824,0,0,1.392829,9.371728,0.2037854,0,0.2037854,12.872,91.94269,0.1024108,2.448406,2.037406,0,11.91849
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.062176,62.48274,37.47016,1.810133,1.810133,0,0,0,1.810133,169.1685,0,0,3.062176,1.905403,1.810133,0,0,1.189044,9.555135,1.156772,0,1.156772,13.96941,99.78132,0.1022104,1.991147,2.449741,0,12.61731
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.339111,70.63888,41.73144,0.7930736,0.7930736,0,0,0,0.7930736,421.0342,2.472026,0,3.339111,0.8348143,0.7930736,0,0,0.03227109,10.59623,0.03227109,0,0.03227109,14.00003,100,0.1022048,0.872381,2.671289,0,13.93534
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.417774,76.2014,45.36807,0,0,0,0,0,0,0,3.417774,0,3.417774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022048,0,2.734219,0,14.04305
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.321265,79.0938,48.46563,0.4343299,0.4343299,0,0,0,0.4343299,764.6873,2.864076,0,3.321265,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1022048,0.4777629,2.657012,0,13.94654
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.055137,79.70763,51.40061,2.012222,2.012222,0,0,0,2.012222,151.829,0.937009,0,3.055137,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1022048,2.213444,2.44411,0,13.68041
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.263413,84.72924,53.2831,0,0,0,0,0,0,0,3.263413,0,3.263413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022048,0,2.61073,0,13.88869
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.54242,77.09316,54.00187,1.193782,1.193782,0,0,0,1.193782,212.9718,1.285807,0,2.54242,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1022048,1.313161,2.033936,0,13.16769
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.600308,68.3562,54.7292,0,0,0,0,0,0,0,1.600308,0,1.600308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022048,0,1.280246,0,12.22558
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4192193,57.3064,54.00187,1.269698,1.269698,0,0,0,1.269698,33.01724,0,0,0.4192193,1.336524,1.269698,0,0,0,10.62527,0,0.917305,-0.917305,13.0331,93.09341,0.1022048,1.396668,0.3353755,0,11.04449
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.0192883,51.93233,51.78566,0,0,0,0,0,0,0,0,0,0.0192883,0,0,0,0,1.019228,9.707969,0.0192883,0,0.0192883,13.0514,93.22411,0.1022015,0,0.01543064,0,9.727258
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,49.6208,49.6208,2.327324,2.327324,0,0,0,2.327324,0,0,4.440892E-16,0,2.449815,2.327324,0,0,0.9999395,9.725328,0,2.449815,-2.449815,10.46907,74.77892,0.1022015,2.560056,0,0,9.725328
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,47.38748,47.38748,0.6341596,0.6341596,0,0,0,0.6341596,0,0,0,0,0.6675364,0.6341596,0,0,3.721956,7.275514,0,0.6675364,-0.6675364,9.765426,69.7529,0.1022015,0.6975756,0,0,7.275514
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,45.22261,45.22261,0.6318676,0.6318676,0,0,0,0.6318676,0,0,0,0,0.6651238,0.6318676,0,0,4.463663,6.607977,0,0.6651238,-0.6651238,9.064323,64.74504,0.1022015,0.6950544,0,0,6.607977
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,42.93795,42.93795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.20269,5.942853,0,0,0,9.064323,64.74504,0.1022015,0,0,0,5.942853
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,41.08113,41.08113,0.5701203,0.5701203,0,0,0,0.5701203,0,0,1.110223E-16,0,0.6001266,0.5701203,0,0,5.20269,5.942853,0,0.6001266,-0.6001266,8.431734,60.22655,0.1022015,0.6271323,0,0,5.942853
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,39.6607,39.6607,0.2008099,0.2008099,0,0,0,0.2008099,0,0,0,0,0.2113789,0.2008099,0,0,5.869497,5.342727,0,0.2113789,-0.2113789,8.208921,58.63504,0.1022015,0.2208909,0,0,5.342727
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,38.17182,38.17182,0.9221269,0.9221269,0,0,0,0.9221269,0,0,1.110223E-16,0,0.97066,0.9221269,0,0,6.104362,5.131348,0,0.97066,-0.97066,7.185756,51.32673,0.1022015,1.01434,0,0,5.131348
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,36.75139,36.75139,0.2366808,0.2366808,0,0,0,0.2366808,0,0,2.775558E-17,0,0.2491376,0.2366808,0,0,7.182873,4.160688,0,0.2491376,-0.2491376,6.923142,49.45092,0.1022015,0.2603488,0,0,4.160688
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,35.66468,35.66468,0.4788824,0.4788824,0,0,0,0.4788824,0,0,0,0,0.5040867,0.4788824,0,0,7.459693,3.911551,0,0.5040867,-0.5040867,6.391788,45.65554,0.1022015,0.5267707,0,0,3.911551
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,34.56086,34.56086,0.4207087,0.4207087,0,0,0,0.4207087,0,0,5.551115E-17,0,0.4428512,0.4207087,0,0,8.01979,3.407464,0,0.4428512,-0.4428512,5.924982,42.32121,0.1022015,0.4627795,0,0,3.407464
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03320863,33.87053,33.64528,0.2805833,0.2805833,0,0,0,0.2805833,11.83557,0,0,0.03320863,0.2953508,0.2805833,0,0,8.511847,2.964613,0,0.2621422,-0.2621422,5.64866,40.34749,0.1022015,0.3086416,0.02656691,0,2.997821
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7611465,38.12285,32.82383,0.8957866,0.8957866,0,0,0,0.8957866,84.96964,0,0,0.7611465,0.9429332,0.8957866,0,0,8.803115,2.70247,0,0.1817867,-0.1817867,5.457039,38.97878,0.1022015,0.9853652,0.6089172,0,3.463617
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.759272,44.69814,31.93392,1.02855,1.02855,0,0,0,1.02855,171.0439,0,0,1.759272,1.082684,1.02855,0,0,9.0051,2.520684,0.6765881,0,0.6765881,6.098907,43.56354,0.1020847,1.131405,1.407417,0,4.279955
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.543251,53.11012,33.61961,0.6002827,0.6002827,0,0,0,0.6002827,423.6755,0,0,2.543251,0.6318765,0.6002827,0,0,8.328512,3.129613,1.911374,0,1.911374,7.912196,56.51558,0.1017562,0.660311,2.034601,0,5.672864
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.057142,62.78534,37.76109,1.358508,1.358508,0,0,0,1.358508,225.0369,0,0,3.057142,1.430008,1.358508,0,0,6.417138,4.84985,1.627135,0,1.627135,9.455832,67.54152,0.1014782,1.494358,2.445714,0,7.906992
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.333395,70.91228,41.9967,1.461995,1.461995,0,0,0,1.461995,228.0032,0,0,3.333395,1.538942,1.461995,0,0,4.790003,6.314271,1.794453,0,1.794453,11.1582,79.70126,0.1011733,1.608194,2.666716,0,9.647666
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.410815,76.48739,45.65045,0.6426037,0.6426037,0,0,0,0.6426037,530.7805,0,0,3.410815,0.676425,0.6426037,0,0,2.995551,7.929279,2.73439,0,2.73439,13.75227,98.2303,0.1007123,0.7068641,2.728652,0,11.34009
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.314234,79.35564,48.73089,1.44782,1.44782,0,0,0,1.44782,228.9121,1.529054,0,3.314234,1.524021,1.44782,0,0,0.2611602,10.39023,0.2611602,0,0.2611602,14.00003,100,0.1006685,1.592602,2.651388,0,13.70446
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.048339,79.94427,51.64875,2.343298,2.343298,0,0,0,2.343298,130.0876,0.58171,0,3.048339,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1006685,2.577627,2.438671,0,13.67361
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.634293,77.52726,53.52269,2.73311,2.73311,0,0,0,2.73311,96.38448,0,0,2.634293,2.876958,2.73311,0,0,0,10.62527,0,0.2426642,-0.2426642,13.74424,98.17293,0.1006685,3.006421,2.107435,0,13.25957
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.063269,72.32577,54.24146,0.3679754,0.3679754,0,0,0,0.3679754,560.7083,1.406299,0,2.063269,0.3873425,0.3679754,0,0,0.2696268,10.38261,0.2696268,0,0.2696268,14.00003,100,0.1006233,0.4047729,1.650615,0,12.44588
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.314741,65.91942,54.91745,2.087158,2.087158,0,0,0,2.087158,62.99192,0,0,1.314741,2.197009,2.087158,0,0,0,10.62527,0,0.8822677,-0.8822677,13.07004,93.35722,0.1006233,2.295874,1.051793,0,11.94001
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4136919,57.50686,54.24146,0.8592935,0.8592935,0,0,0,0.8592935,48.14326,0,0,0.4136919,0.9045194,0.8592935,0,0,0.9802974,9.743007,0,0.4908275,-0.4908275,12.55266,89.66167,0.1006233,0.9452228,0.3309535,0,10.1567
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01607652,52.15624,52.03381,1.144437,1.144437,0,0,0,1.144437,1.404753,0,0,0.01607652,1.204671,1.144437,0,0,1.525661,9.252179,0,1.188594,-1.188594,11.29977,80.71248,0.1006233,1.258881,0.01286121,0,9.268255
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,49.86039,49.86039,2.440868,2.440868,0,0,0,2.440868,0,0,4.440892E-16,0,2.569335,2.440868,0,0,2.846322,8.063584,0,2.569335,-2.569335,8.591454,61.3674,0.1006233,2.684955,0,0,8.063584
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,47.62707,47.62707,1.493027,1.493027,0,0,0,1.493027,0,0,0,0,1.571607,1.493027,0,0,5.701138,5.49425,0,1.571607,-1.571607,6.934834,49.53443,0.1006233,1.64233,0,0,5.49425
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,45.4622,45.4622,3.007451,3.007451,0,0,0,3.007451,0,0,4.440892E-16,0,3.165737,3.007451,0,0,7.447368,3.922643,0,3.165737,-3.165737,3.597854,25.6989,0.1006233,3.308196,0,0,3.922643
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,43.19465,43.19465,0.4006493,0.4006493,0,0,0,0.4006493,0,0,5.551115E-17,0,0.4217361,0.4006493,0,0,10.96485,0.7569053,0,0.4217361,-0.4217361,3.153305,22.52356,0.1006233,0.4407142,0,0,0.7569053
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,41.32072,41.32072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43345,0.3351692,0,0,0,3.153305,22.52356,0.1006233,0,0,0,0.3351692
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,39.92596,39.92596,0.1788476,0.1788476,0,0,0,0.1788476,0,0,2.775558E-17,0,0.1882607,0.1788476,0,0,11.43345,0.3351692,0,0.1882607,-0.1882607,2.954861,21.10611,0.1006233,0.1967324,0,0,0.3351692
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,38.43708,38.43708,0.7834383,0.7834383,4.288702,0,1.335816,0.7834383,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.64263,0.1469085,3.33,0,3.33,6.113976,43.67117,0.1015947,0.8617821,0,5,0.1469085
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,37.03377,37.03377,0.5555307,0.5555307,4.060794,0,1.273597,0.5555307,0,0,0,0,0,0,3.505263,3.33,8.312629,3.143909,3.33,0,3.33,9.273091,66.23624,0.1024416,0.6110838,0,5,3.143909
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,35.95561,35.95561,0.4116652,0.4116652,3.916928,0,1.234321,0.4116652,0,0,0,0,0,0,3.505263,3.33,4.982628,6.140909,3.33,0,3.33,12.43221,88.8013,0.1032078,0.4528318,0,5,6.140909
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,34.84323,34.84323,0.2837669,0.2837669,0,0,0,0.2837669,0,0,0,0,0.298702,0.2837669,0,0,1.652629,9.137909,0,0.298702,-0.298702,12.11735,86.55231,0.1032078,0.3121436,0,0,9.137909
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03063312,34.11863,33.91054,0.317427,0.317427,0,0,0,0.317427,9.650447,0,0,0.03063312,0.3341337,0.317427,0,0,1.98452,8.839207,0,0.3035006,-0.3035006,11.79743,84.26719,0.1032078,0.3491697,0.0245065,0,8.86984
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9935133,40.09093,33.08909,0.07324515,0.07324515,0,0,0,0.07324515,1356.422,0,0,0.9935133,0.07710017,0.07324515,0,0,2.321743,8.535706,0.9164131,0,0.9164131,12.66682,90.47707,0.1030531,0.08056967,0.7948107,0,9.52922
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.757454,45.0005,32.22485,0.1573492,0.1573492,0,0,0,0.1573492,1116.913,0.1864939,0,1.757454,0.1656307,0.1573492,0,0,1.405329,9.360477,1.405329,0,1.405329,14.00003,100,0.1028168,0.1730841,1.405963,0,11.11793
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.540128,53.38735,33.88487,0.8263615,0.8263615,0,0,0,0.8263615,307.387,1.670273,0,2.540128,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1028168,0.9089976,2.032102,0,13.1654
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.052058,63.08744,38.05202,0,0,0,0,0,0,0,3.052058,0,3.052058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028168,0,2.441646,0,13.67733
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.327021,71.211,42.28763,1.812617,1.812617,0,0,0,1.812617,183.5479,1.419003,0,3.327021,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1028168,1.993879,2.661617,0,13.9523
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.404142,76.75442,45.91571,0,0,0,0,0,0,0,3.404142,0,3.404142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028168,0,2.723314,0,14.02942
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.307064,79.61573,48.99615,1.259678,1.259678,0,0,0,1.259678,262.5325,1.981087,0,3.307064,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1028168,1.385645,2.645651,0,13.93234
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.041565,80.17017,51.88834,2.496292,2.496292,0,0,0,2.496292,121.8433,0.4138891,0,3.041565,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1028168,2.745922,2.433252,0,13.66684
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.627546,77.74499,53.76228,1.735636,1.735636,0,0,0,1.735636,151.388,0.8005599,0,2.627546,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1028168,1.9092,2.102036,0,13.25282
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.056581,72.54433,54.48961,1.411131,1.411131,0,0,0,1.411131,145.7399,0.5711799,0,2.056581,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1028168,1.552244,1.645265,0,12.68186
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.308478,66.1224,55.15704,0.9684386,0.9684386,0,0,0,0.9684386,135.1121,0.2890685,0,1.308478,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1028168,1.065282,1.046782,0,11.93375
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4079238,57.66152,54.43827,2.087565,2.087565,0,0,0,2.087565,19.54065,0,0,0.4079238,2.197437,2.087565,0,0,0,10.62527,0,1.789513,-1.789513,12.11372,86.52637,0.1028168,2.296322,0.326339,0,11.0332
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01286316,52.3715,52.2734,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3594532,0,4.440892E-16,0.01286316,2.451089,2.328534,0,0,1.988348,8.835761,0,2.438226,-2.438226,9.5436,68.16843,0.1028168,3.936388,0.01029052,5,8.848624
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,50.05719,50.05719,1.608907,1.608907,5,0,1.53,1.608907,0,0,0,0,0,0,3.391093,3.221538,4.697488,6.397535,3.221538,0,3.221538,12.59982,89.99853,0.1039487,1.769798,0,5,6.397535
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,47.86666,47.86666,0.2906521,0.2906521,0,0,0,0.2906521,0,0,0,0,0.3059496,0.2906521,0,0,1.47595,9.29692,0,0.3059496,-0.3059496,12.27732,87.69497,0.1039487,0.3197173,0,0,9.29692
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,45.70179,45.70179,0.009536709,0.009536709,0,0,0,0.009536709,0,0,1.734723E-18,0,0.01003864,0.009536709,0,0,1.815894,8.99097,0,0.01003864,-0.01003864,12.26674,87.61938,0.1039487,0.01049038,0,0,8.99097
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,43.4428,43.4428,0.169921,0.169921,0,0,0,0.169921,0,0,0,0,0.1788642,0.169921,0,0,1.827048,8.980931,0,0.1788642,-0.1788642,12.0782,86.27267,0.1039487,0.1869131,0,0,8.980931
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,41.58598,41.58598,0.3525485,0.3525485,0,0,0,0.3525485,0,0,5.551115E-17,0,0.3711036,0.3525485,0,0,2.025786,8.802067,0,0.3711036,-0.3711036,11.68702,83.47855,0.1039487,0.3878033,0,0,8.802067
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,40.19122,40.19122,0.3196692,0.3196692,0,0,0,0.3196692,0,0,0,0,0.3364939,0.3196692,0,0,2.438123,8.430964,0,0.3364939,-0.3364939,11.33233,80.94502,0.1039487,0.3516361,0,0,8.430964
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,38.69378,38.69378,0.02751508,0.02751508,0,0,0,0.02751508,0,0,3.469447E-18,0,0.02896325,0.02751508,0,0,2.812005,8.094469,0,0.02896325,-0.02896325,11.3018,80.72695,0.1039487,0.03026659,0,0,8.094469
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,37.28191,37.28191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.844187,8.065506,0,0,0,11.3018,80.72695,0.1039487,0,0,0,8.065506
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,36.1952,36.1952,0.5962964,0.5962964,0,0,0,0.5962964,0,0,1.110223E-16,0,0.6276805,0.5962964,0,0,2.844187,8.065506,0,0.6276805,-0.6276805,10.64016,76.00101,0.1039487,0.655926,0,0,8.065506
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,35.09138,35.09138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.54161,7.437826,0,0,0,10.64016,76.00101,0.1039487,0,0,0,7.437826
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02482492,34.34467,34.1758,0.7162487,0.7162487,0,0,0,0.7162487,3.465964,0,1.110223E-16,0.02482492,0.753946,0.7162487,0,0,3.54161,7.437826,0,0.7291211,-0.7291211,9.871601,70.5113,0.1039487,0.7878736,0.01985994,0,7.462651
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7611038,38.6711,33.35435,0,0,0,0,0,0,0,0,0,0.7611038,0,0,0,0,4.351744,6.708704,0.7611038,0,0.7611038,10.59365,75.66876,0.1038205,0,0.6088831,0,7.469809
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.755942,45.27738,32.49011,0.7203551,0.7203551,0,0,0,0.7203551,243.7606,0,0,1.755942,0.7582685,0.7203551,0,0,3.59064,7.393698,0.9976736,0,0.9976736,11.54012,82.42929,0.1036529,0.7923906,1.404754,0,9.14964
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.537384,53.63846,34.12446,0.9711648,0.9711648,0,0,0,0.9711648,261.2722,0,0,2.537384,1.022279,0.9711648,0,0,2.592967,8.291604,1.515105,0,1.515105,12.97748,92.69609,0.1033993,1.068281,2.029907,0,10.82899
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.047906,63.33661,38.29161,2.164957,2.164957,0,0,0,2.164957,140.7836,0,0,3.047906,2.278902,2.164957,0,0,1.077862,9.655199,0.7690033,0,0.7690033,13.70702,97.90708,0.1032711,2.381453,2.438324,0,12.7031
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.321314,71.47366,42.54434,2.7198,2.7198,0,0,0,2.7198,122.1161,0.149508,0,3.321314,2.862948,2.7198,0,0,0.3088583,10.3473,0.3088583,0,0.3088583,14.00003,100,0.1032197,2.991781,2.657051,0,13.66862
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.397351,77.02001,46.18097,2.810765,2.810765,0,0,0,2.810765,120.8693,0.4386514,0,3.397351,2.958699,2.810765,0,0,0,10.62527,0,0,0,14.00003,100,0.1032197,3.091841,2.717881,0,14.02262
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.300351,79.84774,49.23574,2.436162,2.436162,0,0,0,2.436162,135.4734,0.73597,0,3.300351,2.564381,2.436162,0,0,0,10.62527,0,0,0,14.00003,100,0.1032197,2.679778,2.640281,0,13.92562
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.034632,80.3941,52.12793,0,0,0,0,0,0,0,3.034632,0,3.034632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032197,0,2.427706,0,13.65991
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.6214,77.91702,53.95909,0.5654634,0.5654634,0,0,0,0.5654634,463.5844,2.026175,0,2.6214,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1032197,0.6220097,2.09712,0,13.24667
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.050525,72.70011,54.67786,0,0,0,0,0,0,0,2.050525,0,2.050525,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032197,0,1.64042,0,12.6758
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.302381,66.28039,55.35384,0.5102131,0.5102131,0,0,0,0.5102131,255.2622,0.7653149,0,1.302381,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1032197,0.5612344,1.041905,0,11.92766
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4020007,57.80609,54.62652,0.5591635,0.5591635,0,0,0,0.5591635,71.89322,0,0,0.4020007,0.5885931,0.5591635,0,0,0,10.62527,0,0.1865925,-0.1865925,13.80334,98.59511,0.1032197,0.6150798,0.3216005,0,11.02728
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01114547,52.54675,52.46165,1.766424,1.766424,0,0,0,1.766424,0.6309622,0,2.220446E-16,0.01114547,1.859393,1.766424,0,0,0.207325,10.43868,0,1.848248,-1.848248,11.85512,84.67924,0.1032197,1.943066,0.008916372,0,10.44983
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,50.29678,50.29678,0.2576468,0.2576468,0,0,0,0.2576468,0,0,5.551115E-17,0,0.2712071,0.2576468,0,0,2.260934,8.590434,0,0.2712071,-0.2712071,11.56924,82.63727,0.1032197,0.2834114,0,0,8.590434
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,48.08058,48.08058,3.849057,3.849057,1.25,0,0.50625,3.849057,0,0,0,0,2.73585,2.599057,0,0,2.562275,8.319226,0,2.73585,-2.73585,8.685402,62.03846,0.1032197,4.233963,0,5,8.319226
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,45.91571,45.91571,0.1447864,0.1447864,3.65005,0,1.161463,0.1447864,0,0,0,0,0,0,3.505263,3.33,5.602108,5.583377,3.33,0,3.33,11.84452,84.60352,0.1038357,0.1592651,0,5,5.583377
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,43.65672,43.65672,0.4232857,0.4232857,0,0,0,0.4232857,0,0,5.551115E-17,0,0.4455639,0.4232857,0,0,2.272108,8.580378,0,0.4455639,-0.4455639,11.37485,81.24878,0.1038357,0.4656143,0,0,8.580378
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,41.7999,41.7999,0.3036716,0.3036716,0,0,0,0.3036716,0,0,0,0,0.3196543,0.3036716,0,0,2.767179,8.134813,0,0.3196543,-0.3196543,11.03791,78.84203,0.1038357,0.3340388,0,0,8.134813
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,40.40514,40.40514,0.4072376,0.4072376,0,0,0,0.4072376,0,0,0,0,0.4286712,0.4072376,0,0,3.12235,7.815159,0,0.4286712,-0.4286712,10.58605,75.61447,0.1038357,0.4479614,0,0,7.815159
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,38.94193,38.94193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.598652,7.386487,0,0,0,10.58605,75.61447,0.1038357,0,0,0,7.386487
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,37.47016,37.47016,0.03274467,0.03274467,0,0,0,0.03274467,0,0,6.938894E-18,0,0.03446808,0.03274467,0,0,3.598652,7.386487,0,0.03446808,-0.03446808,10.54972,75.35496,0.1038357,0.03601914,0,0,7.386487
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,36.40912,36.40912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.63695,7.35202,0,0,0,10.54972,75.35496,0.1038357,0,0,0,7.35202
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,35.30529,35.30529,0.4150394,0.4150394,0,0,0,0.4150394,0,0,0,0,0.4368836,0.4150394,0,0,3.63695,7.35202,0,0.4368836,-0.4368836,10.0892,72.06556,0.1038357,0.4565434,0,0,7.35202
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02579414,34.56542,34.38972,0.3827903,0.3827903,0,0,0,0.3827903,6.738451,0,5.551115E-17,0.02579414,0.4029371,0.3827903,0,0,4.122376,6.915136,0,0.377143,-0.377143,9.691655,69.22597,0.1038357,0.4210693,0.02063531,0,6.94093
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7614652,38.89494,33.56827,0.2556387,0.2556387,0,0,0,0.2556387,297.8678,0,0,0.7614652,0.2690933,0.2556387,0,0,4.541423,6.537993,0.4923719,0,0.4923719,10.15876,72.56243,0.1037538,0.2812025,0.6091722,0,7.299458
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.754984,45.50276,32.70403,0.1397999,0.1397999,0,0,0,0.1397999,1255.355,0,0,1.754984,0.1471578,0.1397999,0,0,4.049052,6.981128,1.607826,0,1.607826,11.68408,83.45753,0.1034873,0.1537798,1.403987,0,8.736112
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.535015,53.8634,34.33838,2.065525,2.065525,0,0,0,2.065525,122.7298,0,0,2.535015,2.174237,2.065525,0,0,2.441225,8.428171,0.3607774,0,0.3607774,12.02634,85.90227,0.1034277,2.272078,2.028012,0,10.96319
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.043694,63.58521,38.5312,0.2693577,0.2693577,0,0,0,0.2693577,1129.982,0.6797121,0,3.043694,0.2835345,0.2693577,0,0,2.080448,8.752872,2.080448,0,2.080448,14.00003,100,0.1030853,0.2962935,2.434956,0,11.79657
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.316271,71.70023,42.76681,2.013166,2.013166,0,0,0,2.013166,164.7292,1.19715,0,3.316271,2.119122,2.013166,0,0,0,10.62527,0,0,0,14.00003,100,0.1030853,2.214482,2.653017,0,13.94155
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.391647,77.23149,46.39489,0.9941959,0.9941959,0,0,0,0.9941959,341.1448,2.345125,0,3.391647,1.046522,0.9941959,0,0,0,10.62527,0,0,0,14.00003,100,0.1030853,1.093615,2.713318,0,14.01692
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.294493,80.0341,49.43255,2.408229,2.408229,0,0,0,2.408229,136.8015,0.7595155,0,3.294493,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1030853,2.649052,2.635595,0,13.91977
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.028642,80.56349,52.31618,1.558306,1.558306,0,0,0,1.558306,194.3548,1.38832,0,3.028642,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1030853,1.714136,2.422913,0,13.65392
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.615234,78.07826,54.14734,1.856459,1.856459,0,0,0,1.856459,140.8722,0.6610666,0,2.615234,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1030853,2.042105,2.092187,0,13.24051
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.044166,72.86259,54.87466,3.66614,3.66614,1.25,0,0.50625,3.66614,55.758,0,0,2.044166,2.543305,2.41614,0,0,0,10.62527,0,0.4991387,-0.4991387,13.47389,96.24187,0.1030853,4.032753,1.635333,5,12.66944
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.296523,66.3848,55.49931,0.8568017,0.8568017,0,0,0,0.8568017,151.3213,0,0,1.296523,0.9018965,0.8568017,0,0,0.5545985,10.12614,0.3946267,0,0.3946267,13.84827,98.91599,0.1030206,0.9424819,1.037219,0,11.42266
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3958868,57.95778,54.82332,1.6237,1.6237,0,0,0,1.6237,24.38177,0,0,0.3958868,1.709158,1.6237,0,0,0.1599718,10.4813,0,1.313271,-1.313271,12.46396,89.02808,0.1030206,1.78607,0.3167095,0,10.87719
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009773437,52.73317,52.65845,0,0,0,0,0,0,0,0,0,0.009773437,0,0,0,0,1.619162,9.168029,0.009773437,0,0.009773437,12.47323,89.09431,0.103019,0,0.00781875,0,9.177802
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,50.49359,50.49359,1.937497,1.937497,0,0,0,1.937497,0,0,2.220446E-16,0,2.03947,1.937497,0,0,1.609388,9.176825,0,2.03947,-2.03947,10.32344,73.73869,0.103019,2.131247,0,0,9.176825
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,48.27738,48.27738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.875467,7.137354,0,0,0,10.32344,73.73869,0.103019,0,0,0,7.137354
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,46.11251,46.11251,1.25682,1.25682,0,0,0,1.25682,0,0,2.220446E-16,0,1.322968,1.25682,0,0,3.875467,7.137354,0,1.322968,-1.322968,8.928906,63.77778,0.103019,1.382502,0,0,7.137354
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,43.84497,43.84497,0.6703365,0.6703365,0,0,0,0.6703365,0,0,1.110223E-16,0,0.7056174,0.6703365,0,0,5.345431,5.814386,0,0.7056174,-0.7056174,8.185121,58.46503,0.103019,0.7373702,0,0,5.814386
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,41.9967,41.9967,0.08267542,0.08267542,0,0,0,0.08267542,0,0,1.387779E-17,0,0.08702676,0.08267542,0,0,6.12945,5.108769,0,0.08702676,-0.08702676,8.093387,57.80979,0.103019,0.09094296,0,0,5.108769
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,40.61906,40.61906,0.664856,0.664856,0,0,0,0.664856,0,0,1.110223E-16,0,0.6998484,0.664856,0,0,6.226147,5.021742,0,0.6998484,-0.6998484,7.355681,52.54048,0.103019,0.7313416,0,0,5.021742
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,39.13018,39.13018,0.2500648,0.2500648,0,0,0,0.2500648,0,0,0,0,0.2632261,0.2500648,0,0,7.003756,4.321894,0,0.2632261,-0.2632261,7.078217,50.55859,0.103019,0.2750713,0,0,4.321894
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,37.68408,37.68408,0.5183945,0.5183945,0,0,0,0.5183945,0,0,0,0,0.5456784,0.5183945,0,0,7.29623,4.058668,0,0.5456784,-0.5456784,6.503021,46.45006,0.103019,0.5702339,0,0,4.058668
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,36.60593,36.60593,0.2405407,0.2405407,0,0,0,0.2405407,0,0,2.775558E-17,0,0.2532007,0.2405407,0,0,7.902539,3.512989,0,0.2532007,-0.2532007,6.236124,44.54366,0.103019,0.2645947,0,0,3.512989
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,35.49355,35.49355,0.6585378,0.6585378,0,0,0,0.6585378,0,0,0,0,0.6931977,0.6585378,0,0,8.183873,3.259788,0,0.6931977,-0.6931977,5.50543,39.32442,0.103019,0.7243916,0,0,3.259788
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02353799,34.74703,34.58652,0.2964996,0.2964996,0,0,0,0.2964996,7.938622,0,5.551115E-17,0.02353799,0.3121049,0.2964996,0,0,8.954093,2.566591,0,0.2885669,-0.2885669,5.201253,37.15174,0.103019,0.3261496,0.01883039,0,2.590129
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7620041,39.10238,33.76508,0.3620341,0.3620341,0,0,0,0.3620341,210.4785,0,0,0.7620041,0.3810886,0.3620341,0,0,9.274723,2.278024,0.3809155,0,0.3809155,5.562622,39.73293,0.1029566,0.3982376,0.6096032,0,3.040028
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.754237,45.71121,32.90084,1.637337,1.637337,0,0,0,1.637337,107.1397,0,0,1.754237,1.723512,1.637337,0,0,8.893807,2.620848,0.03072501,0,0.03072501,5.59177,39.94114,0.1029516,1.80107,1.40339,0,4.375085
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.5325,54.09692,34.56086,0,0,0,0,0,0,0,0,0,2.5325,0,0,0,0,8.863082,2.6485,2.5325,0,2.5325,7.99431,57.1021,0.1025388,0,2.026,0,5.181
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.040409,63.78078,38.71945,1.77007,1.77007,0,0,0,1.77007,171.7677,0,0,3.040409,1.863232,1.77007,0,0,6.330582,4.927751,1.177177,0,1.177177,9.111079,65.079,0.1023481,1.947077,2.432327,0,7.968159
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.311321,71.91695,42.98073,0.7569682,0.7569682,0,0,0,0.7569682,437.4452,0,0,3.311321,0.7968087,0.7569682,0,0,5.153405,5.98721,2.514512,0,2.514512,11.49655,82.11808,0.1019431,0.832665,2.649057,0,9.298531
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.38562,77.45026,46.61737,2.315196,2.315196,0,0,0,2.315196,146.2347,0,0,3.38562,2.437048,2.315196,0,0,2.638893,8.250271,0.948572,0,0.948572,12.39645,88.54589,0.1017911,2.546715,2.708496,0,11.63589
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.288692,80.20989,49.6208,2.121009,2.121009,0,0,0,2.121009,155.0532,0,0,3.288692,2.232641,2.121009,0,0,1.69032,9.103986,1.056051,0,1.056051,13.39831,95.702,0.1016225,2.33311,2.630954,0,12.39268
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.022308,80.73965,52.51299,1.502969,1.502969,0,0,0,1.502969,201.0892,0.8059663,0,3.022308,1.582073,1.502969,0,0,0.6342691,10.05443,0.6342691,0,0.6342691,14.00003,100,0.1015214,1.653266,2.417846,0,13.07674
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.608739,78.24619,54.34414,0.2878835,0.2878835,0,0,0,0.2878835,906.1786,2.305704,0,2.608739,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1015214,0.3166719,2.086992,0,13.23401
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.03844,72.96233,55.01157,1.138416,1.138416,0,0,0,1.138416,179.0593,0.840107,0,2.03844,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1015214,1.252257,1.630751,0,12.66371
