Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.155752,83.48952,53.37723,0.8529446,0.8529446,0,0,0,0.8529446,369.9832,2.257915,0,3.155752,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1030057,0.938239,2.524602,0,13.78103
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.887192,83.65912,56.07261,0,0,0,0,0,0,0,2.887192,0,2.887192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030057,0,2.309753,0,13.51247
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.156507,89.19246,57.66418,1.927377,1.927377,0,0,0,1.927377,163.7722,1.12769,0,3.156507,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1030057,2.120115,2.525206,0,13.78178
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.469682,81.37384,58.19469,2.750708,2.750708,0,0,0,2.750708,89.78352,0,0,2.469682,2.895482,2.750708,0,0,0,10.62527,0,0.4257997,-0.4257997,13.5512,96.79406,0.1030057,3.025779,1.975746,0,13.09496
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.160461,68.57076,58.67388,2.583246,2.583246,0,0,0,2.583246,44.92257,0,0,1.160461,2.719207,2.583246,0,0,0.4731108,10.19947,0,1.558746,-1.558746,11.90813,85.05792,0.1030057,2.841571,0.9283686,0,11.35993
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3524942,60.79222,57.94655,0,0,0,0,0,0,0,0,0,0.3524942,0,0,0,0,2.205051,8.640729,0.3524942,0,0.3524942,12.24254,87.44653,0.1029604,0,0.2819953,0,8.993223
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,55.92715,55.92715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.852556,8.957973,0,0,0,12.24254,87.44653,0.1029604,0,0,0,8.957973
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,53.95909,53.95909,1.593244,1.593244,0,0,0,1.593244,0,0,0,0,1.677099,1.593244,0,0,1.852556,8.957973,0,1.677099,-1.677099,10.47472,74.81929,0.1029604,1.752568,0,0,8.957973
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,51.83701,51.83701,2.791161,2.791161,0,0,0,2.791161,0,0,4.440892E-16,0,2.938064,2.791161,0,0,3.715999,7.280875,0,2.938064,-2.938064,7.37773,52.69796,0.1029604,3.070277,0,0,7.280875
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,49.52667,49.52667,2.827745,2.827745,0,0,0,2.827745,0,0,0,0,2.976574,2.827745,0,0,6.980515,4.342811,0,2.976574,-2.976574,4.240146,30.2867,0.1029604,3.110519,0,0,4.342811
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,47.19067,47.19067,0.2293693,0.2293693,0,0,0,0.2293693,0,0,2.775558E-17,0,0.2414414,0.2293693,0,0,10.28782,1.366237,0,0.2414414,-0.2414414,3.985644,28.46883,0.1029604,0.2523063,0,0,1.366237
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,45.38519,45.38519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.55609,1.124796,0,0,0,3.985644,28.46883,0.1029604,0,0,0,1.124796
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,44.0161,44.0161,0.564762,0.564762,0,0,0,0.564762,0,0,0,0,0.5944864,0.564762,0,0,10.55609,1.124796,0,0.5944864,-0.5944864,3.359001,23.99281,0.1029604,0.6212382,0,0,1.124796
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,42.54434,42.54434,0.5699925,0.5699925,4.075256,0,1.277545,0.5699925,0,0,0,0,0,0,3.505263,3.33,11.21663,0.5303093,3.33,0,3.33,6.518116,46.55788,0.1035995,0.6269917,0,5,0.5303093
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,41.17525,41.17525,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.886628,3.527309,3.33,0,3.33,9.677232,69.12294,0.1040192,0,0,5,3.527309
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,40.13988,40.13988,0.2821266,0.2821266,3.78739,0,1.198957,0.2821266,0,0,0,0,0,0,3.505263,3.33,4.556628,6.524309,3.33,0,3.33,12.83635,91.68801,0.1045411,0.3103393,0,5,6.524309
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,39.03605,39.03605,0.6306353,0.6306353,0,0,0,0.6306353,0,0,0,0,0.6638266,0.6306353,0,0,1.226628,9.521309,0,0.6638266,-0.6638266,12.13661,86.68991,0.1045411,0.6936988,0,0,9.521309
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,38.05202,38.05202,0.1049271,0.1049271,0,0,0,0.1049271,0,0,1.387779E-17,0,0.1104496,0.1049271,0,0,1.964213,8.857483,0,0.1104496,-0.1104496,12.02019,85.85831,0.1045411,0.1154198,0,0,8.857483
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7821745,42.93655,37.3247,0.2475713,0.2475713,0,0,0,0.2475713,315.9391,0,0,0.7821745,0.2606013,0.2475713,0,0,2.086935,8.747033,0.5215731,0,0.5215731,12.515,89.39265,0.1044739,0.2723284,0.6257396,0,9.529207
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.7403,49.55758,36.52892,2.294422,2.294422,0,0,0,2.294422,75.84917,0,0,1.7403,2.415181,2.294422,0,0,1.565361,9.216449,0,0.6748812,-0.6748812,11.80361,84.31132,0.1044739,2.523865,1.39224,0,10.95675
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.483504,57.92479,38.26594,0.3215933,0.3215933,0,0,0,0.3215933,772.2499,0,0,2.483504,0.3385193,0.3215933,0,0,2.315229,8.541568,2.144985,0,2.144985,13.83852,98.84637,0.1041985,0.3537527,1.986803,0,11.02507
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.955009,67.77281,42.71547,3.338705,3.338705,1.25,0,0.50625,3.338705,88.50766,0.5861282,0,2.955009,2.198637,2.088705,0,0,0.1702445,10.47205,0.1702445,0,0.1702445,14.00003,100,0.1041767,3.672575,2.364007,5,13.42706
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.195845,75.95035,47.17356,0.6895399,0.6895399,0,0,0,0.6895399,463.475,2.470014,0,3.195845,0.7258315,0.6895399,0,0,0,10.62527,0,0,0,14.00003,100,0.1041767,0.7584939,2.556676,0,13.82112
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.876646,89.6388,50.77596,2.281494,2.281494,0,0,0,2.281494,169.917,1.475073,0,3.876646,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1041767,2.509643,3.101316,0,14.50192
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.147299,83.64166,53.57403,1.686028,1.686028,0,0,0,1.686028,186.6694,1.372532,0,3.147299,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1041767,1.854631,2.517839,0,13.77257
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.879369,83.74942,56.21808,1.307306,1.307306,0,0,0,1.307306,220.2521,1.503257,0,2.879369,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1041767,1.438037,2.303495,0,13.50464
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.466597,80.86943,57.80964,0.535134,0.535134,0,0,0,0.535134,460.9308,1.903298,0,2.466597,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1041767,0.5886474,1.973277,0,13.09187
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.89688,75.33299,58.3316,1.44719,1.44719,0,0,0,1.44719,131.0733,0.3735219,0,1.89688,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1041767,1.591909,1.517504,0,12.52215
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.428373,71.23945,58.81934,1.271975,1.271975,0,0,0,1.271975,112.2956,0.08945148,0,1.428373,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1041767,1.399173,1.142698,0,12.05365
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4103748,61.41936,58.09201,2.29782,2.29782,0,0,0,2.29782,17.85931,0,0,0.4103748,2.418757,2.29782,0,0,0,10.62527,0,2.008383,-2.008383,11.88301,84.87845,0.1041767,2.527601,0.3282998,0,11.03565
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,56.07261,56.07261,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,2.741804,2.604713,0,0,2.231536,8.616892,0,2.741804,-2.741804,8.992892,64.23482,0.1041767,2.865185,0,0,8.616892
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,54.14734,54.14734,2.108431,2.108431,0,0,0,2.108431,0,0,4.440892E-16,0,2.219401,2.108431,0,0,5.277985,5.875088,0,2.219401,-2.219401,6.653438,47.52446,0.1041767,2.319274,0,0,5.875088
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,51.98247,51.98247,3.926343,3.926343,1.25,0,0.50625,3.926343,0,0,4.440892E-16,0,2.817204,2.676343,0,0,7.743986,3.655687,0,2.817204,-2.817204,3.683845,26.31312,0.1041767,4.318978,0,5,3.655687
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,49.72348,49.72348,1.84707,1.84707,5,0,1.53,1.84707,0,0,0,0,0,0,3.15293,2.995284,10.87421,0.8384832,2.995284,0,2.995284,6.52542,46.61005,0.1049654,2.031777,0,5,0.8384832
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,47.3618,47.3618,0.134241,0.134241,3.639504,0,1.158585,0.134241,0,0,0,0,0,0,3.505263,3.33,7.878929,3.534238,3.33,0,3.33,9.684535,69.17512,0.1054229,0.1476651,0,5,3.534238
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,45.53065,45.53065,0.4994109,0.4994109,4.004674,0,1.258276,0.4994109,0,0,0,0,0,0,3.505263,3.33,4.548929,6.531239,3.33,0,3.33,12.84365,91.74018,0.1060111,0.549352,0,5,6.531239
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,44.18724,44.18724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218929,9.528238,0,0,0,12.84365,91.74018,0.1060111,0,0,0,9.528238
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,42.71547,42.71547,0.2717303,0.2717303,0,0,0,0.2717303,0,0,0,0,0.2860319,0.2717303,0,0,1.218929,9.528238,0,0.2860319,-0.2860319,12.54215,89.58659,0.1060111,0.2989033,0,0,9.528238
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,41.34639,41.34639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.536742,9.242207,0,0,0,12.54215,89.58659,0.1060111,0,0,0,9.242207
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,40.31102,40.31102,0.2893191,0.2893191,0,0,0,0.2893191,0,0,5.551115E-17,0,0.3045464,0.2893191,0,0,1.536742,9.242207,0,0.3045464,-0.3045464,12.22113,87.29359,0.1060111,0.318251,0,0,9.242207
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,39.18152,39.18152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.875127,8.93766,0,0,0,12.22113,87.29359,0.1060111,0,0,0,8.93766
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,38.2146,38.2146,0.0002376698,0.0002376698,0,0,0,0.0002376698,0,0,2.710505E-20,0,0.0002501788,0.0002376698,0,0,1.875127,8.93766,0,0.0002501788,-0.0002501788,12.22086,87.2917,0.1060111,0.0002614368,0,0,8.93766
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8562047,43.66734,37.49583,0.1436919,0.1436919,0,0,0,0.1436919,595.8616,0,0,0.8562047,0.1512546,0.1436919,0,0,1.875405,8.93741,0.7049501,0,0.7049501,12.88964,92.06866,0.1059205,0.1580611,0.6849638,0,9.793614
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.001891,51.95003,36.72572,0.3658929,0.3658929,0,0,0,0.3658929,547.1248,0.4462858,0,2.001891,0.3851504,0.3658929,0,0,1.170455,9.571865,1.170455,0,1.170455,14.00003,100,0.1057703,0.4024822,1.601513,0,11.57376
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.480315,58.11297,38.45419,0,0,0,0,0,0,0,2.480315,0,2.480315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057703,0,1.984252,0,13.10559
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.949276,67.98475,42.93795,0,0,0,0,0,0,0,2.949276,0,2.949276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057703,0,2.359421,0,13.57455
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.188167,76.1678,47.41315,0.5031615,0.5031615,0,0,0,0.5031615,633.627,2.658523,0,3.188167,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1057703,0.5534776,2.550534,0,13.81344
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.242837,81.48628,51.02411,0.6263661,0.6263661,0,0,0,0.6263661,517.7224,2.583505,0,3.242837,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1057703,0.6890027,2.59427,0,13.86811
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.137751,83.836,53.81362,0,0,0,0,0,0,0,3.137751,0,3.137751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057703,0,2.510201,0,13.76303
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.869468,83.93441,56.45767,0.9723164,0.9723164,0,0,0,0.9723164,295.1167,1.845977,0,2.869468,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1057703,1.069548,2.295574,0,13.49474
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.457525,80.99529,57.99789,3.085099,3.085099,1.25,0,0.50625,3.085099,79.65791,0.5258422,0,2.457525,1.931683,1.835099,0,0,0,10.62527,0,0,0,14.00003,100,0.1057703,3.393609,1.96602,5,13.0828
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.464722,81.66145,58.47707,1.566044,1.566044,0,0,0,1.566044,157.3852,0.8162541,0,2.464722,1.648468,1.566044,0,0,0,10.62527,0,0,0,14.00003,100,0.1057703,1.722649,1.971778,0,13.09
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.143272,68.77205,59.00759,3.225439,3.225439,1.25,0,0.50625,3.225439,35.44548,0,0,1.143272,2.079409,1.975439,0,0,0,10.62527,0,0.9361368,-0.9361368,13.01325,92.95162,0.1057703,3.547982,0.9146178,5,11.76855
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4265499,61.70279,58.23748,1.193527,1.193527,0,0,0,1.193527,35.73861,0,2.220446E-16,0.4265499,1.256344,1.193527,0,0,1.040152,9.689137,0,0.8297943,-0.8297943,12.13857,86.70392,0.1057703,1.31288,0.3412399,0,10.11569
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,56.26942,56.26942,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,2.984164,2.834955,0,0,1.962146,8.859343,0,2.984164,-2.984164,8.992989,64.2355,0.1057703,3.118451,0,0,8.859343
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,54.2928,54.2928,1.318163,1.318163,0,0,0,1.318163,0,0,2.220446E-16,0,1.38754,1.318163,0,0,5.277883,5.875179,0,1.38754,-1.38754,7.530393,53.78841,0.1057703,1.449979,0,0,5.875179
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,52.17072,52.17072,1.374255,1.374255,0,0,0,1.374255,0,0,2.220446E-16,0,1.446584,1.374255,0,0,6.819594,4.48764,0,1.446584,-1.446584,6.00556,42.89677,0.1057703,1.51168,0,0,4.48764
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,49.86039,49.86039,0.2516028,0.2516028,0,0,0,0.2516028,0,0,5.551115E-17,0,0.2648451,0.2516028,0,0,8.426909,3.041056,0,0.2648451,-0.2648451,5.726389,40.90269,0.1057703,0.2767631,0,0,3.041056
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,47.53294,47.53294,0.5349132,0.5349132,0,0,0,0.5349132,0,0,1.110223E-16,0,0.5630665,0.5349132,0,0,8.721182,2.776211,0,0.5630665,-0.5630665,5.132864,36.66325,0.1057703,0.5884045,0,0,2.776211
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,45.70179,45.70179,0.1350741,0.1350741,0,0,0,0.1350741,0,0,2.775558E-17,0,0.1421833,0.1350741,0,0,9.346811,2.213144,0,0.1421833,-0.1421833,4.98299,35.59272,0.1057703,0.1485815,0,0,2.213144
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,44.34982,44.34982,0.5969907,0.5969907,0,0,0,0.5969907,0,0,0,0,0.6284112,0.5969907,0,0,9.504792,2.070961,0,0.6284112,-0.6284112,4.320587,30.86127,0.1057703,0.6566898,0,0,2.070961
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,42.86094,42.86094,0.6373998,0.6373998,0,0,0,0.6373998,0,0,1.110223E-16,0,0.6709471,0.6373998,0,0,10.20303,1.44255,0,0.6709471,-0.6709471,3.613346,25.80956,0.1057703,0.7011397,0,0,1.44255
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,41.51752,41.51752,0.7007768,0.7007768,4.20604,0,1.313249,0.7007768,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.94852,0.7716026,3.33,0,3.33,6.772461,48.37463,0.1064271,0.7708544,0,5,0.7716026
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,40.48215,40.48215,0.3437405,0.3437405,3.849004,0,1.215778,0.3437405,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.618524,3.768603,3.33,0,3.33,9.931577,70.9397,0.1069486,0.3781146,0,5,3.768603
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,39.3441,39.3441,0.07281955,0.07281955,3.578083,0,1.141817,0.07281955,0,0,0,0,0,0,3.505263,3.33,4.288524,6.765603,3.33,0,3.33,13.09069,93.50476,0.1073676,0.0801015,0,5,6.765603
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,38.38574,38.38574,0.1290367,0.1290367,0,0,0,0.1290367,0,0,2.775558E-17,0,0.1358281,0.1290367,0,0,0.9585239,9.762603,0,0.1358281,-0.1358281,12.94752,92.48208,0.1073676,0.1419404,0,0,9.762603
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2909979,39.7303,37.68408,0.3712494,0.3712494,0,0,0,0.3712494,78.3834,0,0,0.2909979,0.3907889,0.3712494,0,0,1.109444,9.626775,0,0.09979095,-0.09979095,12.84233,91.73073,0.1073676,0.4083744,0.2327983,0,9.917772
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.802821,50.4748,36.89686,1.812849,1.812849,0,0,0,1.812849,99.44687,0,0,1.802821,1.908262,1.812849,0,0,1.220323,9.526983,0,0.1054405,-0.1054405,12.73118,90.93684,0.1073676,1.994134,1.442257,0,11.32981
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.773216,61.08434,38.651,2.425858,2.425858,0,0,0,2.425858,114.319,0,0,2.773216,2.553535,2.425858,0,0,1.337479,9.421543,0.2196812,0,0.2196812,12.93959,92.42547,0.1073393,2.668444,2.218573,0,12.19476
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.944083,68.1605,43.1262,0.6178818,0.6178818,0,0,0,0.6178818,476.48,1.175883,0,2.944083,0.6504019,0.6178818,0,0,1.117798,9.619256,1.117798,0,1.117798,14.00003,100,0.107196,0.67967,2.355267,0,12.56334
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.770566,83.61616,47.60139,1.086507,1.086507,0,0,0,1.086507,347.0355,2.626874,0,3.770566,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.107196,1.195158,3.016453,0,14.39584
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.233898,81.6901,51.2637,1.981596,1.981596,0,0,0,1.981596,163.1966,1.148007,0,3.233898,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.107196,2.179756,2.587119,0,13.85917
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.639958,90.86021,54.00187,1.173583,1.173583,0,0,0,1.173583,310.1578,2.404608,0,3.639958,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.107196,1.290941,2.911967,0,14.26523
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.648401,81.54384,56.65447,0,0,0,0,0,0,0,2.648401,0,2.648401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107196,0,2.118721,0,13.27367
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.424098,80.85457,58.19469,1.365878,1.365878,0,0,0,1.365878,177.4755,0.9863322,0,2.424098,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.107196,1.502466,1.939279,0,13.04937
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.441299,71.20303,58.67388,0.6255947,0.6255947,0,0,0,0.6255947,230.3885,0.7827778,0,1.441299,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.107196,0.6881542,1.153039,0,12.06657
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.088781,68.48418,59.2044,1.891069,1.891069,0,0,0,1.891069,57.57488,0,2.220446E-16,1.088781,1.990599,1.891069,0,0,0,10.62527,0,0.9018183,-0.9018183,13.04943,93.21001,0.107196,2.080176,0.8710247,0,11.71406
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4514744,62.11254,58.43428,0,0,0,0,0,0,0,0,0,0.4514744,0,0,0,0,1.00202,9.723455,0.4514744,0,0.4514744,13.47773,96.26934,0.1071382,0,0.3611795,0,10.17493
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,56.45767,56.45767,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,1.764053,1.67585,0,0,0.5505459,10.12978,0,1.764053,-1.764053,11.61826,82.9874,0.1071382,1.843435,0,0,10.12978
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,54.48961,54.48961,0.3452456,0.3452456,0,0,0,0.3452456,0,0,5.551115E-17,0,0.3634165,0.3452456,0,0,2.510604,8.36573,0,0.3634165,-0.3634165,11.23518,80.25116,0.1071382,0.3797702,0,0,8.36573
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,52.36753,52.36753,0.9552204,0.9552204,0,0,0,0.9552204,0,0,2.220446E-16,0,1.005495,0.9552204,0,0,2.9144,8.002314,0,1.005495,-1.005495,10.1753,72.68057,0.1071382,1.050743,0,0,8.002314
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,50.05719,50.05719,2.387127,2.387127,0,0,0,2.387127,0,0,0,0,2.512765,2.387127,0,0,4.031617,6.996819,0,2.512765,-2.512765,7.526613,53.76141,0.1071382,2.62584,0,0,6.996819
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,47.67841,47.67841,0.1902182,0.1902182,0,0,0,0.1902182,0,0,2.775558E-17,0,0.2002297,0.1902182,0,0,6.823579,4.484053,0,0.2002297,-0.2002297,7.315552,52.25384,0.1071382,0.20924,0,0,4.484053
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,45.84726,45.84726,0.2489637,0.2489637,0,0,0,0.2489637,0,0,2.775558E-17,0,0.2620671,0.2489637,0,0,7.046056,4.283823,0,0.2620671,-0.2620671,7.039309,50.28068,0.1071382,0.2738601,0,0,4.283823
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,44.49529,44.49529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.337242,4.021757,0,0,0,7.039309,50.28068,0.1071382,0,0,0,4.021757
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,43.03207,43.03207,0.6733156,0.6733156,0,0,0,0.6733156,0,0,1.110223E-16,0,0.7087532,0.6733156,0,0,7.337242,4.021757,0,0.7087532,-0.7087532,6.292218,44.94432,0.1071382,0.7406471,0,0,4.021757
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,41.6801,41.6801,0.1959352,0.1959352,0,0,0,0.1959352,0,0,2.775558E-17,0,0.2062476,0.1959352,0,0,8.124745,3.313003,0,0.2062476,-0.2062476,6.074814,43.39144,0.1071382,0.2155287,0,0,3.313003
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,40.64473,40.64473,0.3765587,0.3765587,0,0,0,0.3765587,0,0,0,0,0.3963776,0.3765587,0,0,8.353909,3.106756,0,0.3963776,-0.3963776,5.656995,40.40702,0.1071382,0.4142146,0,0,3.106756
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,39.51524,39.51524,0.2076511,0.2076511,0,0,0,0.2076511,0,0,2.775558E-17,0,0.2185801,0.2076511,0,0,8.794329,2.710378,0,0.2185801,-0.2185801,5.426591,38.76129,0.1071382,0.2284162,0,0,2.710378
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,38.57399,38.57399,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0.3067242,0.291388,0,0,9.037196,2.491798,0,0.3067242,-0.3067242,5.103276,36.4519,0.1071382,0.3205268,0,0,2.491798
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.04951,45.53639,37.88089,0,0,0,0,0,0,0,0,0,1.04951,0,0,0,0,9.378,2.185074,1.04951,0,1.04951,6.098928,43.56369,0.107004,0,0.8396081,0,3.234584
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.736917,50.16592,37.11078,3.158947,3.158947,1.25,0,0.50625,3.158947,54.98405,0,0,1.736917,2.009418,1.908947,0,0,8.32849,3.129633,0,0.2725007,-0.2725007,5.811687,41.51197,0.107004,3.474842,1.389534,5,4.86655
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.473499,58.49517,38.83925,3.928708,3.928708,5,0,1.53,3.928708,62.95961,0,0,2.473499,0,0,1.071292,1.017727,8.631269,2.857132,3.491226,0,3.491226,9.123755,65.16956,0.107793,4.321579,1.978799,5,5.330631
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.938281,68.36118,43.34012,0.3100896,0.3100896,2.627733,0,0.8823712,0.3100896,947.5587,0,0,2.938281,0,0,2.317644,2.201762,5.140042,5.999236,5.140042,0,5.140042,14.00003,100,0.1076322,0.3410985,2.350625,5,8.937517
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.173576,76.54568,47.84099,2.616728,2.616728,0,0,0,2.616728,121.2803,0.4191263,0,3.173576,2.75445,2.616728,0,0,0,10.62527,0,0,0,14.00003,100,0.1076322,2.8784,2.538861,0,13.79885
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.224843,81.89232,51.50329,1.078676,1.078676,0,0,0,1.078676,298.9631,2.089395,0,3.224843,1.135448,1.078676,0,0,0,10.62527,0,0,0,14.00003,100,0.1076322,1.186544,2.579874,0,13.85012
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.11948,84.16718,54.24146,2.350745,2.350745,0,0,0,2.350745,132.7018,0.6450121,0,3.11948,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1076322,2.585819,2.495584,0,13.74475
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.851298,84.2036,56.84272,3.757442,3.757442,1.25,0,0.50625,3.757442,75.88401,0.2118849,0,2.851298,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1076322,4.133186,2.281038,5,13.47657
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.438933,81.25181,58.38295,0.7844771,0.7844771,0,0,0,0.7844771,310.8992,1.613168,0,2.438933,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1076322,0.8629249,1.951147,0,13.06421
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.869787,75.66209,58.86213,0.9336568,0.9336568,0,0,0,0.9336568,200.265,0.8869907,0,1.869787,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1076322,1.027022,1.49583,0,12.49506
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.125449,69.02225,59.39265,2.276715,2.276715,0,0,0,2.276715,49.43302,0,0,1.125449,2.396542,2.276715,0,0,0,10.62527,0,1.271093,-1.271093,12.66018,90.42966,0.1076322,2.504386,0.9003591,0,11.75072
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4221316,62.06048,58.62254,0.4184741,0.4184741,0,0,0,0.4184741,100.874,0,0,0.4221316,0.440499,0.4184741,0,0,1.412325,9.354181,0,0.01836741,-0.01836741,12.64082,90.29137,0.1076322,0.4603215,0.3377053,0,9.776313
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,56.60313,56.60313,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0.8731775,0.8295186,0,0,1.432734,9.335814,0,0.8731775,-0.8731775,11.72041,83.71703,0.1076322,0.9124705,0,0,9.335814
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,54.67786,54.67786,2.984025,2.984025,0,0,0,2.984025,0,0,4.440892E-16,0,3.141078,2.984025,0,0,2.402931,8.462637,0,3.141078,-3.141078,8.40942,60.06717,0.1076322,3.282427,0,0,8.462637
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,52.51299,52.51299,3.035373,3.035373,1.25,0,0.50625,3.035373,0,0,0,0,1.87934,1.785373,0,0,5.893018,5.321558,0,1.87934,-1.87934,6.428422,45.91721,0.1076322,3.33891,0,5,5.321558
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,50.20266,50.20266,1.999416,1.999416,5,0,1.53,1.999416,0,0,0,0,0,0,3.000584,2.850555,7.981174,3.442218,2.850555,0,2.850555,9.132696,65.23341,0.1083422,2.199358,0,5,3.442218
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,47.84099,47.84099,0.6733405,0.6733405,4.178604,0,1.305759,0.6733405,0,0,0,0,0,0,3.505263,3.33,5.130619,6.007717,3.33,0,3.33,12.29181,87.79848,0.1089605,0.7406746,0,5,6.007717
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,46.00983,46.00983,0.5066049,0.5066049,0,0,0,0.5066049,0,0,0,0,0.5332683,0.5066049,0,0,1.800619,9.004718,0,0.5332683,-0.5332683,11.7297,83.78339,0.1089605,0.5572653,0,0,9.004718
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,44.66642,44.66642,0.4907085,0.4907085,0,0,0,0.4907085,0,0,1.110223E-16,0,0.5165353,0.4907085,0,0,2.393139,8.471449,0,0.5165353,-0.5165353,11.18522,79.89428,0.1089605,0.5397794,0,0,8.471449
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,43.19465,43.19465,0.02483972,0.02483972,0,0,0,0.02483972,0,0,3.469447E-18,0,0.02614708,0.02483972,0,0,2.967067,7.954914,0,0.02614708,-0.02614708,11.15766,79.69741,0.1089605,0.0273237,0,0,7.954914
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,41.85124,41.85124,0.3322863,0.3322863,0,0,0,0.3322863,0,0,5.551115E-17,0,0.3497751,0.3322863,0,0,2.996119,7.928767,0,0.3497751,-0.3497751,10.78896,77.06387,0.1089605,0.365515,0,0,7.928767
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,40.81586,40.81586,0.1397632,0.1397632,0,0,0,0.1397632,0,0,0,0,0.1471191,0.1397632,0,0,3.384758,7.578992,0,0.1471191,-0.1471191,10.63389,75.95618,0.1089605,0.1537395,0,0,7.578992
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,39.71204,39.71204,0.650317,0.650317,0,0,0,0.650317,0,0,0,0,0.6845441,0.650317,0,0,3.548224,7.431872,0,0.6845441,-0.6845441,9.912314,70.8021,0.1089605,0.7153487,0,0,7.431872
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,38.74512,38.74512,0.6811863,0.6811863,0,0,0,0.6811863,0,0,1.110223E-16,0,0.7170382,0.6811863,0,0,4.308829,6.747328,0,0.7170382,-0.7170382,9.156489,65.40337,0.1089605,0.749305,0,0,6.747328
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7871041,43.72762,38.05202,0,0,0,0,0,0,0,0,0,0.7871041,0,0,0,0,5.105538,6.03029,0.7871041,0,0.7871041,9.903202,70.73701,0.1088601,0,0.6296833,0,6.817394
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.735856,50.34433,37.28191,0.09810732,0.09810732,0,0,0,0.09810732,1769.344,0,0,1.735856,0.1032709,0.09810732,0,0,4.318434,6.738684,1.632585,0,1.632585,11.45201,81.7999,0.1086524,0.107918,1.388685,0,8.47454
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.469479,58.71522,39.06173,1.404599,1.404599,0,0,0,1.404599,175.8138,0,0,2.469479,1.478525,1.404599,0,0,2.685848,8.208011,0.9909536,0,0.9909536,12.39211,88.51489,0.1085267,1.545059,1.975583,0,10.67749
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.93187,68.58678,43.57971,0,0,0,0,0,0,0,1.236975,0,2.93187,0,0,0,0,1.694895,9.099869,1.694895,0,1.694895,14.00003,100,0.1083124,0,2.345496,0,12.03174
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.165541,76.75867,48.08058,1.752961,1.752961,0,0,0,1.752961,180.5825,1.320319,0,3.165541,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1083124,1.928257,2.532433,0,13.79082
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.215673,82.09295,51.74288,0.7304791,0.7304791,0,0,0,0.7304791,440.2143,2.446748,0,3.215673,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1083124,0.803527,2.572539,0,13.84095
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.109403,84.36548,54.48961,0,0,0,0,0,0,0,3.109403,0,3.109403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083124,0,2.487523,0,13.73468
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.841083,84.38413,57.08231,1.893376,1.893376,0,0,0,1.893376,150.0538,0.8480557,0,2.841083,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1083124,2.082714,2.272866,0,13.46636
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.429424,81.38259,58.57975,2.153461,2.153461,0,0,0,2.153461,112.8148,0.1626228,0,2.429424,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1083124,2.368807,1.943539,0,13.0547
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.859805,75.83352,59.10172,1.164453,1.164453,0,0,0,1.164453,159.7149,0.6340649,0,1.859805,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1083124,1.280898,1.487844,0,12.48508
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.116427,69.15074,59.58945,0,0,0,0,0,0,0,1.116427,0,1.116427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083124,0,0.8931417,0,11.7417
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,58.81934,58.81934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083124,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,56.79994,56.79994,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1083124,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,54.87466,54.87466,2.199076,2.199076,0,0,0,2.199076,0,0,4.440892E-16,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1083124,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,52.70124,52.70124,3.552754,3.552754,1.25,0,0.50625,3.552754,0,0,4.440892E-16,0,2.423951,2.302754,0,0,4.323936,6.733732,0,2.423951,-2.423951,7.342913,52.44928,0.1083124,3.908029,0,5,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,50.39091,50.39091,2.224612,2.224612,5,0,1.53,2.224612,0,0,0,0,0,0,2.775388,2.636618,7.017215,4.309781,2.636618,0,2.636618,9.844229,70.31578,0.1089585,2.447074,0,5,4.309781
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,47.98645,47.98645,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.380597,6.682737,3.33,0,3.33,13.00334,92.88084,0.1093302,0,0,5,6.682737
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,46.1553,46.1553,0.7832751,0.7832751,0,0,0,0.7832751,0,0,1.110223E-16,0,0.8245001,0.7832751,0,0,1.050597,9.679737,0,0.8245001,-0.8245001,12.13424,86.673,0.1093302,0.8616026,0,0,9.679737
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,44.81189,44.81189,0.2856542,0.2856542,0,0,0,0.2856542,0,0,5.551115E-17,0,0.3006886,0.2856542,0,0,1.966708,8.855237,0,0.3006886,-0.3006886,11.81729,84.40906,0.1093302,0.3142196,0,0,8.855237
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,43.34012,43.34012,0.2952924,0.2952924,0,0,0,0.2952924,0,0,5.551115E-17,0,0.3108341,0.2952924,0,0,2.300807,8.554548,0,0.3108341,-0.3108341,11.48964,82.06872,0.1093302,0.3248217,0,0,8.554548
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,42.02237,42.02237,0.5754125,0.5754125,0,0,0,0.5754125,0,0,1.110223E-16,0,0.6056973,0.5754125,0,0,2.646178,8.243714,0,0.6056973,-0.6056973,10.85118,77.50829,0.1093302,0.6329537,0,0,8.243714
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,40.987,40.987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1093302,0,0,0,7.638017
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,39.84895,39.84895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1093302,0,0,0,7.638017
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,38.89059,38.89059,0.2691293,0.2691293,0,0,0,0.2691293,0,0,5.551115E-17,0,0.283294,0.2691293,0,0,3.319175,7.638017,0,0.283294,-0.283294,10.55256,75.37531,0.1093302,0.2960423,0,0,7.638017
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7902434,43.9198,38.2146,0.279271,0.279271,0,0,0,0.279271,282.9665,0,0,0.7902434,0.2939695,0.279271,0,0,3.633946,7.354722,0.4962739,0,0.4962739,11.02337,78.7382,0.1092675,0.3071982,0.6321947,0,8.144966
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.734792,50.51338,37.44449,1.18079,1.18079,0,0,0,1.18079,146.918,0,0,1.734792,1.242936,1.18079,0,0,3.137672,7.801369,0.4918554,0,0.4918554,11.48999,82.07117,0.1092054,1.298869,1.387833,0,9.536161
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.466253,58.87335,39.2243,3.685483,3.685483,1.25,0,0.50625,3.685483,66.91804,0,0,2.466253,2.563666,2.435483,0,0,2.645817,8.24404,0,0.09741335,-0.09741335,11.3873,81.33772,0.1092054,4.054031,1.973002,5,10.71029
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.926158,68.7674,43.77651,1.543383,1.543383,0,0,0,1.543383,189.5937,0,0,2.926158,1.624614,1.543383,0,0,2.754054,8.146626,1.301544,0,1.301544,12.62206,90.15736,0.1090414,1.697722,2.340927,0,11.07278
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.157762,76.95265,48.30305,0.6787425,0.6787425,0,0,0,0.6787425,465.2372,0.9907868,0,3.157762,0.7144657,0.6787425,0,0,1.45251,9.318016,1.45251,0,1.45251,14.00003,100,0.1088589,0.7466167,2.52621,0,12.47578
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.207575,82.23939,51.93113,2.272848,2.272848,0,0,0,2.272848,141.1258,0.8151033,0,3.207575,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1088589,2.500133,2.56606,0,13.83285
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.100576,84.50088,54.67786,0.4167977,0.4167977,0,0,0,0.4167977,743.9044,2.661842,0,3.100576,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1088589,0.4584775,2.480461,0,13.72585
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.831656,84.51954,57.27912,4.358904,4.358904,1.25,0,0.50625,4.358904,64.96256,0,0,2.831656,3.272531,3.108904,0,0,0,10.62527,0,0.4408749,-0.4408749,13.53531,96.68056,0.1088589,4.794795,2.265325,5,13.45693
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.419093,81.55582,58.81934,0.4472449,0.4472449,0,0,0,0.4472449,540.8878,1.458448,0,2.419093,0.4707841,0.4472449,0,0,0.489861,10.1844,0.489861,0,0.489861,14.00003,100,0.1087975,0.4919694,1.935274,0,12.60349
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.850298,75.96072,59.29852,0,0,0,0,0,0,0,1.850298,0,1.850298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087975,0,1.480239,0,12.47557
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.107422,69.27006,59.7777,1.161693,1.161693,0,0,0,1.161693,95.32825,0,0,1.107422,1.222835,1.161693,0,0,0,10.62527,0,0.1154132,-0.1154132,13.87837,99.13103,0.1087975,1.277862,0.8859373,0,11.7327
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,59.00759,59.00759,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,1.537849,1.460956,0,0,0.1282369,10.50986,0,1.537849,-1.537849,12.25734,87.55223,0.1087975,1.607052,0,0,10.50986
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,56.98819,56.98819,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,3.183267,3.024103,0,0,1.836958,8.972013,0,3.183267,-3.183267,8.901879,63.58472,0.1087975,3.326514,0,0,8.972013
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,55.01157,55.01157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.37392,5.788746,0,0,0,8.901879,63.58472,0.1087975,0,0,0,5.788746
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,52.84671,52.84671,1.705884,1.705884,0,0,0,1.705884,0,0,2.220446E-16,0,1.795667,1.705884,0,0,5.37392,5.788746,0,1.795667,-1.795667,7.00908,50.06475,0.1087975,1.876472,0,0,5.788746
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,50.53637,50.53637,2.006093,2.006093,0,0,0,2.006093,0,0,0,0,2.111676,2.006093,0,0,7.369106,3.993078,0,2.111676,-2.111676,4.783177,34.16549,0.1087975,2.206702,0,0,3.993078
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,48.13192,48.13192,0.3798414,0.3798414,0,0,0,0.3798414,0,0,5.551115E-17,0,0.399833,0.3798414,0,0,9.715413,1.881402,0,0.399833,-0.399833,4.361717,31.15506,0.1087975,0.4178255,0,0,1.881402
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,46.30077,46.30077,0.5526953,0.5526953,0,0,0,0.5526953,0,0,1.110223E-16,0,0.5817845,0.5526953,0,0,10.15967,1.481569,0,0.5817845,-0.5817845,3.748462,26.77467,0.1087975,0.6079649,0,0,1.481569
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,44.95735,44.95735,0.1480712,0.1480712,0,0,0,0.1480712,0,0,0,0,0.1558644,0.1480712,0,0,10.8061,0.8997845,0,0.1558644,-0.1558644,3.584166,25.60114,0.1087975,0.1628783,0,0,0.8997845
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,43.48558,43.48558,0.4910105,0.4910105,0,0,0,0.4910105,0,0,5.551115E-17,0,0.5168531,0.4910105,0,0,10.97928,0.7439201,0,0.5168531,-0.5168531,3.039355,21.70964,0.1087975,0.5401115,0,0,0.7439201
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,42.15928,42.15928,0.5208438,0.5208438,4.026107,0,1.264127,0.5208438,0,8.881784E-16,0,0,0,0,3.505263,3.33,11.55356,0.227067,3.33,0,3.33,6.198471,44.2747,0.1093478,0.5729282,0,5,0.227067
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,41.13247,41.13247,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.223563,3.224067,3.33,0,3.33,9.357586,66.83977,0.1097134,0,0,5,3.224067
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,39.99442,39.99442,0.4570621,0.4570621,3.962325,0,1.246715,0.4570621,0,0,0,0,0,0,3.505263,3.33,4.893564,6.221067,3.33,0,3.33,12.5167,89.40483,0.1102341,0.5027683,0,5,6.221067
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,39.06173,39.06173,0.3375206,0.3375206,0,0,0,0.3375206,0,0,5.551115E-17,0,0.3552848,0.3375206,0,0,1.563563,9.218067,0,0.3552848,-0.3552848,12.1422,86.72981,0.1102341,0.3712726,0,0,9.218067
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.043327,45.99276,38.36007,0.04867108,0.04867108,0,0,0,0.04867108,2143.628,0,0,1.043327,0.05123271,0.04867108,0,0,1.958324,8.862782,0.9920942,0,0.9920942,13.08338,93.45254,0.1101098,0.05353818,0.8346615,0,9.906109
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.733547,50.6903,37.61563,1.89494,1.89494,0,0,0,1.89494,91.48297,0,0,1.733547,1.994673,1.89494,0,0,0.9662302,9.755667,0,0.2611262,-0.2611262,12.80813,91.48647,0.1101098,2.084434,1.386838,0,11.48921
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.462784,59.03913,39.39544,1.382254,1.382254,0,0,0,1.382254,178.1716,0,0,2.462784,1.455004,1.382254,0,0,1.25637,9.494541,1.00778,0,1.00778,13.76419,98.31548,0.1099837,1.520479,1.970227,0,11.95732
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.920491,68.93798,43.96476,2.15418,2.15418,0,0,0,2.15418,135.5732,0.4043432,0,2.920491,2.267558,2.15418,0,0,0.2485903,10.40154,0.2485903,0,0.2485903,14.00003,100,0.1099527,2.369598,2.336393,0,13.32203
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.150613,77.11012,48.4913,2.110766,2.110766,0,0,0,2.110766,149.264,0.9287541,0,3.150613,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1099527,2.321842,2.52049,0,13.77589
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.198182,82.4369,52.17072,1.995261,1.995261,0,0,0,1.995261,160.2889,1.097907,0,3.198182,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1099527,2.194787,2.558546,0,13.82346
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.091451,84.64355,54.87466,0.05126851,0.05126851,0,0,0,0.05126851,6029.922,3.037484,0,3.091451,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1099527,0.05639536,2.473161,0,13.71673
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.82231,84.64486,57.46737,1.509668,1.509668,0,0,0,1.509668,186.9491,1.233186,0,2.82231,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1099527,1.660635,2.257848,0,13.44758
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.409566,81.67564,59.00759,2.83713,2.83713,0,0,0,2.83713,84.92972,0,4.440892E-16,2.409566,2.986452,2.83713,0,0,0,10.62527,0,0.5768862,-0.5768862,13.39194,95.6565,0.1099527,3.120843,1.927653,0,13.03484
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.840732,76.08714,59.49533,2.306159,2.306159,0,0,0,2.306159,79.81805,0,0,1.840732,2.427536,2.306159,0,0,0.6409847,10.04839,0,0.5868047,-0.5868047,12.77339,91.23832,0.1099527,2.536775,1.472585,0,11.88912
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.473634,72.89359,59.92317,1.424141,1.424141,0,0,0,1.424141,103.4753,0,0,1.473634,1.499096,1.424141,0,0,1.29299,9.461583,0,0.02546155,-0.02546155,12.74655,91.04662,0.1099527,1.566555,1.178907,0,10.93522
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,59.15306,59.15306,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,1.314171,1.248462,0,0,1.32128,9.436122,0,1.314171,-1.314171,11.36129,81.15193,0.1099527,1.373309,0,0,9.436122
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,57.17644,57.17644,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,3.505263,3.33,0,0,2.781471,8.121951,0,3.505263,-3.505263,7.666421,54.76004,0.1099527,5.597997,0,5,8.121951
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,55.20838,55.20838,3.224496,3.224496,5,0,1.53,3.224496,0,0,0,0,0,0,1.775504,1.686729,6.676208,4.616688,1.686729,0,1.686729,9.266593,66.18982,0.1103528,3.546945,0,5,4.616688
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,52.99217,52.99217,2.536973,2.536973,5,0,1.53,2.536973,0,0,0,0,0,0,2.463027,2.339875,4.989478,6.134744,2.339875,0,2.339875,11.48639,82.04551,0.1109054,2.790671,0,5,6.134744
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,50.68184,50.68184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.649603,8.240632,0,0,0,11.48639,82.04551,0.1109054,0,0,0,8.240632
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,48.27738,48.27738,0.2895138,0.2895138,0,0,0,0.2895138,0,0,0,0,0.3047514,0.2895138,0,0,2.649603,8.240632,0,0.3047514,-0.3047514,11.16516,79.75097,0.1109054,0.3184652,0,0,8.240632
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,46.42056,46.42056,0.1502236,0.1502236,0,0,0,0.1502236,0,0,2.775558E-17,0,0.15813,0.1502236,0,0,2.988215,7.93588,0,0.15813,-0.15813,10.99847,78.56037,0.1109054,0.1652459,0,0,7.93588
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,45.07714,45.07714,0.3478005,0.3478005,0,0,0,0.3478005,0,0,5.551115E-17,0,0.3661057,0.3478005,0,0,3.163916,7.77775,0,0.3661057,-0.3661057,10.61257,75.80389,0.1109054,0.3825805,0,0,7.77775
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,43.60538,43.60538,0.4321418,0.4321418,0,0,0,0.4321418,0,0,5.551115E-17,0,0.4548862,0.4321418,0,0,3.5707,7.411644,0,0.4548862,-0.4548862,10.13307,72.37894,0.1109054,0.475356,0,0,7.411644
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,42.28763,42.28763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.076129,6.956758,0,0,0,10.13307,72.37894,0.1109054,0,0,0,6.956758
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,41.26937,41.26937,0.4259776,0.4259776,0,0,0,0.4259776,0,0,0,0,0.4483975,0.4259776,0,0,4.076129,6.956758,0,0.4483975,-0.4483975,9.66042,69.00286,0.1109054,0.4685754,0,0,6.956758
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,40.13988,40.13988,0.2656224,0.2656224,0,0,0,0.2656224,0,0,0,0,0.2796025,0.2656224,0,0,4.574348,6.508361,0,0.2796025,-0.2796025,9.365693,66.89767,0.1109054,0.2921846,0,0,6.508361
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,39.20719,39.20719,0.1940253,0.1940253,0,0,0,0.1940253,0,0,2.775558E-17,0,0.2042371,0.1940253,0,0,4.885018,6.228758,0,0.2042371,-0.2042371,9.150409,65.35993,0.1109054,0.2134278,0,0,6.228758
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.051046,46.20519,38.50554,0.9622911,0.9622911,0,0,0,0.9622911,109.2233,0,0,1.051046,1.012938,0.9622911,0,0,5.111948,6.024521,0.03810809,0,0.03810809,9.186561,65.61816,0.1109007,1.05852,0.8408369,0,7.075567
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.732204,50.86642,37.78676,2.009185,2.009185,0,0,0,2.009185,86.21425,0,0,1.732204,2.114932,2.009185,0,0,5.07384,6.058818,0,0.3827278,-0.3827278,8.783131,62.73652,0.1109007,2.210104,1.385763,0,7.791022
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.459201,59.20382,39.56657,2.124119,2.124119,0,0,0,2.124119,115.7751,0,0,2.459201,2.235915,2.124119,0,0,5.499093,5.676091,0.2232864,0,0.2232864,8.994959,64.24957,0.1108727,2.336531,1.967361,0,8.135292
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.914541,69.11597,44.16157,1.814091,1.814091,0,0,0,1.814091,160.6612,0,0,2.914541,1.90957,1.814091,0,0,5.275806,5.877048,1.004971,0,1.004971,9.948358,71.05956,0.1107469,1.9955,2.331633,0,8.79159
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.14316,77.27487,48.68811,0.02039997,0.02039997,0,0,0,0.02039997,15407.67,0,0,3.14316,0.02147365,0.02039997,0,0,4.270835,6.781523,3.121686,0,3.121686,12.90985,92.21303,0.1103581,0.02243997,2.514528,0,9.924683
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.189665,82.58906,52.36753,0.9608939,0.9608939,0,0,0,0.9608939,331.9477,1.029048,0,3.189665,1.011467,0.9608939,0,0,1.149149,9.591041,1.149149,0,1.149149,14.00003,100,0.1102156,1.056983,2.551732,0,12.7807
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.082417,84.776,55.06291,0.543544,0.543544,0,0,0,0.543544,567.0961,2.510265,0,3.082417,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1102156,0.5978984,2.465934,0,13.70769
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.812698,84.77765,57.66418,1.655585,1.655585,0,0,0,1.655585,169.8915,1.069977,0,2.812698,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1102156,1.821143,2.250158,0,13.43797
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.400694,81.75088,59.15306,0.3751618,0.3751618,0,0,0,0.3751618,639.909,2.005787,0,2.400694,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1102156,0.4126779,1.920555,0,13.02597
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.155614,79.5862,59.63224,1.247139,1.247139,0,0,0,1.247139,172.8448,0.8428365,0,2.155614,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1102156,1.371853,1.724491,0,12.78089
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.156904,70.0407,60.06863,0.5846292,0.5846292,0,0,0,0.5846292,197.8868,0.5415048,0,1.156904,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1102156,0.6430922,0.9255232,0,11.78218
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,59.29852,59.29852,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1102156,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,57.3219,57.3219,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1102156,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,55.35384,55.35384,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.104728,6.931019,3.33,0,3.33,13.26506,94.75021,0.1105705,0,0,5,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,53.18898,53.18898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7747276,9.92802,0,0,0,13.26506,94.75021,0.1105705,0,0,0,9.92802
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,50.8273,50.8273,0.6546418,0.6546418,0,0,0,0.6546418,0,0,0,0,0.6890967,0.6546418,0,0,0.7747276,9.92802,0,0.6890967,-0.6890967,12.53868,89.56186,0.1105705,0.720106,0,0,9.92802
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,48.44852,48.44852,0.1212692,0.1212692,0,0,0,0.1212692,0,0,1.387779E-17,0,0.1276518,0.1212692,0,0,1.54039,9.238923,0,0.1276518,-0.1276518,12.40413,88.60074,0.1105705,0.1333962,0,0,9.238923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,46.59169,46.59169,0.1781926,0.1781926,0,0,0,0.1781926,0,0,2.775558E-17,0,0.1875712,0.1781926,0,0,1.682226,9.111271,0,0.1875712,-0.1875712,12.20641,87.18848,0.1105705,0.1960119,0,0,9.111271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,45.24828,45.24828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890638,8.923699,0,0,0,12.20641,87.18848,0.1105705,0,0,0,8.923699
