Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,43.75084,43.75084,0.6185346,0.6185346,0,0,0,0.6185346,0,0,0,0,0.651089,0.6185346,0,0,1.890638,8.923699,0,0.651089,-0.651089,11.5201,82.28629,0.1105705,0.680388,0,0,8.923699
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,42.45021,42.45021,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.614071,8.272611,0,0.04959071,-0.04959071,11.46783,81.9129,0.1105705,0.05182229,0,0,8.272611
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,41.41484,41.41484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669171,8.22302,0,0,0,11.46783,81.9129,0.1105705,0,0,0,8.22302
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,40.28535,40.28535,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.669171,8.22302,0,0.6398478,-0.6398478,10.79337,77.09535,0.1105705,0.668641,0,0,8.22302
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,39.3441,39.3441,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.380113,7.583172,0,0.1777261,-0.1777261,10.60603,75.75722,0.1105705,0.1857238,0,0,7.583172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9627963,45.72527,38.69378,0.162678,0.162678,0,0,0,0.162678,591.8415,0,0,0.9627963,0.1712401,0.162678,0,0,3.577587,7.405446,0.7915562,0,0.7915562,11.35697,81.12103,0.1104726,0.1789459,0.770237,0,8.368242
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.301087,55.91841,37.94934,0.3981145,0.3981145,0,0,0,0.3981145,577.9963,0,0,2.301087,0.4190679,0.3981145,0,0,2.786031,8.117846,1.882019,0,1.882019,13.14241,93.87415,0.1102407,0.437926,1.84087,0,10.41893
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.455243,59.3848,39.75483,0,0,0,0,0,0,0,1.551232,0,2.455243,0,0,0,0,0.9040112,9.811664,0.9040112,0,0.9040112,14.00003,100,0.1101296,0,1.964194,0,12.26691
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.908634,69.28391,44.34982,0.2642834,0.2642834,0,0,0,0.2642834,1100.574,2.63044,0,2.908634,0.2781931,0.2642834,0,0,0,10.62527,0,0,0,14.00003,100,0.1101296,0.2907117,2.326907,0,13.53391
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.135777,77.42941,48.87636,0.6478688,0.6478688,0,0,0,0.6478688,484.0143,2.45381,0,3.135777,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1101296,0.7126556,2.508622,0,13.76105
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.18104,82.73972,52.56433,0,0,0,0,0,0,0,3.18104,0,3.18104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1101296,0,2.544832,0,13.80631
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.073284,84.90705,55.25116,0.2356162,0.2356162,0,0,0,0.2356162,1304.36,2.825267,0,3.073284,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1101296,0.2591778,2.458627,0,13.69856
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.803175,84.90046,57.85242,1.836831,1.836831,0,0,0,1.836831,152.6093,0.869669,0,2.803175,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1101296,2.020514,2.24254,0,13.42845
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.390873,81.87743,59.34986,3.298016,3.298016,1.25,0,0.50625,3.298016,72.49429,0.2350668,0,2.390873,2.155806,2.048016,0,0,0,10.62527,0,0,0,14.00003,100,0.1101296,3.627818,1.912699,5,13.01615
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.822823,76.22517,59.7777,0.4375073,0.4375073,0,0,0,0.4375073,416.6382,1.362289,0,1.822823,0.460534,0.4375073,0,0,0,10.62527,0,0,0,14.00003,100,0.1101296,0.481258,1.458258,0,12.4481
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.080775,69.53889,60.25688,1.06732,1.06732,0,0,0,1.06732,101.2606,0,0,1.080775,1.123495,1.06732,0,0,0,10.62527,0,0.04271992,-0.04271992,13.955,99.67835,0.1101296,1.174052,0.8646203,0,11.70605
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,59.49533,59.49533,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0.150886,0.1433417,0,0,0.04746658,10.58255,0,0.150886,-0.150886,13.79595,98.5423,0.1101296,0.1576759,0,0,10.58255
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,57.46737,57.46737,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,1.673355,1.589687,0,0,0.2151177,10.43167,0,1.673355,-1.673355,12.03208,85.94324,0.1101296,1.748656,0,0,10.43167
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,55.49931,55.49931,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,2.074401,8.758313,0,2.013881,-2.013881,9.909262,70.7803,0.1101296,3.479506,0,5,8.758313
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,53.32589,53.32589,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.312047,6.744432,3.33,0,3.33,13.06838,93.34536,0.110482,0,0,5,6.744432
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,51.02411,51.02411,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,0.9820467,9.741432,0,2.554879,-2.554879,10.3753,74.10912,0.110482,2.669848,0,0,9.741432
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,48.6111,48.6111,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.820801,7.186553,0,0.5504013,-0.5504013,9.795124,69.96503,0.110482,0.5751694,0,0,7.186553
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,46.73716,46.73716,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.432358,6.636152,0,0.2118864,-0.2118864,9.571776,68.36969,0.110482,0.2214213,0,0,6.636152
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,45.38519,45.38519,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.667787,6.424266,0,0.1086285,-0.1086285,9.457272,67.5518,0.110482,0.1135168,0,0,6.424266
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,43.89631,43.89631,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.788486,6.315637,0,0.3644991,-0.3644991,9.073056,64.80741,0.110482,0.3809015,0,0,6.315637
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,42.62135,42.62135,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,5.193484,5.951138,0,0.7469909,-0.7469909,8.285659,59.18316,0.110482,0.7806055,0,0,5.951138
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,41.58598,41.58598,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,6.023474,5.204147,0,0.471085,-0.471085,7.789091,55.63625,0.110482,0.4922838,0,0,5.204147
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,40.45648,40.45648,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.546902,4.733062,0,0.2677302,-0.2677302,7.506879,53.62046,0.110482,0.2797781,0,0,4.733062
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.84438,4.465332,0,0,0,7.506879,53.62046,0.110482,0,0,0,4.465332
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8607579,45.12719,38.86492,0.5919772,0.5919772,0,0,0,0.5919772,145.4039,0,0,0.8607579,0.6231339,0.5919772,0,0,6.84438,4.465332,0.2376241,0,0.2376241,7.732309,55.23067,0.1104528,0.6511749,0.6886064,0,5.32609
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.72903,51.23338,38.14615,1.356718,1.356718,0,0,0,1.356718,127.442,0,0,1.72903,1.428125,1.356718,0,0,6.606756,4.679193,0.3009051,0,0.3009051,8.017773,57.26969,0.110416,1.49239,1.383224,0,6.408223
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.451037,59.57335,39.95163,0,0,0,0,0,0,0,0,0,2.451037,0,0,0,0,6.305851,4.950008,2.451037,0,2.451037,10.34303,73.87864,0.1101164,0,1.960829,0,7.401045
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.901954,69.48545,44.57229,0.268367,0.268367,0,0,0,0.268367,1081.338,0,0,2.901954,0.2824916,0.268367,0,0,3.854814,7.155941,2.619463,0,2.619463,12.82807,91.62889,0.1097981,0.2952037,2.321563,0,10.0579
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.127537,77.61754,49.09883,0,0,0,0,0,0,0,1.892185,0,3.127537,0,0,0,0,1.235352,9.513457,1.235352,0,1.235352,14.00003,100,0.1096486,0,2.502029,0,12.64099
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.172505,82.88017,52.75258,1.23672,1.23672,0,0,0,1.23672,256.5257,1.870695,0,3.172505,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1096486,1.360392,2.538004,0,13.79778
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.063864,85.04549,55.44797,0.8064978,0.8064978,0,0,0,0.8064978,379.8974,2.214919,0,3.063864,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1096486,0.8871475,2.451091,0,13.68914
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.794444,84.97837,57.99789,0.7236924,0.7236924,0,0,0,0.7236924,386.137,2.032663,0,2.794444,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1096486,0.7960616,2.235555,0,13.41972
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.381859,81.95081,59.49533,0.03790252,0.03790252,0,0,0,0.03790252,6284.172,2.341962,0,2.381859,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1096486,0.04169277,1.905487,0,13.00713
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.81374,76.29762,59.92317,0,0,0,0,0,0,0,1.81374,0,1.81374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1096486,0,1.450992,0,12.43901
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.071921,69.61327,60.40235,1.159155,1.159155,0,0,0,1.159155,92.47435,0,2.220446E-16,1.071921,1.220163,1.159155,0,0,0,10.62527,0,0.1482421,-0.1482421,13.84377,98.88385,0.1096486,1.275071,0.857537,0,11.6972
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,59.63224,59.63224,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0.6378282,0.6059368,0,0,0.1647134,10.47703,0,0.6378282,-0.6378282,13.17144,94.0815,0.1096486,0.6665304,0,0,10.47703
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,57.61283,57.61283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8734114,9.839204,0,0,0,13.17144,94.0815,0.1096486,0,0,0,9.839204
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,55.68756,55.68756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8734114,9.839204,0,0,0,13.17144,94.0815,0.1096486,0,0,0,9.839204
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,53.52269,53.52269,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0.8734114,9.839204,0,0.3067276,-0.3067276,12.84812,91.77209,0.1096486,0.3205304,0,0,9.839204
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,51.16102,51.16102,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,1.21422,9.532476,0,0.02737738,-0.02737738,12.81926,91.56596,0.1096486,0.02860936,0,0,9.532476
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,48.75656,48.75656,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,1.244639,9.505099,0,0.239508,-0.239508,12.5668,89.76265,0.1096486,0.2502859,0,0,9.505099
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,46.88263,46.88263,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,1.510759,9.265591,0,0.6935647,-0.6935647,11.83571,84.54065,0.1096486,0.7247751,0,0,9.265591
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,45.53065,45.53065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.281387,8.572026,0,0,0,11.83571,84.54065,0.1096486,0,0,0,8.572026
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,44.06744,44.06744,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,2.281387,8.572026,0,0.100895,-0.100895,11.72936,83.78099,0.1096486,0.1054353,0,0,8.572026
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,42.76681,42.76681,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,2.393492,8.471131,0,0.112659,-0.112659,11.61061,82.93275,0.1096486,0.1177287,0,0,8.471131
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,41.73144,41.73144,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,2.518669,8.358472,0,0.2681208,-0.2681208,11.32798,80.91402,0.1096486,0.2801862,0,0,8.358472
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,40.61906,40.61906,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,2.816581,8.090351,0,0.3343235,-0.3343235,10.97558,78.39682,0.1096486,0.3493681,0,0,8.090351
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,39.68637,39.68637,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,3.188051,7.756028,0,0.4000806,-0.4000806,10.55385,75.38453,0.1096486,0.4180843,0,0,7.756028
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2344329,40.69448,39.03605,0.6992452,0.6992452,0,0,0,0.6992452,33.52656,0,0,0.2344329,0.7360476,0.6992452,0,0,3.632586,7.355947,0,0.5016147,-0.5016147,10.02511,71.60776,0.1096486,0.7691697,0.1875463,0,7.59038
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.265304,56.03834,38.3344,0.9470031,0.9470031,0,0,0,0.9470031,239.2077,0,0,2.265304,0.9968453,0.9470031,0,0,4.189935,6.854332,1.268459,0,1.268459,11.22847,80.20321,0.1094956,1.041703,1.812243,0,9.119637
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.446453,59.77814,40.16555,1.467695,1.467695,0,0,0,1.467695,166.6867,0,0,2.446453,1.544943,1.467695,0,0,2.921476,7.995945,0.9015107,0,0.9015107,12.08372,86.31212,0.109387,1.614465,1.957163,0,10.4424
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.895807,69.65073,44.76054,2.663239,2.663239,0,0,0,2.663239,108.7325,0,0,2.895807,2.80341,2.663239,0,0,2.019966,8.807305,0.09239741,0,0.09239741,12.17138,86.93822,0.1093759,2.929563,2.316646,0,11.70311
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.119742,77.77796,49.29564,2.016574,2.016574,0,0,0,2.016574,154.7051,0,0,3.119742,2.12271,2.016574,0,0,1.927568,8.890463,0.9970326,0,0.9970326,13.11724,93.69441,0.1092562,2.218231,2.495794,0,12.0102
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.164845,82.97533,52.89804,0,0,0,0,0,0,0,2.23431,0,3.164845,0,0,0,0,0.9305357,9.787792,0.9305357,0,0.9305357,14.00003,100,0.1091446,0,2.531876,0,12.95264
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.055503,85.13004,55.59343,0.5940186,0.5940186,0,0,0,0.5940186,514.3784,2.43022,0,3.055503,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1091446,0.6534204,2.444402,0,13.68078
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.785631,85.05517,58.14336,0,0,0,0,0,0,0,2.785631,0,2.785631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091446,0,2.228505,0,13.41091
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.372926,82.01463,59.63224,0.693384,0.693384,0,0,0,0.693384,342.224,1.643048,0,2.372926,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1091446,0.7627224,1.898341,0,12.9982
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.804616,76.36954,60.06863,0.9922178,0.9922178,0,0,0,0.9922178,181.877,0.7601758,0,1.804616,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1091446,1.09144,1.443692,0,12.42989
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.315606,72.05609,60.54781,1.142123,1.142123,0,0,0,1.142123,115.1896,0.1133719,0,1.315606,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1091446,1.256335,1.052485,0,11.94088
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,59.73492,59.73492,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1091446,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,57.7583,57.7583,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1091446,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,55.83302,55.83302,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,6.540871,4.73849,2.347177,0,2.347177,10.02154,71.58228,0.1096844,2.782217,0,5,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,53.66816,53.66816,2.822353,2.822353,5,0,1.53,2.822353,0,0,0,0,0,0,2.177647,2.068764,4.193695,6.850949,2.068764,0,2.068764,11.98414,85.60085,0.1101578,3.104589,0,5,6.850949
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,51.30648,51.30648,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,2.12493,8.712837,0,2.193495,-2.193495,9.671995,69.08554,0.1101578,2.292202,0,0,8.712837
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,48.9277,48.9277,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,4.562147,6.519342,0,0.5415204,-0.5415204,9.101183,65.00832,0.1101578,0.5658888,0,0,6.519342
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,47.0452,47.0452,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,5.163836,5.977821,0,0.01630542,-0.01630542,9.083996,64.88555,0.1101578,0.01703916,0,0,5.977821
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,45.67612,45.67612,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,5.181953,5.961516,0,0.2543793,-0.2543793,8.815856,62.97028,0.1101578,0.2658263,0,0,5.961516
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,44.23002,44.23002,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,5.464597,5.707137,0,0.283092,-0.283092,8.517451,60.83881,0.1101578,0.2958311,0,0,5.707137
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,42.93795,42.93795,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,5.779144,5.424045,0,0.3081199,-0.3081199,8.192664,58.51891,0.1101578,0.3219853,0,0,5.424045
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,41.90258,41.90258,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,6.121499,5.115925,0,0.4580542,-0.4580542,7.709833,55.07012,0.1101578,0.4786666,0,0,5.115925
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,40.76453,40.76453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630448,4.657871,0,0,0,7.709833,55.07012,0.1101578,0,0,0,4.657871
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,39.84895,39.84895,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,6.630448,4.657871,0,0.6160868,-0.6160868,7.06042,50.43147,0.1101578,0.6438107,0,0,4.657871
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.376571,41.90862,39.2243,0.5826388,0.5826388,0,0,0,0.5826388,64.63199,1.110223E-16,0,0.376571,0.613304,0.5826388,0,0,7.314989,4.041784,0,0.2367329,-0.2367329,6.810882,48.64906,0.1101578,0.6409026,0.3012568,0,4.418355
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.725148,51.62257,38.5312,1.034601,1.034601,0,0,0,1.034601,166.7453,0,0,1.725148,1.089053,1.034601,0,0,7.578026,3.805051,0.6360943,0,0.6360943,7.414334,52.95942,0.1100813,1.138061,1.380118,0,5.530199
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.442006,59.96438,40.36235,0,0,0,0,0,0,0,0,0,2.442006,0,0,0,0,6.941931,4.377536,2.442006,0,2.442006,9.731024,69.50717,0.1097888,0,1.953605,0,6.819542
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.888891,69.8496,44.98302,2.1422,2.1422,0,0,0,2.1422,134.8562,0,0,2.888891,2.254948,2.1422,0,0,4.499926,6.575341,0.633943,0,0.633943,10.33243,73.80296,0.1097132,2.35642,2.311112,0,9.464231
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.112207,77.91945,49.47533,2.40855,2.40855,0,0,0,2.40855,129.215,0,0,3.112207,2.535316,2.40855,0,0,3.865983,7.14589,0.5768915,0,0.5768915,10.87972,77.71214,0.1096444,2.649405,2.489766,0,10.2581
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.156106,83.11294,53.0863,0.2937556,0.2937556,0,0,0,0.2937556,1074.399,0,0,3.156106,0.3092164,0.2937556,0,0,3.289091,7.665092,2.84689,0,2.84689,13.58052,97.00352,0.1093062,0.3231311,2.524885,0,10.8212
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.046095,85.25713,55.78168,0.9150679,0.9150679,0,0,0,0.9150679,332.8818,1.640664,0,3.046095,0.9632293,0.9150679,0,0,0.4422012,10.22729,0.4422012,0,0.4422012,14.00003,100,0.1092539,1.006575,2.436876,0,13.27339
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.775874,85.17464,58.3316,1.240216,1.240216,0,0,0,1.240216,223.8218,1.470383,0,2.775874,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1092539,1.364238,2.220699,0,13.40115
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.36379,82.08641,59.7777,0,0,0,0,0,0,0,2.36379,0,2.36379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1092539,0,1.891032,0,12.98906
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.795456,76.44101,60.2141,0.7194805,0.7194805,0,0,0,0.7194805,249.5489,1.038108,0,1.795456,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1092539,0.7914286,1.436365,0,12.42073
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.05411,69.76085,60.69328,0,0,0,0,0,0,0,1.05411,0,1.05411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1092539,0,0.8432877,0,11.67938
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,59.87183,59.87183,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1092539,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,57.90377,57.90377,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1092539,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,56.02127,56.02127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1092539,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,53.85641,53.85641,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1092539,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,51.50329,51.50329,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1092539,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,49.11595,49.11595,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1092539,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,47.21634,47.21634,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1092539,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,45.84726,45.84726,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1092539,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,44.40116,44.40116,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1092539,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,43.1262,43.1262,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1092539,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,42.09083,42.09083,0.2667361,0.2667361,3.771999,0,1.194756,0.2667361,0,0,0,0,0,0,3.505263,3.33,11.58163,0.2018074,3.33,0,3.33,6.171844,44.08451,0.1096867,0.2934097,0,5,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,40.96133,40.96133,0.3471606,0.3471606,3.852424,0,1.216712,0.3471606,0,0,0,0,0,0,3.505263,3.33,8.25163,3.198807,3.33,0,3.33,9.33096,66.64958,0.1101427,0.3818766,0,5,3.198807
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,40.04575,40.04575,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,3.505263,3.33,4.92163,6.195807,3.33,0,3.33,12.49008,89.21465,0.1105965,0.3856457,0,5,6.195807
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5212024,43.166,39.42111,0.4016626,0.4016626,0,0,0,0.4016626,129.7613,0,0,0.5212024,0.4228027,0.4016626,0,0,1.59163,9.192807,0.09839973,0,0.09839973,12.58343,89.88143,0.1105849,0.4418288,0.416962,0,9.71401
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.722812,51.8373,38.74512,2.161844,2.161844,0,0,0,2.161844,79.69176,0,0,1.722812,2.275626,2.161844,0,0,1.49323,9.281367,0,0.5528138,-0.5528138,12.00071,85.71918,0.1105849,2.378029,1.37825,0,11.00418
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.437178,60.16683,40.57627,0.7936689,0.7936689,0,0,0,0.7936689,307.0775,0,0,2.437178,0.835441,0.7936689,0,0,2.107468,8.728554,1.601737,0,1.601737,13.52025,96.57302,0.1103955,0.8730358,1.949743,0,11.16573
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.882019,70.03841,45.19694,0.7861387,0.7861387,0,0,0,0.7861387,366.6043,1.548774,0,2.882019,0.8275145,0.7861387,0,0,0.5057303,10.17012,0.5057303,0,0.5057303,14.00003,100,0.1103358,0.8647526,2.305615,0,13.05214
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.104193,78.07706,49.67214,0.02841936,0.02841936,0,0,0,0.02841936,10922.81,3.074278,0,3.104193,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1103358,0.0312613,2.483354,0,13.72947
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.933621,94.26305,53.2831,0.6691964,0.6691964,0,0,0,0.6691964,587.8126,3.229204,0,3.933621,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1103358,0.7361161,3.146897,0,14.5589
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.678774,94.32283,55.97849,0.5765817,0.5765817,0,0,0,0.5765817,638.0317,3.071846,0,3.678774,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1103358,0.6342399,2.943019,0,14.30405
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.479669,95.0088,58.52841,2.611655,2.611655,0,0,0,2.611655,133.2362,0.7305593,0,3.479669,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1103358,2.87282,2.783736,0,14.10494
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.883562,88.6493,59.97451,0.3311624,0.3311624,0,0,0,0.3311624,870.7394,2.53497,0,2.883562,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1103358,0.3642786,2.306849,0,13.50884
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.785745,76.55543,60.40235,0,0,0,0,0,0,0,1.785745,0,1.785745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1103358,0,1.428596,0,12.41102
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.045147,69.83399,60.83874,1.771017,1.771017,0,0,0,1.771017,59.01395,0,2.220446E-16,1.045147,1.864228,1.771017,0,0,0,10.62527,0,0.8190812,-0.8190812,13.13664,93.83296,0.1103358,1.948119,0.8361177,0,11.67042
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,60.06863,60.06863,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0.9448074,0.897567,0,0,0.9100903,9.806193,0,0.9448074,-0.9448074,12.14073,86.7193,0.1103358,0.9873237,0,0,9.806193
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,58.09201,58.09201,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,1.798138,1.708231,0,0,1.959876,8.861385,0,1.798138,-1.798138,10.24532,73.18073,0.1103358,1.879054,0,0,8.861385
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,56.16674,56.16674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.957807,7.063248,0,0,0,10.24532,73.18073,0.1103358,0,0,0,7.063248
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,54.05321,54.05321,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,3.957807,7.063248,0,2.531508,-2.531508,7.576879,54.12046,0.1103358,2.645426,0,0,7.063248
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,51.69154,51.69154,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,6.770594,4.53174,0,2.091099,-2.091099,5.372667,38.37612,0.1103358,3.560198,0,5,4.53174
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,49.26141,49.26141,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,9.094037,2.440641,3.33,0,3.33,8.531782,60.94118,0.1108473,0.5933762,0,5,2.440641
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,47.3618,47.3618,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,5.764037,5.437641,3.33,0,3.33,11.6909,83.50625,0.1113872,0.7029654,0,5,5.437641
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,45.99272,45.99272,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,2.434037,8.434641,0,0.3455184,-0.3455184,11.32669,80.90476,0.1113872,0.3610667,0,0,8.434641
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,44.54662,44.54662,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,2.817946,8.089123,0,0.4611491,-0.4611491,10.8406,77.43267,0.1113872,0.4819008,0,0,8.089123
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,43.27166,43.27166,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,3.330334,7.627974,0,0.2132414,-0.2132414,10.61582,75.82713,0.1113872,0.2228372,0,0,7.627974
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,42.26196,42.26196,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,3.567269,7.414732,0,0.4315972,-0.4315972,10.16088,72.57755,0.1113872,0.4510191,0,0,7.414732
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,41.13247,41.13247,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,4.046821,6.983135,0,0.5905892,-0.5905892,9.538341,68.13087,0.1113872,0.6171657,0,0,6.983135
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,40.21689,40.21689,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,4.703032,6.392546,0,0.5146619,-0.5146619,8.995839,64.25587,0.1113872,0.5378217,0,0,6.392546
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5483192,43.55891,39.60936,0.1716857,0.1716857,0,0,0,0.1716857,319.3739,0,0,0.5483192,0.1807217,0.1716857,0,0,5.274878,5.877884,0.3675974,0,0.3675974,9.344573,66.74682,0.1113438,0.1888542,0.4386553,0,6.426203
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.252664,56.6353,38.95905,1.713874,1.713874,0,0,0,1.713874,131.4369,0,0,2.252664,1.804078,1.713874,0,0,4.90728,6.208722,0.4485856,0,0.4485856,9.770139,69.78657,0.1112908,1.885261,1.802131,0,8.461386
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.432227,60.36808,40.7902,2.676496,2.676496,0,0,0,2.676496,90.87356,0,4.440892E-16,2.432227,2.817364,2.676496,0,0,4.458695,6.612449,0,0.3851371,-0.3851371,9.364168,66.88679,0.1112908,2.944146,1.945782,0,9.044676
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.875516,70.19969,45.38519,0.459489,0.459489,0,0,0,0.459489,625.8075,0,0,2.875516,0.4836726,0.459489,0,0,4.886625,6.227312,2.391844,0,2.391844,11.63327,83.09463,0.1110093,0.5054379,2.300413,0,9.102828
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.096256,78.22453,49.86039,2.65303,2.65303,0,0,0,2.65303,116.7064,0,0,3.096256,2.792663,2.65303,0,0,2.494781,8.379972,0.3035932,0,0.3035932,11.92128,85.15186,0.1109737,2.918333,2.477005,0,11.47623
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.138147,83.3929,53.47135,1.355118,1.355118,0,0,0,1.355118,231.5773,0,0,3.138147,1.42644,1.355118,0,0,2.191188,8.653205,1.711707,0,1.711707,13.54515,96.75089,0.1107732,1.49063,2.510518,0,11.79135
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.027793,85.47264,56.12395,1.36626,1.36626,0,0,0,1.36626,221.6118,1.110144,0,3.027793,1.438168,1.36626,0,0,0.4794814,10.19374,0.4794814,0,0.4794814,14.00003,100,0.1107172,1.502886,2.422235,0,13.22153
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.756853,85.37567,58.67388,1.590726,1.590726,0,0,0,1.590726,173.3078,1.082404,0,2.756853,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1107172,1.749799,2.205482,0,13.38213
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.344506,82.28018,60.11997,0.819523,0.819523,0,0,0,0.819523,286.0818,1.48185,0,2.344506,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1107172,0.9014753,1.875605,0,12.96978
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.776534,76.62616,60.54781,0.757794,0.757794,0,0,0,0.757794,234.435,0.9788563,0,1.776534,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1107172,0.8335734,1.421227,0,12.40181
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.334938,72.71871,60.98421,1.828059,1.828059,0,0,0,1.828059,73.02487,0,0,1.334938,1.924273,1.828059,0,0,0,10.62527,0,0.5893348,-0.5893348,13.37881,95.56277,0.1107172,2.010865,1.06795,0,11.96021
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,60.2141,60.2141,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0.3284371,0.3120153,0,0,0.6548165,10.03594,0,0.3284371,-0.3284371,13.03261,93.0899,0.1107172,0.3432168,0,0,10.03594
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,58.23748,58.23748,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,2.747913,2.610517,0,0,1.019747,9.707502,0,2.747913,-2.747913,10.13606,72.40026,0.1107172,4.246569,0,5,9.707502
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,56.36354,56.36354,3.296655,3.296655,5,0,1.53,3.296655,0,0,0,0,0,0,1.703345,1.618177,4.072983,6.959589,1.618177,0,1.618177,11.6712,83.36551,0.1110726,3.626321,0,5,6.959589
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,54.19868,54.19868,1.255339,1.255339,0,0,0,1.255339,0,0,2.220446E-16,0,1.321409,1.255339,0,0,2.454806,8.415949,0,1.321409,-1.321409,10.27831,73.41634,0.1110726,1.380873,0,0,8.415949
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,51.83701,51.83701,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,3.923038,7.09454,0,0.9178663,-0.9178663,9.310791,66.50552,0.1110726,0.9591703,0,0,7.09454
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,49.43255,49.43255,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,4.94289,6.176673,0,0.2816633,-0.2816633,9.013892,64.38481,0.1110726,0.2943382,0,0,6.176673
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,47.53294,47.53294,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,5.255849,5.89501,0,0.3375521,-0.3375521,8.658081,61.84331,0.1110726,0.3527419,0,0,5.89501
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,46.1553,46.1553,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,5.630907,5.557458,0,0.1291365,-0.1291365,8.521958,60.87101,0.1110726,0.1349477,0,0,5.557458
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,44.69209,44.69209,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,5.774392,5.428321,0,0.1355947,-0.1355947,8.379029,59.85009,0.1110726,0.1416965,0,0,5.428321
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,43.4428,43.4428,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,5.925053,5.292727,0,0.1638858,-0.1638858,8.206279,58.61616,0.1110726,0.1712607,0,0,5.292727
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,42.40742,42.40742,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,6.107148,5.128841,0,0.3135172,-0.3135172,7.875803,56.25562,0.1110726,0.3276255,0,0,5.128841
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,41.32072,41.32072,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,6.455501,4.815324,0,0.3512201,-0.3512201,7.505584,53.61121,0.1110726,0.367025,0,0,4.815324
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,40.40514,40.40514,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,6.845745,4.464104,0,0.114239,-0.114239,7.385166,52.75108,0.1110726,0.1193797,0,0,4.464104
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3775828,42.50787,39.80616,0,0,0,0,0,0,0,0,0,0.3775828,0,0,0,0,6.972677,4.349864,0.3775828,0,0.3775828,7.743372,55.30969,0.1110285,0,0.3020662,0,4.727448
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.97892,54.45844,39.15585,0.2680123,0.2680123,0,0,0,0.2680123,738.3693,0,0,1.97892,0.2821182,0.2680123,0,0,6.595095,4.689689,1.696802,0,1.696802,9.3531,66.80772,0.1108305,0.2948135,1.583136,0,6.66861
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.579093,61.94999,40.96133,0,0,0,0,0,0,0,0,0,2.579093,0,0,0,0,4.898293,6.216811,2.579093,0,2.579093,11.79984,84.28442,0.110531,0,2.063274,0,8.795904
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.935883,71.04916,45.55632,1.151769,1.151769,0,0,0,1.151769,254.9021,0,0,2.935883,1.212388,1.151769,0,0,2.3192,8.537994,1.723494,0,1.723494,13.43489,95.96333,0.1103318,1.266946,2.348706,0,11.47388
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.833797,87.89839,50.00585,0,0,0,0,0,0,0,3.238092,0,3.833797,0,0,0,0,0.5957052,10.08914,0.5957052,0,0.5957052,14.00003,100,0.1102631,0,3.067038,0,13.92294
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.209042,84.47736,53.61682,1.227874,1.227874,0,0,0,1.227874,261.3494,1.916543,0,3.209042,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1102631,1.350662,2.567234,0,13.83432
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.211891,88.0556,56.26942,2.79756,2.79756,0,0,0,2.79756,114.8104,0.2670908,0,3.211891,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1102631,3.077316,2.569513,0,13.83716
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.747768,85.44862,58.81934,2.806439,2.806439,0,0,0,2.806439,97.9094,0,4.440892E-16,2.747768,2.954147,2.806439,0,0,0,10.62527,0,0.2063787,-0.2063787,13.78249,98.44613,0.1102631,3.087083,2.198214,0,13.37304
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.335374,82.34133,60.25688,0.6284256,0.6284256,0,0,0,0.6284256,371.623,1.444564,0,2.335374,0.6615006,0.6284256,0,0,0.2293097,10.4189,0.2293097,0,0.2293097,14.00003,100,0.1102367,0.6912681,1.868299,0,12.75427
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.767306,76.69661,60.69328,0,0,0,0,0,0,0,1.767306,0,1.767306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1102367,0,1.413845,0,12.39258
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9922753,69.65904,61.12967,1.865942,1.865942,0,0,0,1.865942,53.17823,0,2.220446E-16,0.9922753,1.96415,1.865942,0,0,0,10.62527,0,0.9718747,-0.9718747,12.97558,92.68254,0.1102367,2.052537,0.7938202,0,11.61755
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,60.35956,60.35956,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,1.256587,1.193758,0,0,1.079861,9.653399,0,1.256587,-1.256587,11.65102,83.22143,0.1102367,1.313134,0,0,9.653399
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,58.38295,58.38295,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,2.127852,2.02146,0,0,2.476069,8.396812,0,2.127852,-2.127852,9.40807,67.20036,0.1102367,3.598606,0,5,8.396812
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,56.45767,56.45767,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.840349,6.26896,3.33,0,3.33,12.56718,89.76543,0.1107939,0.7908542,0,5,6.26896
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,54.34414,54.34414,3.040555,3.040555,1.25,0,0.50625,3.040555,0,0,4.440892E-16,0,1.884794,1.790555,0,0,1.510349,9.26596,0,1.884794,-1.884794,10.58044,75.5744,0.1107939,3.34461,0,5,9.26596
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,51.98247,51.98247,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,3.604565,7.381166,2.914879,0,2.914879,13.34573,95.32648,0.1114249,2.124876,0,5,7.381166
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,49.57801,49.57801,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,0.6896857,10.00456,0,0.3078685,-0.3078685,13.02121,93.00848,0.1114249,0.3217225,0,0,10.00456
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,47.65274,47.65274,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,1.031762,9.696689,0,0.1241893,-0.1241893,12.89031,92.07343,0.1114249,0.1297778,0,0,9.696689
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,46.2751,46.2751,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,1.16975,9.572499,0,0.1080314,-0.1080314,12.77643,91.26004,0.1114249,0.1128928,0,0,9.572499
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,44.83755,44.83755,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,1.289785,9.464468,0,0.1549648,-0.1549648,12.61308,90.09328,0.1114249,0.1619382,0,0,9.464468
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,43.56259,43.56259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.461968,9.309504,0,0,0,12.61308,90.09328,0.1114249,0,0,0,9.309504
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,42.54434,42.54434,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,1.461968,9.309504,0,0.1587018,-0.1587018,12.4458,88.89838,0.1114249,0.1658434,0,0,9.309504
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,41.46618,41.46618,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,1.638303,9.150802,0,0.05371679,-0.05371679,12.38917,88.49393,0.1114249,0.05613405,0,0,9.150802
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,40.55061,40.55061,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,1.697988,9.097085,0,0.0121693,-0.0121693,12.37635,88.40231,0.1114249,0.01271692,0,0,9.097085
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4553759,43.26846,39.99442,0.2002777,0.2002777,0,0,0,0.2002777,227.3722,0,0,0.4553759,0.2108186,0.2002777,0,0,1.71151,9.084915,0.2445572,0,0.2445572,12.60835,90.05949,0.1113966,0.2203055,0.3643007,0,9.540291
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.715639,52.41449,39.32698,0,0,0,0,0,0,0,0.2486869,0,1.715639,0,0,0,0,1.466953,9.305017,1.466953,0,1.466953,14.00003,100,0.1112272,0,1.372512,0,11.02066
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.423235,60.67999,41.13247,0.9537106,0.9537106,0,0,0,0.9537106,254.0849,1.419329,0,2.423235,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1112272,1.049082,1.938588,0,13.04851
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.862809,70.48337,45.72746,1.730752,1.730752,0,0,0,1.730752,165.4084,1.040965,0,2.862809,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1112272,1.903827,2.290247,0,13.48808
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.081913,78.42788,50.15132,2.1691,2.1691,0,0,0,2.1691,142.0826,0.7986498,0,3.081913,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1112272,2.38601,2.46553,0,13.70719
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.121956,83.57127,53.76228,0.6759138,0.6759138,0,0,0,0.6759138,461.8868,2.410468,0,3.121956,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1112272,0.7435051,2.497565,0,13.74723
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.01051,85.62234,56.40633,0.3998555,0.3998555,0,0,0,0.3998555,752.8995,2.58961,0,3.01051,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1112272,0.4398411,2.408408,0,13.63578
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.738626,85.52075,58.96481,1.488279,1.488279,0,0,0,1.488279,184.013,1.172017,0,2.738626,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1112272,1.637106,2.190901,0,13.3639
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.326064,82.41068,60.40235,0.8811691,0.8811691,0,0,0,0.8811691,263.9747,1.398517,0,2.326064,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1112272,0.969286,1.860851,0,12.95134
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.758065,76.76685,60.83874,0.3956344,0.3956344,0,0,0,0.3956344,444.3661,1.341608,0,1.758065,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1112272,0.4351978,1.406452,0,12.38334
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9751083,69.65681,61.27514,0.5474184,0.5474184,0,0,0,0.5474184,178.1285,0.3988784,0,0.9751083,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1112272,0.6021603,0.7800866,0,11.60038
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,60.50503,60.50503,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1112272,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,58.52841,58.52841,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1112272,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,56.65447,56.65447,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1112272,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,54.48961,54.48961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1112272,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,52.12793,52.12793,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1112272,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,49.72348,49.72348,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1112272,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,47.81532,47.81532,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1112272,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,46.44623,46.44623,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1112272,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,45.00013,45.00013,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1112272,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,43.72517,43.72517,0.4057024,0.4057024,3.910965,0,1.232694,0.4057024,0,0,0,0,0,0,3.505263,3.33,11.37161,0.3908271,3.33,0,3.33,6.371089,45.50769,0.1116784,0.4462726,0,5,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,42.74114,42.74114,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.041608,3.387827,3.33,0,3.33,9.530205,68.07275,0.1122398,0.8460929,0,5,3.387827
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,41.65443,41.65443,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,4.711608,6.384827,3.33,0,3.33,12.68932,90.63782,0.1127406,0.6449553,0,5,6.384827
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,40.74741,40.74741,0.3576798,0.3576798,0,0,0,0.3576798,0,0,5.551115E-17,0,0.3765051,0.3576798,0,0,1.381608,9.381827,0,0.3765051,-0.3765051,12.29245,87.80303,0.1127406,0.3934478,0,0,9.381827
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3763267,42.89046,40.19122,0.2896214,0.2896214,0,0,0,0.2896214,129.9375,0,0,0.3763267,0.3048646,0.2896214,0,0,1.799947,9.005322,0.07146211,0,0.07146211,12.36024,88.28728,0.1127324,0.3185835,0.3010614,0,9.381649
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.712778,52.62479,39.5409,1.203461,1.203461,0,0,0,1.203461,142.3211,0,0,1.712778,1.266801,1.203461,0,0,1.728485,9.069638,0.4459775,0,0.4459775,12.78333,91.30935,0.1126808,1.323807,1.370222,0,10.78242
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.156194,68.19003,41.34639,0,0,0,0,0,0,0,1.873687,0,3.156194,0,0,0,0,1.282507,9.471018,1.282507,0,1.282507,14.00003,100,0.1125328,0,2.524956,0,12.62721
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.451979,77.35619,45.94138,0,0,0,0,0,0,0,3.451979,0,3.451979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125328,0,2.761583,0,14.07725
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.073483,78.58013,50.34813,1.773462,1.773462,0,0,0,1.773462,173.3041,1.20668,0,3.073483,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1125328,1.950809,2.458786,0,13.69876
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.113728,83.65865,53.90775,1.318104,1.318104,0,0,0,1.318104,236.2278,1.72625,0,3.113728,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1125328,1.449914,2.490983,0,13.739
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.001665,85.70004,56.5518,2.167483,2.167483,0,0,0,2.167483,138.4862,0.7201042,0,3.001665,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1125328,2.384231,2.401332,0,13.62694
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.730459,85.53968,59.05893,1.209179,1.209179,0,0,0,1.209179,225.811,1.457639,0,2.730459,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1125328,1.330097,2.184367,0,13.35573
