Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,48.54264,48.54264,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1186041,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,47.19067,47.19067,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1186041,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,46.00983,46.00983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1186041,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,45.05148,45.05148,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1186041,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,44.08456,44.08456,0.5247461,0.5247461,0,0,0,0.5247461,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1186041,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,43.29733,43.29733,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1186041,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,42.98073,42.98073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1186041,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7368122,47.96068,42.50155,1.380905,1.380905,4.653541,0,1.435417,1.380905,53.35718,0,0,0.7368122,0,0,3.272635,3.109003,11.67852,0.1146098,3.845815,0,3.845815,6.569276,46.92331,0.1191036,1.518996,0.5894497,5,0.851422
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.74287,67.25729,44.08456,1.813743,1.813743,4.63246,0,1.429662,1.813743,151.227,0,0,2.74287,0,0,2.818717,2.677781,7.832701,3.575844,5.420651,0,5.420651,11.71176,83.65524,0.1194318,1.995118,2.194296,5,6.318714
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.158207,76.97966,48.32017,1.784611,1.784611,0,0,0,1.784611,176.9689,0,0,3.158207,1.878538,1.784611,0,0,2.41205,8.45443,1.27967,0,1.27967,12.92576,92.32666,0.1193001,1.963072,2.526566,0,11.61264
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.946919,79.24036,52.03381,0,0,0,0,0,0,0,1.814538,0,2.946919,0,0,0,0,1.13238,9.606132,1.13238,0,1.13238,14.00003,100,0.1191838,0,2.357535,0,12.55305
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.982782,83.77765,55.25116,0.779707,0.779707,0,0,0,0.779707,382.5517,2.162038,0,2.982782,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1191838,0.8576778,2.386226,0,13.60806
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.86533,85.54917,57.7583,2.096307,2.096307,0,0,0,2.096307,136.6847,0.6586918,0,2.86533,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1191838,2.305937,2.292264,0,13.4906
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.589681,85.27704,60.2141,0,0,0,0,0,0,0,2.589681,0,2.589681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191838,0,2.071745,0,13.21496
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.173103,82.18506,61.66019,0,0,0,0,0,0,0,2.173103,0,2.173103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191838,0,1.738483,0,12.79838
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.236882,72.9352,62.04525,0.01382855,0.01382855,0,0,0,0.01382855,8944.407,1.222325,0,1.236882,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1191838,0.0152114,0.9895052,0,11.86216
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,62.47309,62.47309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191838,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,61.75432,61.75432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191838,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,59.97451,59.97451,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1191838,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,58.43428,58.43428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1191838,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,56.40633,56.40633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1191838,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,54.096,54.096,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1191838,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,51.78566,51.78566,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1191838,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,49.91173,49.91173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1191838,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,48.58543,48.58543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1191838,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,47.24201,47.24201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1191838,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,46.08685,46.08685,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1191838,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,45.11993,45.11993,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1191838,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,44.16157,44.16157,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1191838,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,43.36579,43.36579,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1191838,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,43.05774,43.05774,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1191838,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6918028,47.68657,42.57001,2.09531,2.09531,0,0,0,2.09531,33.01673,0,0,0.6918028,2.205589,2.09531,0,0,3.679216,7.31398,0,1.513787,-1.513787,8.913946,63.67092,0.1191838,2.304841,0.5534422,0,8.005783
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.911186,69.08094,44.16157,0.4462111,0.4462111,0,0,0,0.4462111,652.4235,0,0,2.911186,0.4696959,0.4462111,0,0,5.361201,5.800193,2.44149,0,2.44149,11.23015,80.21518,0.1189338,0.4908322,2.328949,0,8.711379
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.727362,72.26599,48.37151,2.4497,2.4497,0,0,0,2.4497,111.3345,0,0,2.727362,2.578631,2.4497,0,0,2.919711,7.997534,0.1487302,0,0.1487302,11.37125,81.22301,0.1189186,2.69467,2.181889,0,10.7249
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.941231,79.17405,52.03381,1.694036,1.694036,0,0,0,1.694036,173.6228,0,0,2.941231,1.783195,1.694036,0,0,2.770981,8.131392,1.158036,0,1.158036,12.46985,89.07021,0.1188004,1.863439,2.352985,0,11.07262
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.976742,83.70317,55.25116,0,0,0,0,0,0,0,1.363797,0,2.976742,0,0,0,0,1.612944,9.173624,1.612944,0,1.612944,14.00003,100,0.1186362,0,2.381393,0,12.15037
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.429621,93.08351,57.70696,0.1051861,0.1051861,0,0,0,0.1051861,3260.527,3.318899,0,3.429621,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1186362,0.1157047,2.743697,0,14.0549
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.929459,89.49584,60.16276,2.072747,2.072747,0,0,0,2.072747,141.3322,0.74762,0,2.929459,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1186362,2.280022,2.343567,0,13.55473
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.167166,82.05723,61.60885,0.8682485,0.8682485,0,0,0,0.8682485,249.602,1.25322,0,2.167166,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1186362,0.9550734,1.733732,0,12.79244
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.148722,72.04127,61.99391,0.4468722,0.4468722,0,0,0,0.4468722,257.0582,0.6783299,0,1.148722,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1186362,0.4915594,0.9189773,0,11.774
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,62.43031,62.43031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186362,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,61.75432,61.75432,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1186362,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,59.97451,59.97451,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1186362,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,58.43428,58.43428,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1186362,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,56.45767,56.45767,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1186362,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,54.14734,54.14734,0.5366691,0.5366691,0,0,0,0.5366691,0,0,1.110223E-16,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1186362,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,51.83701,51.83701,0.1586925,0.1586925,0,0,0,0.1586925,0,0,2.775558E-17,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1186362,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,49.96307,49.96307,0.6342192,0.6342192,0,0,0,0.6342192,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1186362,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,48.63677,48.63677,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1186362,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,47.29335,47.29335,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1186362,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,46.13818,46.13818,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1186362,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,45.17127,45.17127,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1186362,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,44.21291,44.21291,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1186362,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,43.41713,43.41713,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1186362,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,43.1262,43.1262,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1186362,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.577469,46.89623,42.64702,0,0,0,0,0,0,0,0,0,0.577469,0,0,0,0,11.47744,0.2955817,0.577469,0,0.577469,3.659411,26.1386,0.1185775,0,0.4619752,0,0.8730507
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.30637,63.13834,44.21291,1.249324,1.249324,4.754588,0,1.463002,1.249324,184.6094,0,0,2.30637,0,0,3.505263,3.33,10.89997,0.8153038,5.636371,0,5.636371,9.006542,64.33231,0.118914,1.374257,1.845096,5,3.121674
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.721645,72.23638,48.39718,1.466816,1.466816,3.881671,0,1.224696,1.466816,185.5477,0,0,2.721645,0,0,2.414854,2.294111,5.263597,5.888037,5.015756,0,5.015756,13.76491,98.32056,0.1190853,1.613498,2.177316,5,8.609682
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.935501,79.10732,52.03381,0.2015697,0.2015697,0,0,0,0.2015697,1456.32,2.475482,0,2.935501,0.2121787,0.2015697,0,0,0.2478403,10.40222,0.2478403,0,0.2478403,14.00003,100,0.1190602,0.2217267,2.348401,0,13.33772
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.970685,83.62859,55.25116,1.297094,1.297094,0,0,0,1.297094,229.0261,1.605322,0,2.970685,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1190602,1.426804,2.376548,0,13.59596
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.85376,85.33938,57.70696,1.069672,1.069672,0,0,0,1.069672,266.7883,1.72779,0,2.85376,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1190602,1.17664,2.283008,0,13.47903
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.577611,85.0673,60.16276,0.5026619,0.5026619,0,0,0,0.5026619,512.7922,2.048493,0,2.577611,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1190602,0.5529281,2.062089,0,13.20289
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.160488,81.98232,61.60885,0,0,0,0,0,0,0,2.160488,0,2.160488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190602,0,1.72839,0,12.78576
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.157161,72.12102,61.99391,1.304106,1.304106,0,0,0,1.304106,88.73212,0,0,1.157161,1.372743,1.304106,0,0,0,10.62527,0,0.2155824,-0.2155824,13.77278,98.37683,0.1190602,1.434517,0.9257289,0,11.78244
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,62.43031,62.43031,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0.2331636,0.2215054,0,0,0.239536,10.40969,0,0.2331636,-0.2331636,13.52701,96.62129,0.1190602,0.2436559,0,0,10.40969
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,61.75432,61.75432,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,3.105231,2.94997,0,0,0.4986066,10.17653,0,3.105231,-3.105231,10.25381,73.24133,0.1190602,4.619967,0,5,10.17653
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,59.97451,59.97451,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,2.041484,1.93941,3.948863,7.071297,1.93941,0,1.93941,12.09369,86.38335,0.1193893,3.254368,0,5,7.071297
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,58.47707,58.47707,1.783032,1.783032,0,0,0,1.783032,0,0,2.220446E-16,0,1.876876,1.783032,0,0,2.009454,8.816766,0,1.876876,-1.876876,10.11529,72.25194,0.1193893,1.961335,0,0,8.816766
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,56.50901,56.50901,1.578851,1.578851,0,0,0,1.578851,0,0,2.220446E-16,0,1.661949,1.578851,0,0,4.094871,6.93989,0,1.661949,-1.661949,8.363444,59.73877,0.1193893,1.736737,0,0,6.93989
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,54.19868,54.19868,0.2582113,0.2582113,0,0,0,0.2582113,0,0,5.551115E-17,0,0.2718014,0.2582113,0,0,5.941481,5.277941,0,0.2718014,-0.2718014,8.076941,57.69231,0.1193893,0.2840325,0,0,5.277941
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,51.88834,51.88834,0.1994333,0.1994333,0,0,0,0.1994333,0,0,2.775558E-17,0,0.2099297,0.1994333,0,0,6.243483,5.00614,0,0.2099297,-0.2099297,7.855655,56.11171,0.1193893,0.2193766,0,0,5.00614
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,50.00585,50.00585,0.5073536,0.5073536,0,0,0,0.5073536,0,0,0,0,0.5340564,0.5073536,0,0,6.476738,4.79621,0,0.5340564,-0.5340564,7.29271,52.09068,0.1193893,0.558089,0,0,4.79621
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,48.68811,48.68811,0.3748911,0.3748911,0,0,0,0.3748911,0,0,5.551115E-17,0,0.3946222,0.3748911,0,0,7.070134,4.262154,0,0.3946222,-0.3946222,6.876741,49.11948,0.1193893,0.4123802,0,0,4.262154
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,47.33614,47.33614,0.3922577,0.3922577,0,0,0,0.3922577,0,0,5.551115E-17,0,0.4129028,0.3922577,0,0,7.508603,3.867531,0,0.4129028,-0.4129028,6.441504,46.01065,0.1193893,0.4314834,0,0,3.867531
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,46.18097,46.18097,0.1477405,0.1477405,0,0,0,0.1477405,0,0,2.775558E-17,0,0.1555163,0.1477405,0,0,7.967384,3.454628,0,0.1555163,-0.1555163,6.277575,44.83973,0.1193893,0.1625145,0,0,3.454628
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,45.22261,45.22261,0.4822639,0.4822639,0,0,0,0.4822639,0,0,5.551115E-17,0,0.5076463,0.4822639,0,0,8.14018,3.299112,0,0.5076463,-0.5076463,5.742469,41.01756,0.1193893,0.5304903,0,0,3.299112
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,44.28136,44.28136,0.02030836,0.02030836,0,0,0,0.02030836,0,0,0,0,0.02137722,0.02030836,0,0,8.704231,2.791466,0,0.02137722,-0.02137722,5.719935,40.8566,0.1193893,0.0223392,0,0,2.791466
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,43.48558,43.48558,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0.3938251,0.3741339,0,0,8.727983,2.770089,0,0.3938251,-0.3938251,5.304807,37.89141,0.1193893,0.4115472,0,0,2.770089
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,43.19465,43.19465,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0.7720745,0.7334707,0,0,9.165567,2.376264,0,0.7720745,-0.7720745,4.49097,32.07829,0.1193893,0.8068178,0,0,2.376264
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5625055,46.85344,42.71547,0,0,0,0,0,0,0,0,0,0.5625055,0,0,0,0,10.02343,1.604189,0.5625055,0,0.5625055,5.024609,35.88999,0.1193324,0,0.4500044,0,2.166695
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.277005,62.93993,44.28136,0.5416864,0.5416864,0,0,0,0.5416864,420.3548,0,0,2.277005,0.5701962,0.5416864,0,0,9.460922,2.110444,1.706809,0,1.706809,6.64383,47.45583,0.1191602,0.595855,1.821604,0,4.387449
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.715396,72.23226,48.44852,0.3772343,0.3772343,0,0,0,0.3772343,719.8167,0,0,2.715396,0.3970888,0.3772343,0,0,7.754114,3.646572,2.318307,0,2.318307,8.843169,63.16537,0.118927,0.4149578,2.172317,0,6.361968
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.929732,79.04024,52.03381,2.322009,2.322009,0,0,0,2.322009,126.1723,0,0,2.929732,2.44422,2.322009,0,0,5.435807,5.733048,0.485512,0,0.485512,9.303766,66.45534,0.1188783,2.55421,2.343786,0,8.662781
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.965533,83.5102,55.20838,2.218317,2.218317,0,0,0,2.218317,133.6839,0,0,2.965533,2.335071,2.218317,0,0,4.950295,6.170009,0.6304626,0,0.6304626,9.901875,70.72754,0.1188151,2.440149,2.372427,0,9.135542
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.848346,85.2174,57.66418,0.8918368,0.8918368,0,0,0,0.8918368,319.3798,0,0,2.848346,0.9387755,0.8918368,0,0,4.319832,6.737425,1.909571,0,1.909571,11.71345,83.66736,0.1186241,0.9810205,2.278677,0,9.585772
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.571949,84.94584,60.11997,0.6314873,0.6314873,0,0,0,0.6314873,407.2844,0,0,2.571949,0.6647235,0.6314873,0,0,2.410262,8.456038,1.907226,0,1.907226,13.52281,96.59128,0.1184339,0.694636,2.057559,0,11.02799
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.154654,81.85596,61.55751,1.04987,1.04987,0,0,0,1.04987,205.2306,0.5464924,0,2.154654,1.105126,1.04987,0,0,0.5030357,10.17254,0.5030357,0,0.5030357,14.00003,100,0.1183839,1.154857,1.723723,0,12.3272
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.087085,71.40665,61.94257,0.5115703,0.5115703,0,0,0,0.5115703,212.4996,0.5485896,0,1.087085,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1183839,0.5627273,0.8696677,0,11.71236
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,62.37896,62.37896,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1183839,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,61.70298,61.70298,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1183839,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,59.97451,59.97451,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1183839,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,58.47707,58.47707,5.3086,5.3086,1.9786,0,0.7051578,5.3086,0,0,0,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1183839,5.83946,0,5,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,56.5518,56.5518,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.855626,4.455211,3.33,0,3.33,10.65532,76.10931,0.1186267,0,0,5,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,54.24146,54.24146,2.230106,2.230106,5,0,1.53,2.230106,0,0,0,0,0,0,2.769894,2.6314,3.525626,7.452211,2.6314,0,2.6314,13.15169,93.94046,0.1190682,2.453116,0,5,7.452211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,51.93113,51.93113,0.2888685,0.2888685,0,0,0,0.2888685,0,0,5.551115E-17,0,0.3040722,0.2888685,0,0,0.8942266,9.82047,0,0.3040722,-0.3040722,12.83117,91.65103,0.1190682,0.3177554,0,0,9.82047
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,50.05719,50.05719,0.2359758,0.2359758,0,0,0,0.2359758,0,0,2.775558E-17,0,0.2483955,0.2359758,0,0,1.232085,9.516398,0,0.2483955,-0.2483955,12.56934,89.78081,0.1190682,0.2595733,0,0,9.516398
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,48.73089,48.73089,0.3669521,0.3669521,0,0,0,0.3669521,0,0,5.551115E-17,0,0.3862654,0.3669521,0,0,1.50808,9.268003,0,0.3862654,-0.3862654,12.16218,86.87253,0.1190682,0.4036473,0,0,9.268003
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,47.38748,47.38748,0.1874665,0.1874665,0,0,0,0.1874665,0,0,2.775558E-17,0,0.1973332,0.1874665,0,0,1.937263,8.881737,0,0.1973332,-0.1973332,11.95417,85.38676,0.1190682,0.2062132,0,0,8.881737
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,46.20664,46.20664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156523,8.684404,0,0,0,11.95417,85.38676,0.1190682,0,0,0,8.684404
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,45.24828,45.24828,0.1920398,0.1920398,0,0,0,0.1920398,0,0,2.775558E-17,0,0.2021472,0.1920398,0,0,2.156523,8.684404,0,0.2021472,-0.2021472,11.74109,83.86475,0.1190682,0.2112438,0,0,8.684404
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,44.30703,44.30703,0.08744092,0.08744092,0,0,0,0.08744092,0,0,0,0,0.09204306,0.08744092,0,0,2.38113,8.482257,0,0.09204306,-0.09204306,11.64407,83.17175,0.1190682,0.09618501,0,0,8.482257
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,43.53692,43.53692,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0.2910348,0.2764831,0,0,2.4834,8.390214,0,0.2910348,-0.2910348,11.33729,80.98048,0.1190682,0.3041314,0,0,8.390214
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,43.27166,43.27166,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0.05216456,0.04955633,0,0,2.806772,8.099179,0,0.05216456,-0.05216456,11.2823,80.58772,0.1190682,0.05451196,0,0,8.099179
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5049782,46.49879,42.79248,0.4041432,0.4041432,0,0,0,0.4041432,124.9503,0,0,0.5049782,0.4254139,0.4041432,0,0,2.864733,8.047014,0.07956427,0,0.07956427,11.35779,81.12687,0.1190603,0.4445575,0.4039825,0,8.551992
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.200762,62.30376,44.34982,1.536711,1.536711,0,0,0,1.536711,143.2125,0,0,2.200762,1.617591,1.536711,0,0,2.785169,8.118622,0.5831712,0,0.5831712,11.91103,85.07861,0.1190022,1.690382,1.76061,0,10.31938
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.709705,72.19261,48.46563,0.5843825,0.5843825,0,0,0,0.5843825,463.6869,0,0,2.709705,0.6151395,0.5843825,0,0,2.201998,8.643476,2.094565,0,2.094565,13.89811,99.27201,0.1187943,0.6428208,2.167764,0,11.35318
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.923929,78.97284,52.03381,0.4256606,0.4256606,0,0,0,0.4256606,686.9158,2.368433,0,2.923929,0.4480637,0.4256606,0,0,0.1074322,10.52859,0.1074322,0,0.1074322,14.00003,100,0.1187837,0.4682266,2.339144,0,13.45251
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.959455,83.43562,55.20838,0,0,0,0,0,0,0,2.959455,0,2.959455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187837,0,2.367564,0,13.58473
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.842057,85.13953,57.66418,1.635572,1.635572,0,0,0,1.635572,173.7653,1.120402,0,2.842057,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1187837,1.799129,2.273645,0,13.46733
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.565528,84.86869,60.11997,0,0,0,0,0,0,0,2.565528,0,2.565528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187837,0,2.052423,0,13.1908
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.148093,81.78259,61.55751,3.25009,3.25009,1.25,0,0.50625,3.25009,66.09335,0.04273576,0,2.148093,2.105357,2.00009,0,0,0,10.62527,0,0,0,14.00003,100,0.1187837,3.575099,1.718475,5,12.77337
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7382436,68.27663,61.99391,0.9870437,0.9870437,0,0,0,0.9870437,74.79342,0,0,0.7382436,1.038993,0.9870437,0,0,0,10.62527,0,0.3007497,-0.3007497,13.68301,97.73559,0.1187837,1.085748,0.5905949,0,11.36352
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,62.37896,62.37896,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0.2047459,0.1945086,0,0,0.3341663,10.32452,0,0.2047459,-0.2047459,13.46719,96.19402,0.1187837,0.2139595,0,0,10.32452
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,61.70298,61.70298,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0.6410055,0.6089552,0,0,0.5616617,10.11978,0,0.6410055,-0.6410055,12.79151,91.36774,0.1187837,0.6698508,0,0,10.11978
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,59.97451,59.97451,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,2.481534,2.357458,0,0,1.27389,9.478773,0,2.481534,-2.481534,10.17574,72.68373,0.1187837,2.593204,0,0,9.478773
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,58.47707,58.47707,1.479604,1.479604,0,0,0,1.479604,0,0,2.220446E-16,0,1.557478,1.479604,0,0,4.031151,6.997239,0,1.557478,-1.557478,8.534017,60.95714,0.1187837,1.627565,0,0,6.997239
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,56.5518,56.5518,3.496607,3.496607,1.25,0,0.50625,3.496607,0,0,0,0,2.364849,2.246607,0,0,5.761682,5.439761,0,2.364849,-2.364849,6.041247,43.15168,0.1187837,3.846267,0,5,5.439761
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,54.2928,54.2928,3.493152,3.493152,5,0,1.53,3.493152,0,0,0,0,0,0,1.506848,1.431506,8.389292,3.074911,1.431506,0,1.431506,7.399292,52.85198,0.1190228,3.842467,0,5,3.074911
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,51.98247,51.98247,0.484637,0.484637,3.9899,0,1.254243,0.484637,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.957787,4.363266,3.33,0,3.33,10.55841,75.41705,0.119384,0.5331007,0,5,4.363266
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,50.10853,50.10853,0.3742378,0.3742378,3.879501,0,1.224104,0.3742378,0,0,0,0,0,0,3.505263,3.33,3.627786,7.360266,3.33,0,3.33,13.71752,97.98211,0.1197154,0.4116616,0,5,7.360266
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,48.75656,48.75656,0.2183458,0.2183458,0,0,0,0.2183458,0,0,2.775558E-17,0,0.2298377,0.2183458,0,0,0.2977864,10.35727,0,0.2298377,-0.2298377,13.47525,96.25161,0.1197154,0.2401803,0,0,10.35727
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,47.43026,47.43026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5531616,10.12743,0,0,0,13.47525,96.25161,0.1197154,0,0,0,10.12743
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,46.25798,46.25798,0.2752351,0.2752351,0,0,0,0.2752351,0,0,5.551115E-17,0,0.2897211,0.2752351,0,0,0.5531616,10.12743,0,0.2897211,-0.2897211,13.16986,94.07024,0.1197154,0.3027585,0,0,10.12743
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,45.29107,45.29107,0.1027025,0.1027025,0,0,0,0.1027025,0,0,1.387779E-17,0,0.1081079,0.1027025,0,0,0.875074,9.837708,0,0.1081079,-0.1081079,13.0559,93.25627,0.1197154,0.1129728,0,0,9.837708
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,44.34982,44.34982,0.09279703,0.09279703,0,0,0,0.09279703,0,0,1.387779E-17,0,0.09768108,0.09279703,0,0,0.9951938,9.7296,0,0.09768108,-0.09768108,12.95294,92.52081,0.1197154,0.1020767,0,0,9.7296
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,43.60538,43.60538,0.2458171,0.2458171,0,0,0,0.2458171,0,0,0,0,0.2587548,0.2458171,0,0,1.103728,9.631919,0,0.2587548,-0.2587548,12.68019,90.57259,0.1197154,0.2703988,0,0,9.631919
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,43.34012,43.34012,0.6135675,0.6135675,0,0,0,0.6135675,0,0,1.110223E-16,0,0.6458606,0.6135675,0,0,1.391234,9.373164,0,0.6458606,-0.6458606,11.99939,85.70976,0.1197154,0.6749243,0,0,9.373164
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2593295,44.74302,42.86094,0,0,0,0,0,0,0,0,0,0.2593295,0,0,0,0,2.108856,8.727304,0.2593295,0,0.2593295,12.24541,87.46706,0.1196897,0,0.2074636,0,8.986633
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.723073,67.4361,44.40116,0.9628136,0.9628136,0,0,0,0.9628136,282.8245,0,0,2.723073,1.013488,0.9628136,0,0,1.849527,8.9607,1.709585,0,1.709585,13.86727,99.05171,0.1195204,1.059095,2.178458,0,11.68377
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.702874,72.21343,48.54264,0.3708494,0.3708494,0,0,0,0.3708494,728.8334,2.172564,0,2.702874,0.3903678,0.3708494,0,0,0.1399422,10.49933,0.1399422,0,0.1399422,14.00003,100,0.1195066,0.4079343,2.162299,0,13.2022
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.917223,78.94892,52.0766,0,0,0,0,0,0,0,2.917223,0,2.917223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195066,0,2.333779,0,13.5425
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.952462,83.4049,55.25116,2.540193,2.540193,0,0,0,2.540193,116.2298,0.2785742,0,2.952462,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1195066,2.794213,2.361969,0,13.57774
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.834905,85.10584,57.70696,1.245459,1.245459,0,0,0,1.245459,227.6193,1.523896,0,2.834905,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1195066,1.370005,2.267924,0,13.46018
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.559156,84.79224,60.11997,0,0,0,0,0,0,0,2.559156,0,2.559156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195066,0,2.047325,0,13.18443
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.140817,81.76222,61.60885,0,0,0,0,0,0,0,2.140817,0,2.140817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195066,0,1.712654,0,12.76609
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6671459,67.6459,61.99391,0.9913583,0.9913583,0,0,0,0.9913583,67.29614,0,1.110223E-16,0.6671459,1.043535,0.9913583,0,0,0,10.62527,0,0.3763892,-0.3763892,13.60328,97.16608,0.1195066,1.090494,0.5337167,0,11.29242
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,62.43031,62.43031,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0.3242363,0.3080245,0,0,0.4182102,10.24889,0,0.3242363,-0.3242363,13.2615,94.72484,0.1195066,0.3388269,0,0,10.24889
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,61.75432,61.75432,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0.4518043,0.4292141,0,0,0.7784727,9.924648,0,0.4518043,-0.4518043,12.78526,91.3231,0.1195066,0.4721355,0,0,9.924648
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,60.01729,60.01729,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0.8262244,0.7849131,0,0,1.280478,9.472844,0,0.8262244,-0.8262244,11.91434,85.10228,0.1195066,0.8634045,0,0,9.472844
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,58.52841,58.52841,0.6493635,0.6493635,0,0,0,0.6493635,0,0,1.110223E-16,0,0.6835405,0.6493635,0,0,2.198504,8.64662,0,0.6835405,-0.6835405,11.19383,79.95576,0.1195066,0.7142998,0,0,8.64662
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,56.60313,56.60313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.957994,7.963079,0,0,0,11.19383,79.95576,0.1195066,0,0,0,7.963079
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,54.34414,54.34414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.957994,7.963079,0,0,0,11.19383,79.95576,0.1195066,0,0,0,7.963079
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,52.03381,52.03381,0.4987596,0.4987596,0,0,0,0.4987596,0,0,0,0,0.5250102,0.4987596,0,0,2.957994,7.963079,0,0.5250102,-0.5250102,10.64042,76.00285,0.1195066,0.5486356,0,0,7.963079
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,50.15132,50.15132,0.1488571,0.1488571,0,0,0,0.1488571,0,0,2.775558E-17,0,0.1566917,0.1488571,0,0,3.541339,7.438069,0,0.1566917,-0.1566917,10.47525,74.82307,0.1195066,0.1637429,0,0,7.438069
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,48.83357,48.83357,0.5041118,0.5041118,0,0,0,0.5041118,0,0,0,0,0.530644,0.5041118,0,0,3.715441,7.281378,0,0.530644,-0.530644,9.915904,70.82774,0.1195066,0.554523,0,0,7.281378
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,47.4816,47.4816,0.2057312,0.2057312,0,0,0,0.2057312,0,0,2.775558E-17,0,0.2165591,0.2057312,0,0,4.305045,6.750734,0,0.2165591,-0.2165591,9.687631,69.19722,0.1195066,0.2263043,0,0,6.750734
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,46.30077,46.30077,0.4555001,0.4555001,0,0,0,0.4555001,0,0,5.551115E-17,0,0.4794738,0.4555001,0,0,4.545666,6.534174,0,0.4794738,-0.4794738,9.18222,65.58716,0.1195066,0.5010502,0,0,6.534174
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,45.3424,45.3424,0.4829912,0.4829912,0,0,0,0.4829912,0,0,5.551115E-17,0,0.5084118,0.4829912,0,0,5.078415,6.054701,0,0.5084118,-0.5084118,8.646308,61.75922,0.1195066,0.5312904,0,0,6.054701
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,44.40116,44.40116,0.2914179,0.2914179,0,0,0,0.2914179,0,0,0,0,0.3067557,0.2914179,0,0,5.643317,5.546289,0,0.3067557,-0.3067557,8.322959,59.44958,0.1195066,0.3205597,0,0,5.546289
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,43.63105,43.63105,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0.2293662,0.2178979,0,0,5.984157,5.239533,0,0.2293662,-0.2293662,8.081185,57.72264,0.1195066,0.2396877,0,0,5.239533
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,43.39146,43.39146,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0.3622228,0.3441117,0,0,6.239008,5.010167,0,0.3622228,-0.3622228,7.699369,54.99538,0.1195066,0.3785228,0,0,5.010167
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.284066,45.00297,42.93795,1.809599,1.809599,0,0,0,1.809599,15.69773,0,2.220446E-16,0.284066,1.904842,1.809599,0,0,6.641478,4.647944,0,1.620775,-1.620775,5.990921,42.79221,0.1195066,1.990559,0.2272528,0,4.93201
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.423785,64.53783,44.4525,0.7351539,0.7351539,0,0,0,0.7351539,329.6976,0,0,2.423785,0.7738462,0.7351539,0,0,8.442339,3.027169,1.649939,0,1.649939,7.556191,53.97268,0.1193438,0.8086693,1.939028,0,5.450953
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.369113,79.80872,48.56831,2.609168,2.609168,0,0,0,2.609168,129.1259,0,0,3.369113,2.746492,2.609168,0,0,6.792401,4.512114,0.6226202,0,0.6226202,8.14686,58.19174,0.1192824,2.870085,2.69529,0,7.881226
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.911369,78.88107,52.0766,0.9516468,0.9516468,0,0,0,0.9516468,305.9296,0,0,2.911369,1.001734,0.9516468,0,0,6.169781,5.072472,1.909635,0,1.909635,9.958499,71.132,0.1190947,1.046811,2.329095,0,7.98384
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.946387,83.33055,55.25116,0.02397463,0.02397463,0,0,0,0.02397463,12289.61,0,0,2.946387,0.02523645,0.02397463,0,0,4.260145,6.791143,2.921151,0,2.921151,12.72975,90.92657,0.1188087,0.02637209,2.35711,0,9.737531
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.828672,85.02887,57.70696,0.4726534,0.4726534,0,0,0,0.4726534,598.4663,0.9921471,0,2.828672,0.49753,0.4726534,0,0,1.338995,9.420179,1.338995,0,1.338995,14.00003,100,0.118678,0.5199188,2.262937,0,12.24885
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.552044,84.76022,60.16276,2.175599,2.175599,0,0,0,2.175599,117.303,0.2619398,0,2.552044,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.118678,2.393159,2.041635,0,13.17732
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.078997,81.07621,61.60885,1.508245,1.508245,0,0,0,1.508245,137.8421,0.4913708,0,2.078997,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.118678,1.65907,1.663198,0,12.70427
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6002008,67.05737,61.99391,0,0,0,0,0,0,0,0.6002008,0,0.6002008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118678,0,0.4801607,0,11.22548
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,62.43031,62.43031,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.118678,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,61.75432,61.75432,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.118678,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,60.01729,60.01729,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.118678,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,58.57975,58.57975,1.961213,1.961213,0,0,0,1.961213,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.118678,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,56.65447,56.65447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.118678,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,54.34414,54.34414,2.945568,2.945568,0,0,0,2.945568,0,0,4.440892E-16,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.118678,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,52.03381,52.03381,0.4324856,0.4324856,0,0,0,0.4324856,0,0,5.551115E-17,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.118678,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,50.15132,50.15132,0.4089563,0.4089563,0,0,0,0.4089563,0,0,5.551115E-17,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.118678,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,48.85069,48.85069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.118678,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,47.50727,47.50727,0.477538,0.477538,0,0,0,0.477538,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.118678,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,46.32644,46.32644,0.3054862,0.3054862,3.810749,0,1.205335,0.3054862,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69796,0.09710903,3.33,0,3.33,6.061483,43.29622,0.1189905,0.3360349,0,5,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,45.36807,45.36807,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.367961,3.094109,3.33,0,3.33,9.220598,65.86128,0.1192257,0,0,5,3.094109
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,44.42683,44.42683,0.2920377,0.2920377,3.797301,0,1.201663,0.2920377,0,0,0,0,0,0,3.505263,3.33,5.037961,6.091109,3.33,0,3.33,12.37971,88.42635,0.1195316,0.3212414,0,5,6.091109
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,43.68239,43.68239,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0.02603303,0.02473138,0,0,1.707961,9.088109,0,0.02603303,-0.02603303,12.35227,88.23034,0.1195316,0.02720451,0,0,9.088109
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,43.4428,43.4428,0.3571267,0.3571267,0,0,0,0.3571267,0,0,5.551115E-17,0,0.3759229,0.3571267,0,0,1.736887,9.062076,0,0.3759229,-0.3759229,11.95601,85.39993,0.1195316,0.3928394,0,0,9.062076
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3189901,45.3041,42.98073,1.672675,1.672675,0,0,0,1.672675,19.07065,0,4.440892E-16,0.3189901,1.760711,1.672675,0,0,2.154579,8.686153,0,1.441721,-1.441721,10.43631,74.54491,0.1195316,1.839943,0.255192,0,9.005143
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.974233,60.38889,44.49529,1.567051,1.567051,0,0,0,1.567051,125.984,0,0,1.974233,1.649527,1.567051,0,0,3.756491,7.244432,0.3247055,0,0.3247055,10.74435,76.74521,0.1195,1.723756,1.579386,0,9.218665
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.69137,72.12261,48.56831,1.054925,1.054925,0,0,0,1.054925,255.1241,0,0,2.69137,1.110448,1.054925,0,0,3.431785,7.536667,1.580922,0,1.580922,12.24414,87.458,0.1193464,1.160418,2.153096,0,10.22804
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.906363,78.76935,52.03381,0.6371703,0.6371703,0,0,0,0.6371703,456.1361,0.3847944,0,2.906363,0.6707056,0.6371703,0,0,1.850864,8.959496,1.850864,0,1.850864,14.00003,100,0.119167,0.7008873,2.325091,0,11.86586
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.941228,83.21263,55.20838,2.167284,2.167284,0,0,0,2.167284,135.7103,0.6598768,0,2.941228,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.119167,2.384012,2.352983,0,13.5665
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.823354,84.9087,57.66418,1.184252,1.184252,0,0,0,1.184252,238.4082,1.576773,0,2.823354,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.119167,1.302678,2.258683,0,13.44863
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.54658,84.6417,60.11997,2.394428,2.394428,0,0,0,2.394428,106.3544,0.02612863,0,2.54658,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.119167,2.633871,2.037264,0,13.17185
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.010908,80.33028,61.60885,1.060905,1.060905,0,0,0,1.060905,189.5465,0.8941662,0,2.010908,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.119167,1.166995,1.608726,0,12.63618
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5373784,66.5097,61.99391,3.062641,3.062641,1.25,0,0.50625,3.062641,17.54624,0,4.440892E-16,0.5373784,1.908043,1.812641,0,0,0,10.62527,0,1.370665,-1.370665,12.55522,89.67997,0.119167,3.368905,0.4299027,5,11.16265
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,62.43031,62.43031,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,1.65625,1.573437,0,0,1.522961,9.254609,0,1.65625,-1.65625,10.80938,77.2097,0.119167,1.730781,0,0,9.254609
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,61.75432,61.75432,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0.01410713,0.01340177,0,0,3.363238,7.59836,0,0.01410713,-0.01410713,10.79451,77.10349,0.119167,0.01474195,0,0,7.59836
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,60.01729,60.01729,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,3.087355,2.932987,0,0,3.378913,7.584252,0,3.087355,-3.087355,7.540152,53.85812,0.119167,3.226286,0,0,7.584252
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,58.57975,58.57975,1.387856,1.387856,0,0,0,1.387856,0,0,0,0,1.460901,1.387856,0,0,6.809307,4.496898,0,1.460901,-1.460901,6.000227,42.85868,0.119167,1.526641,0,0,4.496898
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,56.65447,56.65447,2.316383,2.316383,0,0,0,2.316383,0,0,4.440892E-16,0,2.438298,2.316383,0,0,8.43253,3.035997,0,2.438298,-2.438298,3.430036,24.50021,0.119167,2.548021,0,0,3.035997
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,54.38693,54.38693,0.5214006,0.5214006,4.026664,0,1.264279,0.5214006,0,0,0,0,0,0,3.505263,3.33,11.14175,0.5976995,3.33,0,3.33,6.589151,47.06527,0.1195278,0.5735407,0,5,0.5976995
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,52.03381,52.03381,0.5290974,0.5290974,4.03436,0,1.26638,0.5290974,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.81175,3.594699,3.33,0,3.33,9.748267,69.63034,0.1198884,0.5820071,0,5,3.594699
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,50.20266,50.20266,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.48175,6.5917,3.33,0,3.33,12.90738,92.1954,0.1201179,0,0,5,6.5917
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,48.85069,48.85069,0.6484406,0.6484406,0,0,0,0.6484406,0,0,0,0,0.682569,0.6484406,0,0,1.15175,9.588699,0,0.682569,-0.682569,12.18789,87.05619,0.1201179,0.7132846,0,0,9.588699
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,47.50727,47.50727,0.1092866,0.1092866,0,0,0,0.1092866,0,0,1.387779E-17,0,0.1150386,0.1092866,0,0,1.91016,8.906131,0,0.1150386,-0.1150386,12.06663,86.19004,0.1201179,0.1202153,0,0,8.906131
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,46.3521,46.3521,0.6241871,0.6241871,0,0,0,0.6241871,0,0,1.110223E-16,0,0.657039,0.6241871,0,0,2.03798,8.791092,0,0.657039,-0.657039,11.37405,81.24305,0.1201179,0.6866058,0,0,8.791092
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,45.38519,45.38519,0.759226,0.759226,0,0,0,0.759226,0,0,0,0,0.7991853,0.759226,0,0,2.768024,8.134053,0,0.7991853,-0.7991853,10.53164,75.22581,0.1201179,0.8351486,0,0,8.134053
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,44.4525,44.4525,0.2121377,0.2121377,0,0,0,0.2121377,0,0,0,0,0.2233028,0.2121377,0,0,3.656007,7.334867,0,0.2233028,-0.2233028,10.29625,73.54452,0.1201179,0.2333515,0,0,7.334867
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,43.72517,43.72517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.904122,7.111565,0,0,0,10.29625,73.54452,0.1201179,0,0,0,7.111565
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,43.48558,43.48558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.904122,7.111565,0,0,0,10.29625,73.54452,0.1201179,0,0,0,7.111565
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2235847,44.65381,43.03207,0.8096937,0.8096937,0,0,0,0.8096937,27.61349,0,0,0.2235847,0.8523091,0.8096937,0,0,3.904122,7.111565,0,0.6287245,-0.6287245,9.633519,68.81071,0.1201179,0.890663,0.1788677,0,7.335149
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.899905,59.72029,44.49529,1.42849,1.42849,0,0,0,1.42849,133.0009,0,0,1.899905,1.503674,1.42849,0,0,4.602705,6.48284,0.3962311,0,0.3962311,10.00942,71.4957,0.1200796,1.571339,1.519924,0,8.382745
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.685774,72.06341,48.56831,0,0,0,0,0,0,0,0,0,2.685774,0,0,0,0,4.206473,6.839448,2.685774,0,2.685774,12.55737,89.69529,0.1198204,0,2.148619,0,9.525222
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.900472,78.70126,52.03381,2.389045,2.389045,0,0,0,2.389045,121.4072,0,0,2.900472,2.514784,2.389045,0,0,1.520699,9.256644,0.3856883,0,0.3856883,12.92326,92.30883,0.1197833,2.627949,2.320378,0,12.15712
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.935172,83.13876,55.20838,2.677053,2.677053,0,0,0,2.677053,109.6419,0,0,2.935172,2.817951,2.677053,0,0,1.135011,9.603765,0.1172214,0,0.1172214,13.03447,93.10316,0.119772,2.944758,2.348138,0,12.53894
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.818247,84.78039,57.61283,0,0,0,0,0,0,0,1.800457,0,2.818247,0,0,0,0,1.01779,9.709264,1.01779,0,1.01779,14.00003,100,0.1196742,0,2.254597,0,12.52751
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.541332,84.51534,60.06863,0.9727876,0.9727876,0,0,0,0.9727876,261.2422,1.517345,0,2.541332,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1196742,1.070066,2.033066,0,13.16661
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.943955,79.54675,61.55751,0.7487534,0.7487534,0,0,0,0.7487534,259.6256,1.155794,0,1.943955,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1196742,0.8236287,1.555164,0,12.56923
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4787887,65.95002,61.94257,1.922279,1.922279,0,0,0,1.922279,24.90734,0,2.220446E-16,0.4787887,2.023452,1.922279,0,0,0,10.62527,0,1.544663,-1.544663,12.37181,88.3699,0.1196742,2.114507,0.3830309,0,11.10406
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,62.37896,62.37896,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.716292,9.080611,0,2.351802,-2.351802,9.892794,70.66267,0.1196742,2.457633,0,0,9.080611
