Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,61.75432,61.75432,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.329405,6.728809,0,0.05641172,-0.05641172,9.83333,70.23793,0.1196742,0.05895025,0,0,6.728809
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,60.01729,60.01729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.392085,6.672398,0,0,0,9.83333,70.23793,0.1196742,0,0,0,6.672398
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,58.57975,58.57975,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.392085,6.672398,0,0.7278187,-0.7278187,9.066142,64.75803,0.1196742,0.7605705,0,0,6.672398
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,56.65447,56.65447,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.200772,5.944579,0,2.522866,-2.522866,6.406808,45.76283,0.1196742,4.011395,0,5,5.944579
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,54.34414,54.34414,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,8.003957,3.421713,1.178565,0,1.178565,7.524893,53.74913,0.1198628,4.135346,0,5,3.421713
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,51.98247,51.98247,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.825391,4.482422,3.33,0,3.33,10.68401,76.31419,0.1202194,0.583483,0,5,4.482422
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,50.15132,50.15132,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.495391,7.479422,3.33,0,3.33,13.84312,98.87926,0.1205689,0.5603268,0,5,7.479422
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,48.83357,48.83357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1653915,10.47642,0,0,0,13.84312,98.87926,0.1205689,0,0,0,10.47642
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,47.4816,47.4816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1653915,10.47642,0,0,0,13.84312,98.87926,0.1205689,0,0,0,10.47642
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,46.32644,46.32644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1653915,10.47642,0,0,0,13.84312,98.87926,0.1205689,0,0,0,10.47642
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,45.38519,45.38519,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1653915,10.47642,0,0.5100572,-0.5100572,13.30548,95.03893,0.1205689,0.5330098,0,0,10.47642
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,44.4525,44.4525,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.7321218,9.966365,0,0.4475916,-0.4475916,12.83367,91.66891,0.1205689,0.4677332,0,0,9.966365
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,43.75084,43.75084,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.229446,9.518773,0,0.2357081,-0.2357081,12.58522,89.89421,0.1205689,0.246315,0,0,9.518773
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,43.51125,43.51125,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.491344,9.283065,0,0.001090989,-0.001090989,12.58407,89.886,0.1205689,0.001140083,0,0,9.283065
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,43.03207,43.03207,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.492556,9.281974,0,0.7182924,-0.7182924,11.82692,84.47782,0.1205689,0.7506155,0,0,9.281974
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.825637,59.08744,44.52095,0.6973431,0.6973431,0,0,0,0.6973431,261.799,0,0,1.825637,0.7340453,0.6973431,0,0,2.290658,8.563682,1.091592,0,1.091592,12.86249,91.87477,0.120464,0.7670774,1.46051,0,10.38932
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.680592,71.97764,48.54264,1.525302,1.525302,0,0,0,1.525302,175.7418,0,0,2.680592,1.605581,1.525302,0,0,1.199067,9.546114,1.075011,0,1.075011,13.88234,99.15936,0.1203609,1.677832,2.144474,0,12.22671
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.895608,78.58069,51.98247,0.8431107,0.8431107,0,0,0,0.8431107,343.4434,1.884068,0,2.895608,0.887485,0.8431107,0,0,0.1240553,10.51362,0.1240553,0,0.1240553,14.00003,100,0.120349,0.9274218,2.316486,0,13.40923
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.931121,82.96892,55.11425,0.1501649,0.1501649,0,0,0,0.1501649,1951.935,2.773053,0,2.931121,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.120349,0.1651814,2.344897,0,13.5564
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.813002,84.66148,57.57005,0.1603198,0.1603198,0,0,0,0.1603198,1754.619,2.644244,0,2.813002,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.120349,0.1763518,2.250402,0,13.43828
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.651369,85.78045,60.01729,0,0,0,0,0,0,0,2.651369,0,2.651369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120349,0,2.121095,0,13.27664
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.955667,79.5633,61.46339,1.880588,1.880588,0,0,0,1.880588,103.9923,0,0,1.955667,1.979567,1.880588,0,0,0,10.62527,0,0.02389996,-0.02389996,13.97484,99.82005,0.120349,2.068647,1.564533,0,12.58094
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5354152,66.39542,61.89978,0.5837481,0.5837481,0,0,0,0.5837481,91.72025,0,1.110223E-16,0.5354152,0.6144717,0.5837481,0,0,0.02655551,10.60137,0,0.07905651,-0.07905651,13.8915,99.22482,0.120349,0.6421229,0.4283321,0,11.13679
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,62.32763,62.32763,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.1143961,10.52232,0,0.4614669,-0.4614669,13.40507,95.75034,0.120349,0.482233,0,0,10.52232
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,61.66019,61.66019,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.6271371,10.06085,0,1.222139,-1.222139,12.11683,86.54858,0.120349,1.277135,0,0,10.06085
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,59.97451,59.97451,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.985069,8.838713,0,2.843647,-2.843647,9.119359,65.13815,0.120349,2.971611,0,0,8.838713
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,58.57975,58.57975,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.144677,5.995065,0,2.303268,-2.303268,6.691501,47.79634,0.120349,3.781915,0,5,5.995065
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,56.65447,56.65447,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.703864,3.691797,1.091849,0,1.091849,7.72732,55.19503,0.1205218,4.235754,0,5,3.691797
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,54.34414,54.34414,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.612014,4.674461,3.33,0,3.33,10.88644,77.7601,0.1207461,0,0,5,4.674461
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,51.98247,51.98247,0.3070368,0.3070368,3.761789,0,1.191968,0.3070368,0,0,0,0,0,0,3.454752,3.282015,3.282015,7.671461,3.282015,0,3.282015,14.00003,100,0.1210354,0.3377405,0,5,7.671461
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,50.15132,50.15132,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1210354,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,48.83357,48.83357,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1210354,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,47.50727,47.50727,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1210354,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,46.37778,46.37778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1210354,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,45.43653,45.43653,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1210354,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,44.49529,44.49529,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1210354,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,43.80218,43.80218,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1210354,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,43.56259,43.56259,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1210354,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,43.10053,43.10053,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1210354,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.825865,59.11797,44.54662,0,0,0,0,0,0,0,0,0,1.825865,0,0,0,0,4.975445,6.147373,1.825865,0,1.825865,11.01207,78.65751,0.1208608,0,1.460692,0,7.973238
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.886668,74.19675,48.54264,1.996964,1.996964,0,0,0,1.996964,144.5528,0,0,2.886668,2.102068,1.996964,0,0,3.14958,7.790652,0.7846004,0,0.7846004,11.75641,83.9742,0.1207859,2.196661,2.309335,0,10.67732
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.701942,88.78467,51.93113,0.003220434,0.003220434,0,0,0,0.003220434,114951.7,1.333572,0,3.701942,0.00338993,0.003220434,0,0,2.36498,8.496792,2.36498,0,2.36498,14.00003,100,0.1205608,0.003542477,2.961554,0,12.19873
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.503999,90.41438,55.06291,0.3099892,0.3099892,0,0,0,0.3099892,1130.362,3.177694,0,3.503999,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1205608,0.3409881,2.803199,0,14.12927
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.480931,93.57204,57.51871,0,0,0,0,0,0,0,3.480931,0,3.480931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205608,0,2.784745,0,14.1062
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.154414,92.29993,59.97451,1.356255,1.356255,0,0,0,1.356255,232.5827,1.726777,0,3.154414,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1205608,1.49188,2.523531,0,13.77969
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.309182,83.44763,61.4206,1.168766,1.168766,0,0,0,1.168766,197.5743,1.078902,0,2.309182,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1205608,1.285643,1.847346,0,12.93446
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4315499,65.44766,61.84844,0.6381869,0.6381869,0,0,0,0.6381869,67.62124,0,0,0.4315499,0.6717758,0.6381869,0,0,0,10.62527,0,0.2402258,-0.2402258,13.74681,98.19128,0.1205608,0.7020056,0.3452399,0,11.05682
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,62.28484,62.28484,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2669176,10.38505,0,1.854864,-1.854864,11.79161,84.22561,0.1205608,1.938333,0,0,10.38505
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,61.66019,61.66019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.327878,8.530184,0,0,0,11.79161,84.22561,0.1205608,0,0,0,8.530184
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,59.92317,59.92317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.327878,8.530184,0,0,0,11.79161,84.22561,0.1205608,0,0,0,8.530184
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,58.52841,58.52841,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.327878,8.530184,0,0.02343747,-0.02343747,11.7669,84.04915,0.1205608,0.02449216,0,0,8.530184
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,56.60313,56.60313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.35392,8.506746,0,0,0,11.7669,84.04915,0.1205608,0,0,0,8.506746
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,54.2928,54.2928,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.35392,8.506746,0,0.4506102,-0.4506102,11.29192,80.6564,0.1205608,0.4708877,0,0,8.506746
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,51.98247,51.98247,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.854597,8.056136,0,0.6008925,-0.6008925,10.65852,76.13216,0.1205608,0.6279327,0,0,8.056136
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,50.15132,50.15132,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.522256,7.455244,0,0.09609006,-0.09609006,10.55723,75.40867,0.1205608,0.1004141,0,0,7.455244
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,48.83357,48.83357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.629022,7.359154,0,0,0,10.55723,75.40867,0.1205608,0,0,0,7.359154
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,47.50727,47.50727,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.629022,7.359154,0,0.07160198,-0.07160198,10.48176,74.86956,0.1205608,0.07482406,0,0,7.359154
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,46.39489,46.39489,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.70858,7.287552,0,0.2934355,-0.2934355,10.17245,72.66022,0.1205608,0.3066401,0,0,7.287552
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,45.43653,45.43653,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.03462,6.994116,0,0.323509,-0.323509,9.831443,70.22446,0.1205608,0.3380669,0,0,6.994116
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,44.49529,44.49529,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.394074,6.670608,0,0.07464705,-0.07464705,9.752758,69.66242,0.1205608,0.07800616,0,0,6.670608
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,43.80218,43.80218,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.477015,6.595961,0,0.1835547,-0.1835547,9.559275,68.2804,0.1205608,0.1918147,0,0,6.595961
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,43.57971,43.57971,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.680965,6.412405,0,0.2734305,-0.2734305,9.271053,66.22168,0.1205608,0.2857349,0,0,6.412405
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,43.1262,43.1262,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.984776,6.138975,0,0.1092864,-0.1092864,9.155855,65.39884,0.1205608,0.1142043,0,0,6.138975
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.058977,61.24668,44.57229,1.372519,1.372519,0,0,0,1.372519,150.0145,0,0,2.058977,1.444757,1.372519,0,0,5.106206,6.029689,0.6142207,0,0.6142207,9.738557,69.56098,0.1205025,1.509771,1.647182,0,8.088666
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.377603,79.87863,48.54264,2.060934,2.060934,0,0,0,2.060934,163.887,0,0,3.377603,2.169404,2.060934,0,0,4.491985,6.582488,1.208199,0,1.208199,10.88476,77.74809,0.1203879,2.267027,2.702082,0,9.960091
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.630092,87.71403,51.88834,0.9185777,0.9185777,0,0,0,0.9185777,395.1862,0,0,3.630092,0.9669239,0.9185777,0,0,3.283786,7.669867,2.663169,0,2.663169,13.41126,95.79451,0.1201361,1.010435,2.904074,0,11.29996
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.921265,82.71803,55.01157,0.1092221,0.1092221,0,0,0,0.1092221,2674.61,2.185676,0,2.921265,0.1149706,0.1092221,0,0,0.6206177,10.06672,0.6206177,0,0.6206177,14.00003,100,0.1200776,0.1201443,2.337012,0,12.98798
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.803872,84.36466,57.42458,1.84907,1.84907,0,0,0,1.84907,151.6369,0.8574827,0,2.803872,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1200776,2.033977,2.243097,0,13.42915
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.526765,84.09834,59.87183,1.703015,1.703015,0,0,0,1.703015,148.3701,0.7341172,0,2.526765,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1200776,1.873317,2.021412,0,13.15204
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.746497,77.25057,61.36926,0.5244305,0.5244305,0,0,0,0.5244305,333.0273,1.194464,0,1.746497,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1200776,0.5768736,1.397197,0,12.37177
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4366497,65.43862,61.7971,0.3448624,0.3448624,0,0,0,0.3448624,126.6156,0.07363668,0,0.4366497,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1200776,0.3793486,0.3493198,0,11.06192
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,62.2335,62.2335,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1200776,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,61.60885,61.60885,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1200776,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,59.92317,59.92317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1200776,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,58.52841,58.52841,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1200776,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,56.65447,56.65447,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1200776,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,54.34414,54.34414,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1203108,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,51.98247,51.98247,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1206514,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,50.15132,50.15132,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1208716,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,48.85069,48.85069,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1208716,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,47.53294,47.53294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1208716,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,46.42056,46.42056,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1208716,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,45.4622,45.4622,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1208716,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,44.52095,44.52095,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1208716,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,43.84497,43.84497,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1208716,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,43.63105,43.63105,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1208716,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,43.17754,43.17754,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1208716,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.605583,57.24917,44.59797,1.649928,1.649928,4.849354,0,1.488874,1.649928,97.31228,0,0,1.605583,0,0,3.199426,3.039455,8.417187,3.049806,4.645038,0,4.645038,10.42145,74.4388,0.1212837,1.814921,1.284466,5,4.655389
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.450498,80.74369,48.51697,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,571.5572,0.3077178,0,3.450498,0,0,0.3385811,0.321652,3.77215,7.23034,3.77215,0,3.77215,14.00003,100,0.1209292,0.6640713,2.760398,5,10.68084
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.65916,88.04704,51.83701,0.9495395,0.9495395,0,0,0,0.9495395,385.3616,2.659645,0,3.65916,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1209292,1.044493,2.927328,0,14.28443
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.916196,82.60207,54.96879,0.8357466,0.8357466,0,0,0,0.8357466,348.9331,2.036463,0,2.916196,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1209292,0.9193212,2.332957,0,13.54147
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.798946,84.23934,57.37325,0.5749156,0.5749156,0,0,0,0.5749156,486.8446,2.193771,0,2.798946,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1209292,0.6324072,2.239156,0,13.42422
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.521636,83.98469,59.82904,1.496329,1.496329,0,0,0,1.496329,168.5215,0.9465529,0,2.521636,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1209292,1.645962,2.017309,0,13.14691
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.682234,76.48367,61.27514,0,0,0,0,0,0,0,1.682234,0,1.682234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209292,0,1.345787,0,12.30751
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3573024,64.66655,61.70298,0.8192143,0.8192143,0,0,0,0.8192143,43.61525,0,1.110223E-16,0.3573024,0.8623308,0.8192143,0,0,0,10.62527,0,0.5050284,-0.5050284,13.46768,96.19753,0.1209292,0.9011357,0.2858419,0,10.98258
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,62.18216,62.18216,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5611427,10.12025,0,2.031841,-2.031841,11.32593,80.89936,0.1209292,2.123274,0,0,10.12025
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,61.55751,61.55751,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.818744,8.088405,0,1.956835,-1.956835,9.263248,66.16592,0.1209292,2.044892,0,0,8.088405
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,59.87183,59.87183,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.993004,6.13157,0,1.526422,-1.526422,7.654258,54.67316,0.1209292,1.595111,0,0,6.13157
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,58.52841,58.52841,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.689029,4.605148,0,1.902311,-1.902311,5.649046,40.35025,0.1209292,1.987915,0,0,4.605148
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,56.60313,56.60313,4.740395,4.740395,2.1727,0,0.758147,4.740395,0,0,0,0,2.702837,2.567695,0,0,8.802708,2.702837,0,2.702837,-2.702837,2.800006,20,0.1209292,5.214434,0,5,2.702837
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,54.2928,54.2928,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1213227,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,51.98247,51.98247,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1215746,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,50.15132,50.15132,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1218986,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,48.87636,48.87636,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1218986,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,47.55006,47.55006,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1218986,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,46.4719,46.4719,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1218986,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,45.48787,45.48787,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1218986,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,44.54662,44.54662,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1218986,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,43.87064,43.87064,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1218986,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,43.65672,43.65672,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1218986,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,43.19465,43.19465,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1218986,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.533558,56.63118,44.59797,1.452861,1.452861,0,0,0,1.452861,105.5543,0,0,1.533558,1.529327,1.452861,0,0,6.328344,4.929765,0.004230305,0,0.004230305,8.000447,57.14594,0.1218982,1.598147,1.226846,0,6.463323
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.65858,71.68377,48.4913,1.177086,1.177086,0,0,0,1.177086,225.8612,0,0,2.65858,1.239038,1.177086,0,0,6.324113,4.933572,1.419542,0,1.419542,9.347143,66.76517,0.1217652,1.294795,2.126864,0,7.592152
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.875925,78.10803,51.78566,0.7736906,0.7736906,0,0,0,0.7736906,371.7152,0,0,2.875925,0.8144111,0.7736906,0,0,4.904572,6.21116,2.061514,0,2.061514,11.30287,80.7346,0.1215726,0.8510596,2.30074,0,9.087086
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.912234,82.43417,54.87466,1.616077,1.616077,0,0,0,1.616077,180.2039,0,0,2.912234,1.701134,1.616077,0,0,2.843057,8.066523,1.2111,0,1.2111,12.45182,88.94138,0.1214598,1.777685,2.329787,0,10.97876
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.794945,84.07118,57.27912,1.434708,1.434708,0,0,0,1.434708,194.8094,0,0,2.794945,1.510219,1.434708,0,0,1.631957,9.156512,1.284726,0,1.284726,13.67062,97.64706,0.1213402,1.578178,2.235956,0,11.95146
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.517522,83.81979,59.73492,1.59897,1.59897,0,0,0,1.59897,157.4465,0.4871647,0,2.517522,1.683127,1.59897,0,0,0.3472309,10.31277,0.3472309,0,0.3472309,14.00003,100,0.121308,1.758867,2.014018,0,12.83029
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.121615,81.09277,61.2238,0.3326578,0.3326578,0,0,0,0.3326578,637.7769,1.771448,0,2.121615,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.121308,0.3659236,1.697292,0,12.74689
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2722712,63.90644,61.66019,0.5945401,0.5945401,0,0,0,0.5945401,45.79527,0,1.110223E-16,0.2722712,0.6258316,0.5945401,0,0,0,10.62527,0,0.3535604,-0.3535604,13.62734,97.33797,0.121308,0.653994,0.217817,0,10.89755
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,62.13937,62.13937,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3928449,10.27171,0,0.1468762,-0.1468762,13.47252,96.2321,0.121308,0.1534857,0,0,10.27171
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,61.51473,61.51473,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5560407,10.12484,0,1.272799,-1.272799,12.13087,86.64893,0.121308,1.330075,0,0,10.12484
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,59.82904,59.82904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.970262,8.852038,0,0,0,12.13087,86.64893,0.121308,0,0,0,8.852038
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,58.47707,58.47707,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.970262,8.852038,0,2.477561,-2.477561,9.519295,67.99483,0.121308,2.589052,0,0,8.852038
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,56.60313,56.60313,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.723108,6.374477,0,1.897091,-1.897091,7.519585,53.71122,0.121308,1.98246,0,0,6.374477
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,54.2928,54.2928,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.830986,4.477386,0,0.1359699,-0.1359699,7.37626,52.68747,0.121308,0.1420885,0,0,4.477386
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,51.98247,51.98247,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.982064,4.341416,0,0.9201673,-0.9201673,6.406319,45.75933,0.121308,0.9615749,0,0,4.341416
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,50.15132,50.15132,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,8.004473,3.421249,0,0.2345152,-0.2345152,6.159118,43.99361,0.121308,0.2450684,0,0,3.421249
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,48.85069,48.85069,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.265045,3.186734,0,0.2383288,-0.2383288,5.907897,42.19918,0.121308,0.2490536,0,0,3.186734
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,47.55006,47.55006,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.529855,2.948405,0,0.16426,-0.16426,5.734752,40.96243,0.121308,0.1716517,0,0,2.948405
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,46.42056,46.42056,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.712366,2.784145,0,0.1219315,-0.1219315,5.606225,40.04438,0.121308,0.1274185,0,0,2.784145
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,45.4622,45.4622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.847845,2.662213,0,0,0,5.606225,40.04438,0.121308,0,0,0,2.662213
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,44.52095,44.52095,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.847845,2.662213,0,0.4552784,-0.4552784,5.126319,36.61649,0.121308,0.4757659,0,0,2.662213
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,43.84497,43.84497,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.35371,2.206935,0,0.4158197,-0.4158197,4.688007,33.48569,0.121308,0.4345316,0,0,2.206935
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,43.63105,43.63105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.815732,1.791115,0,0,0,4.688007,33.48569,0.121308,0,0,0,1.791115
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,43.19465,43.19465,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.815732,1.791115,0,0.8371049,-0.8371049,3.805621,27.18295,0.121308,2.249775,0,5,1.791115
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.46214,56.02386,44.59797,2.876784,2.876784,5,0,1.53,2.876784,50.82553,0,0,1.46214,0,0,2.123216,2.017056,10.74585,0.9540104,3.479196,0,3.479196,7.106276,50.75901,0.1217992,3.164462,1.169712,5,2.416151
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.653234,71.59669,48.46563,2.11291,2.11291,4.701638,0,1.448547,2.11291,125.5725,0,0,2.653234,0,0,2.588729,2.459292,7.266653,4.085287,5.112526,0,5.112526,11.95644,85.403,0.122122,2.3242,2.122587,5,6.738521
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.870035,78.04064,51.78566,0,0,0,0,0,0,0,0.7159086,0,2.870035,0,0,0,0,2.154126,8.686561,2.154126,0,2.154126,14.00003,100,0.1219222,0,2.296028,0,11.5566
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.907413,82.31065,54.82332,0.8747659,0.8747659,0,0,0,0.8747659,332.3646,1.986606,0,2.907413,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1219222,0.9622425,2.32593,0,13.53269
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.790138,83.94769,57.22778,1.224319,1.224319,0,0,0,1.224319,227.8931,1.501381,0,2.790138,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1219222,1.346751,2.23211,0,13.41541
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.512713,83.69969,59.68358,0.5652412,0.5652412,0,0,0,0.5652412,444.5381,1.917722,0,2.512713,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1219222,0.6217654,2.01017,0,13.13799
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.002541,79.72996,61.17246,0,0,0,0,0,0,0,2.002541,0,2.002541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219222,0,1.602033,0,12.62782
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,61.60885,61.60885,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1219222,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,62.08804,62.08804,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1219222,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,61.51473,61.51473,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1219222,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,59.82904,59.82904,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1219222,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,58.47707,58.47707,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1223586,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,56.60313,56.60313,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1227077,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,54.2928,54.2928,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1227077,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,51.93113,51.93113,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1227077,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,50.10853,50.10853,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1227077,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,48.83357,48.83357,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1227077,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,47.53294,47.53294,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1227077,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,46.42056,46.42056,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1227077,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,45.4622,45.4622,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1227077,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,44.52095,44.52095,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1227077,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,43.87064,43.87064,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1227077,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,43.65672,43.65672,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1227077,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,43.22032,43.22032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1227077,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.76978,58.67941,44.59797,1.119475,1.119475,0,0,0,1.119475,158.0902,0,0,1.76978,1.178395,1.119475,0,0,6.314665,4.942076,0.591385,0,0.591385,8.570448,61.21736,0.1226529,1.231422,1.415824,0,6.711855
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.146137,76.97092,48.42285,1.148548,1.148548,0,0,0,1.148548,273.9231,0,0,3.146137,1.208998,1.148548,0,0,5.72328,5.474322,1.93714,0,1.93714,10.40818,74.34399,0.1224735,1.263402,2.51691,0,8.62046
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.215661,82.02553,51.69154,0,0,0,0,0,0,0,0,0,3.215661,0,0,0,0,3.78614,7.217748,3.215661,0,3.215661,13.45882,96.13426,0.1221769,0,2.572528,0,10.43341
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.368199,88.12337,54.77198,1.477129,1.477129,0,0,0,1.477129,228.0234,1.242847,0,3.368199,1.554872,1.477129,0,0,0.5704797,10.11184,0.5704797,0,0.5704797,14.00003,100,0.1221244,1.624842,2.69456,0,13.48004
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.756583,83.47733,57.17644,0.1276517,0.1276517,0,0,0,0.1276517,2159.458,2.622213,0,2.756583,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1221244,0.1404168,2.205267,0,13.38186
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.479992,83.19976,59.58945,0.1164872,0.1164872,0,0,0,0.1164872,2128.983,2.357374,0,2.479992,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1221244,0.1281359,1.983994,0,13.10527
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.475415,74.18982,61.07833,1.124449,1.124449,0,0,0,1.124449,131.2123,0.2917851,0,1.475415,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1221244,1.236894,1.180332,0,12.10069
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,61.55751,61.55751,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1221244,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,62.04525,62.04525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1221244,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,61.4206,61.4206,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1221244,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,59.7777,59.7777,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1221244,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,58.43428,58.43428,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1226146,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,56.5518,56.5518,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1229998,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,54.24146,54.24146,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1229998,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,51.88834,51.88834,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1229998,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,50.10853,50.10853,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1229998,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,48.8079,48.8079,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1229998,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,47.4816,47.4816,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1229998,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,46.42056,46.42056,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1229998,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,45.4622,45.4622,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1229998,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,44.52095,44.52095,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1229998,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,43.87064,43.87064,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1229998,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,43.68239,43.68239,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1229998,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,43.24599,43.24599,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1229998,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.321205,54.85913,44.61508,0.7552206,0.7552206,0,0,0,0.7552206,174.943,0,0,1.321205,0.794969,0.7552206,0,0,10.22745,1.420571,0.5262363,0,0.5262363,4.79665,34.26172,0.1229513,0.8307427,1.056964,0,2.741776
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.536218,70.29959,48.39718,0.494459,0.494459,0,0,0,0.494459,512.9279,0,0,2.536218,0.5204831,0.494459,0,0,9.701212,1.894184,2.015735,0,2.015735,6.708944,47.92094,0.1227659,0.5439049,2.028975,0,4.430401
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.861037,77.767,51.64875,2.250816,2.250816,0,0,0,2.250816,127.1111,0,0,2.861037,2.36928,2.250816,0,0,7.685477,3.708345,0.4917565,0,0.4917565,7.175466,51.25322,0.1227208,2.475898,2.288829,0,6.569382
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.898791,82.02199,54.67786,2.356162,2.356162,0,0,0,2.356162,123.0302,0,0,2.898791,2.480171,2.356162,0,0,7.19372,4.150926,0.4186197,0,0.4186197,7.572603,54.08991,0.1226824,2.591779,2.319032,0,7.049716
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.781592,83.66003,57.08231,1.618957,1.618957,0,0,0,1.618957,171.8138,0,0,2.781592,1.704166,1.618957,0,0,6.775101,4.527683,1.077427,0,1.077427,8.59474,61.39088,0.1225836,1.780853,2.225274,0,7.309276
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.493119,83.29028,59.53811,2.242026,2.242026,0,0,0,2.242026,111.1994,0,0,2.493119,2.360027,2.242026,0,0,5.697674,5.497367,0.1330916,0,0.1330916,8.721002,62.29274,0.1225714,2.466229,1.994495,0,7.990487
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.431796,73.65788,60.98421,2.084759,2.084759,0,0,0,2.084759,68.67924,0,0,1.431796,2.194483,2.084759,0,0,5.564582,5.61715,0,0.7626864,-0.7626864,7.917059,56.55031,0.1225714,2.293234,1.145437,0,7.048946
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,61.46339,61.46339,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,6.412012,4.854464,0,2.865431,-2.865431,4.89663,34.97586,0.1225714,2.994375,0,0,4.854464
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,61.94257,61.94257,1.748841,1.748841,1.25,0,0.50625,1.748841,0,0,0,0,0.5250961,0.4988413,0,0,9.595824,1.989033,0,0.5250961,-0.5250961,4.34313,31.0223,0.1225714,1.923725,0,5,1.989033
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,61.36926,61.36926,0.8358027,0.8358027,4.341066,0,1.350111,0.8358027,0,0,0,0,0,0,3.505263,3.33,10.17926,1.463936,3.33,0,3.33,7.502245,53.58736,0.1229659,0.919383,0,5,1.463936
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,59.73492,59.73492,3.034854,3.034854,5,0,1.53,3.034854,0,0,0,0,0,0,1.965146,1.866889,6.849264,4.460937,1.866889,0,1.866889,9.273332,66.23795,0.1232386,3.338339,0,5,4.460937
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,58.38295,58.38295,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,4.982375,6.141137,2.135939,0,2.135939,11.29966,80.71171,0.1235496,3.026808,0,5,6.141137
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,56.50901,56.50901,3.260596,3.260596,1.25,0,0.50625,3.260596,0,0,0,0,2.116416,2.010596,0,0,2.846437,8.063481,0,2.116416,-2.116416,9.068763,64.77674,0.1235496,3.586655,0,5,8.063481
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,54.24146,54.24146,3.724929,3.724929,5,0,1.53,3.724929,0,0,0,0,0,0,1.275071,1.211317,5.19801,5.947065,1.211317,0,1.211317,10.21792,72.98499,0.1237256,4.097422,0,5,5.947065
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,51.88834,51.88834,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,3.986693,7.037251,3.33,0,3.33,13.37703,95.55006,0.1239838,0.2782469,0,5,7.037251
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,50.05719,50.05719,0.1299857,0.1299857,0,0,0,0.1299857,0,0,0,0,0.1368271,0.1299857,0,0,0.6566932,10.03425,0,0.1368271,-0.1368271,13.23281,94.51985,0.1239838,0.1429843,0,0,10.03425
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,48.78223,48.78223,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,0.8087233,9.897423,0,0.2491302,-0.2491302,12.9702,92.6441,0.1239838,0.2603411,0,0,9.897423
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,47.4816,47.4816,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,1.085535,9.648293,0,0.5275477,-0.5275477,12.41411,88.67207,0.1239838,0.5512873,0,0,9.648293
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,46.42056,46.42056,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,1.671699,9.120746,0,0.4423923,-0.4423923,11.94779,85.34121,0.1239838,0.4622999,0,0,9.120746
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,45.4622,45.4622,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,2.163246,8.678353,0,0.2763088,-0.2763088,11.65654,83.26082,0.1239838,0.2887427,0,0,8.678353
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,44.52095,44.52095,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,2.470255,8.402044,0,0.227028,-0.227028,11.41723,81.55148,0.1239838,0.2372443,0,0,8.402044
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,43.89631,43.89631,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,2.722509,8.175016,0,0.1360301,-0.1360301,11.27384,80.52728,0.1239838,0.1421514,0,0,8.175016
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,43.6995,43.6995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873653,8.038986,0,0,0,11.27384,80.52728,0.1239838,0,0,0,8.038986
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,43.27166,43.27166,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,2.873653,8.038986,0,0.8959032,-0.8959032,10.32948,73.78182,0.1239838,0.9362189,0,0,8.038986
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.690583,58.00462,44.61508,1.410741,1.410741,0,0,0,1.410741,119.8365,0,0,1.690583,1.48499,1.410741,0,0,3.869101,7.143083,0.2055927,0,0.2055927,10.52452,75.17498,0.1239649,1.551815,1.352466,0,8.833666
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.476949,69.66348,48.37151,1.575056,1.575056,0,0,0,1.575056,157.261,0,0,2.476949,1.657954,1.575056,0,0,3.663509,7.328116,0.8189957,0,0.8189957,11.30149,80.72474,0.1238898,1.732562,1.98156,0,9.805066
