Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.633499,87.35204,51.59742,1.417467,1.417467,0,0,0,1.417467,256.3375,0,0,3.633499,1.492071,1.417467,0,0,2.844513,8.065212,2.141429,0,2.141429,13.33302,95.23569,0.1236939,1.559214,2.9068,0,11.69871
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.894995,81.85695,54.58373,0.5331471,0.5331471,0,0,0,0.5331471,543.0012,1.630704,0,2.894995,0.5612075,0.5331471,0,0,0.7030841,9.992498,0.7030841,0,0.7030841,14.00003,100,0.1236297,0.5864618,2.315996,0,12.88749
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.777859,83.49596,56.98819,0,0,0,0,0,0,0,2.777859,0,2.777859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236297,0,2.222287,0,13.40313
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.441186,82.57043,59.44398,2.539393,2.539393,0,0,0,2.539393,96.13263,4.440892E-16,0,2.441186,2.673046,2.539393,0,0,0,10.62527,0,0.2318601,-0.2318601,13.75563,98.25427,0.1236297,2.793333,1.952948,0,13.06646
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.371605,72.96922,60.89008,0,0,0,0,0,0,0,1.113983,0,1.371605,0,0,0,0,0.2576223,10.39341,0.2576223,0,0.2576223,14.00003,100,0.1236062,0,1.097284,0,11.76502
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,61.36926,61.36926,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1236062,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,61.89978,61.89978,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1236062,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,61.31792,61.31792,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1236062,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,59.68358,59.68358,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1236062,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,58.3316,58.3316,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1236062,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,56.50901,56.50901,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1238068,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,54.19868,54.19868,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1240634,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,51.88834,51.88834,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.124351,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,50.05719,50.05719,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.124351,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,48.78223,48.78223,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.124351,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,47.4816,47.4816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.124351,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,46.42056,46.42056,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.124351,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,45.4622,45.4622,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.124351,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,44.54662,44.54662,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.124351,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,43.92198,43.92198,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.124351,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,43.72517,43.72517,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.124351,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,43.29733,43.29733,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.124351,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.183478,53.72178,44.61508,2.973978,2.973978,0,0,0,2.973978,39.79444,0,0,1.183478,3.130503,2.973978,0,0,7.189074,4.155108,0,1.947025,-1.947025,5.12753,36.62514,0.124351,3.271376,0.9467823,0,5.338586
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.418283,69.03989,48.34584,1.420434,1.420434,0,0,0,1.420434,170.2496,0,0,2.418283,1.495193,1.420434,0,0,9.352435,2.208083,0.9230896,0,0.9230896,6.003249,42.88026,0.124267,1.562477,1.934626,0,4.626366
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.851455,77.53004,51.54607,1.394022,1.394022,0,0,0,1.394022,204.5488,0,0,2.851455,1.467391,1.394022,0,0,8.429345,3.038864,1.384064,0,1.384064,7.316288,52.25909,0.1241412,1.533424,2.281164,0,5.890319
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.891253,81.69277,54.48961,1.620264,1.620264,0,0,0,1.620264,178.4433,0,0,2.891253,1.705541,1.620264,0,0,7.045281,4.284521,1.185712,0,1.185712,8.441153,60.29382,0.1240336,1.782291,2.313003,0,7.175774
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.773347,83.37675,56.93685,1.527175,1.527175,0,0,0,1.527175,181.5999,0,0,2.773347,1.607552,1.527175,0,0,5.85957,5.351662,1.165795,0,1.165795,9.547122,68.1936,0.123928,1.679892,2.218678,0,8.125009
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.389915,81.86649,59.34986,1.191772,1.191772,0,0,0,1.191772,200.5346,0,0,2.389915,1.254497,1.191772,0,0,4.693775,6.400877,1.135419,0,1.135419,10.62428,75.88753,0.1238254,1.310949,1.911932,0,8.790792
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.696507,76.13622,60.83874,1.117422,1.117422,0,0,0,1.117422,151.8233,0,0,1.696507,1.176234,1.117422,0,0,3.558356,7.422754,0.5202732,0,0.5202732,11.11785,79.41306,0.1237784,1.229165,1.357206,0,9.119261
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,61.31792,61.31792,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,3.038083,7.891,0,2.346094,-2.346094,8.64485,61.7488,0.1237784,2.451668,0,0,7.891
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,61.84844,61.84844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.644854,5.544906,0,0,0,8.64485,61.7488,0.1237784,0,0,0,5.544906
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,61.27514,61.27514,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,5.644854,5.544906,0,2.177022,-2.177022,6.350067,45.35753,0.1237784,2.274988,0,0,5.544906
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,59.63224,59.63224,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,8.063766,3.367884,0,2.241527,-2.241527,3.987291,28.48059,0.1237784,2.342395,0,0,3.367884
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,58.3316,58.3316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.55435,1.126358,0,0,0,3.987291,28.48059,0.1237784,0,0,0,1.126358
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,56.45767,56.45767,1.748765,1.748765,1.25,0,0.50625,1.748765,0,0,0,0,0.5250159,0.4987651,0,0,10.55435,1.126358,0,0.5250159,-0.5250159,3.433875,24.52763,0.1237784,1.923642,0,5,1.126358
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,54.19868,54.19868,3.980088,3.980088,5,0,1.53,3.980088,0,0,0,0,0,0,1.019912,0.9689168,11.1377,0.6013416,0.9689168,0,0.9689168,4.353071,31.0933,0.1239165,4.378096,0,5,0.6013416
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,51.88834,51.88834,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,10.16879,1.473367,3.33,0,3.33,7.512186,53.65836,0.1242553,0.7056866,0,5,1.473367
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,50.05719,50.05719,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,6.838786,4.470367,3.33,0,3.33,10.6713,76.22343,0.1245313,0.4001736,0,5,4.470367
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,48.78223,48.78223,0.02799997,0.02799997,3.533263,0,1.129581,0.02799997,0,0,0,0,0,0,3.505263,3.33,3.508786,7.467367,3.33,0,3.33,13.83042,98.78849,0.1247324,0.03079996,0,5,7.467367
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,47.4816,47.4816,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,0.178786,10.46437,0,0.2938919,-0.2938919,13.52063,96.57571,0.1247324,0.3071171,0,0,10.46437
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,46.39489,46.39489,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,0.5053326,10.17048,0,0.520789,-0.520789,12.97167,92.65458,0.1247324,0.5442246,0,0,10.17048
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,45.4622,45.4622,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,1.083987,9.649686,0,0.1857709,-0.1857709,12.77585,91.25587,0.1247324,0.1941306,0,0,9.649686
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,44.54662,44.54662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290399,9.463915,0,0,0,12.77585,91.25587,0.1247324,0,0,0,9.463915
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,43.92198,43.92198,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,1.290399,9.463915,0,0.2679037,-0.2679037,12.49345,89.23877,0.1247324,0.2799594,0,0,9.463915
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,43.72517,43.72517,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,1.58807,9.196012,0,0.2146353,-0.2146353,12.26721,87.62273,0.1247324,0.2242939,0,0,9.196012
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,43.29733,43.29733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.826554,8.981376,0,0,0,12.26721,87.62273,0.1247324,0,0,0,8.981376
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.11589,53.17025,44.61508,1.295614,1.295614,0,0,0,1.295614,86.12831,0,0,1.11589,1.363804,1.295614,0,0,1.826554,8.981376,0,0.2479137,-0.2479137,12.00588,85.75613,0.1247324,1.425175,0.8927121,0,10.09727
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.019228,65.10279,48.30305,0.1111443,0.1111443,0,0,0,0.1111443,1816.762,0,0,2.019228,0.116994,0.1111443,0,0,2.102013,8.733462,1.902234,0,1.902234,13.8105,98.64624,0.124561,0.1222588,1.615383,0,10.75269
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.617706,86.93046,51.45195,0.6337823,0.6337823,0,0,0,0.6337823,570.812,2.750787,0,3.617706,0.6671393,0.6337823,0,0,0.1997789,10.44547,0.1997789,0,0.1997789,14.00003,100,0.124543,0.6971605,2.894165,0,14.06318
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.571849,90.49953,54.43827,0,0,0,0,0,0,0,3.571849,0,3.571849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124543,0,2.857479,0,14.19712
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.500283,92.88957,56.84272,1.680617,1.680617,0,0,0,1.680617,208.2737,1.731213,0,3.500283,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.124543,1.848678,2.800227,0,14.12556
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.311308,80.914,59.29852,0,0,0,0,0,0,0,2.311308,0,2.311308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124543,0,1.849047,0,12.93658
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.686384,75.92689,60.74462,1.11284,1.11284,0,0,0,1.11284,151.5388,0.5149736,0,1.686384,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.124543,1.224124,1.349108,0,12.31166
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,61.2238,61.2238,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.124543,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,61.75432,61.75432,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.124543,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,61.2238,61.2238,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.124543,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,59.58945,59.58945,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.124543,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,58.23748,58.23748,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.124543,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,56.40633,56.40633,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.124543,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,54.14734,54.14734,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1250103,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,51.83701,51.83701,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1252029,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,50.05719,50.05719,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1254681,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,48.78223,48.78223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1254681,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,47.4816,47.4816,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1254681,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,46.39489,46.39489,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1254681,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,45.4622,45.4622,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1254681,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,44.54662,44.54662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1254681,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,43.94765,43.94765,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1254681,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,43.72517,43.72517,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1254681,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,43.323,43.323,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1254681,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.155139,53.49001,44.61508,1.023221,1.023221,0,0,0,1.023221,112.8924,0,0,1.155139,1.077074,1.023221,0,0,3.704201,7.291494,0.0780643,0,0.0780643,10.55997,75.42823,0.1254611,1.125543,0.9241109,0,8.446632
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.907901,74.10197,48.27738,2.716554,2.716554,0,0,0,2.716554,107.0437,0,0,2.907901,2.85953,2.716554,0,0,3.626136,7.361752,0.04837014,0,0.04837014,10.60586,75.756,0.1254567,2.988209,2.32632,0,10.26965
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.608236,86.72898,51.40061,1.989532,1.989532,0,0,0,1.989532,181.3611,0,0,3.608236,2.094244,1.989532,0,0,3.577766,7.405285,1.513992,0,1.513992,12.04216,86.01526,0.1253207,2.188485,2.886589,0,11.01352
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.883071,81.41093,54.34414,0,0,0,0,0,0,0,0.8192975,0,2.883071,0,0,0,0,2.063774,8.767878,2.063774,0,2.063774,14.00003,100,0.1251357,0,2.306457,0,11.65095
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.156438,87.89372,56.69726,0.2972069,0.2972069,0,0,0,0.2972069,1062.034,2.843588,0,3.156438,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1251357,0.3269276,2.52515,0,13.78171
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.556993,83.56683,59.15306,0.9762194,0.9762194,0,0,0,0.9762194,261.9281,1.529394,0,2.556993,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1251357,1.073841,2.045594,0,13.18227
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.395665,72.93875,60.65049,2.228377,2.228377,0,0,0,2.228377,62.63145,0,0,1.395665,2.34566,2.228377,0,0,0,10.62527,0,0.949995,-0.949995,12.99864,92.84728,0.1251357,2.451215,1.116532,0,12.02094
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,61.12967,61.12967,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,1.05555,9.675279,0,1.060731,-1.060731,11.88054,84.8608,0.1251357,1.108464,0,0,9.675279
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,61.66019,61.66019,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.23414,8.614548,0,1.084565,-1.084565,10.7373,76.69488,0.1251357,1.13337,0,0,8.614548
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,61.12967,61.12967,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.439213,7.529983,0,0.9667346,-0.9667346,9.718277,69.41612,0.1251357,1.010238,0,0,7.529983
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,59.49533,59.49533,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.513362,6.563248,0,3.410449,-3.410449,6.123348,43.73812,0.1251357,4.938919,0,5,6.563248
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,58.19469,58.19469,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.30275,3.1528,3.33,0,3.33,9.282464,66.30318,0.1255213,0.9900262,0,5,3.1528
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,56.3122,56.3122,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.972749,6.1498,1.888042,0,1.888042,11.07362,79.09711,0.125782,3.313846,0,5,6.1498
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,54.05321,54.05321,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,3.084707,7.849038,2.921451,0,2.921451,13.84515,98.89373,0.1261841,2.117268,0,5,7.849038
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,51.74288,51.74288,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.1632564,10.47834,0,0.571466,-0.571466,13.24277,94.59103,0.1261841,0.5971819,0,0,10.47834
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,50.00585,50.00585,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.7982185,9.906878,0,0.1491594,-0.1491594,13.08554,93.46798,0.1261841,0.1558716,0,0,9.906878
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,48.75656,48.75656,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.9639512,9.757718,0,0.2327933,-0.2327933,12.84016,91.71523,0.1261841,0.243269,0,0,9.757718
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,47.45593,47.45593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.22261,9.524925,0,0,0,12.84016,91.71523,0.1261841,0,0,0,9.524925
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,46.39489,46.39489,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.22261,9.524925,0,0.508311,-0.508311,12.30435,87.88805,0.1261841,0.531185,0,0,9.524925
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,45.4622,45.4622,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.7874,9.016614,0,0.01101853,-0.01101853,12.29274,87.80508,0.1261841,0.01151436,0,0,9.016614
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,44.54662,44.54662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799643,9.005595,0,0,0,12.29274,87.80508,0.1261841,0,0,0,9.005595
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,43.92198,43.92198,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.799643,9.005595,0,0.29559,-0.29559,11.98116,85.57952,0.1261841,0.3088915,0,0,9.005595
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,43.72517,43.72517,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.128077,8.710006,0,0.07081653,-0.07081653,11.90651,85.04633,0.1261841,0.07400328,0,0,8.710006
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,43.29733,43.29733,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.206762,8.639189,0,1.326599,-1.326599,10.50815,75.05808,0.1261841,1.386296,0,0,8.639189
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.255146,54.31133,44.61508,0.8190898,0.8190898,0,0,0,0.8190898,153.2367,0,0,1.255146,0.8621998,0.8190898,0,0,3.68076,7.31259,0.3929462,0,0.3929462,10.88093,77.7208,0.1261488,0.9009988,1.004117,0,8.567736
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.247053,67.20249,48.22604,0.7055389,0.7055389,0,0,0,0.7055389,318.4875,0,0,2.247053,0.7426725,0.7055389,0,0,3.287814,7.666242,1.50438,0,1.50438,12.30811,87.91492,0.126014,0.7760927,1.797642,0,9.913295
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.839037,77.09143,51.30648,3.186994,3.186994,2.18417,0,0.7612785,3.186994,89.08199,0,0,2.839037,1.055603,1.002823,0,0,1.783434,9.020184,1.783434,0,1.783434,14.00003,100,0.1260556,3.505693,2.27123,5,11.85922
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.880573,81.19716,54.19868,1.218137,1.218137,0,0,0,1.218137,236.4736,1.598323,0,2.880573,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1260556,1.339951,2.304458,0,13.50585
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.763921,82.84295,56.60313,0.5487641,0.5487641,0,0,0,0.5487641,503.6628,2.186274,0,2.763921,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1260556,0.6036406,2.211136,0,13.38919
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.870524,87.29198,59.05893,0,0,0,0,0,0,0,2.870524,0,2.870524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260556,0,2.296419,0,13.4958
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.454803,73.40059,60.54781,0,0,0,0,0,0,0,1.454803,0,1.454803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260556,0,1.163842,0,12.08008
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,61.02699,61.02699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260556,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,61.60885,61.60885,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1260556,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,61.07833,61.07833,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1260556,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,59.44398,59.44398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1260556,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,58.14336,58.14336,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1260556,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,56.26942,56.26942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1260556,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,54.05321,54.05321,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1260556,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,51.74288,51.74288,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1260556,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,50.00585,50.00585,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1260556,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,48.75656,48.75656,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1260556,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,47.4816,47.4816,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1260556,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,46.42056,46.42056,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1260556,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,45.48787,45.48787,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1260556,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,44.59797,44.59797,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1260556,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,43.96476,43.96476,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1260556,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,43.77651,43.77651,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1260556,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,43.34012,43.34012,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1260556,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9185697,51.63773,44.66642,1.729566,1.729566,0,0,0,1.729566,53.10984,0,0,0.9185697,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9020259,-0.9020259,5.082509,36.30356,0.1260556,1.902522,0.7348558,0,3.985969
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.191313,66.63068,48.20037,1.071592,1.071592,0,0,0,1.071592,204.4914,0,0,2.191313,1.127991,1.071592,0,0,9.39989,2.165373,1.063322,0,1.063322,6.091264,43.50895,0.1259606,1.178751,1.75305,0,4.356686
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.834262,76.98444,51.2637,0.3014876,0.3014876,0,0,0,0.3014876,940.0924,0,0,2.834262,0.3173553,0.3014876,0,0,8.336569,3.122362,2.516906,0,2.516906,8.479012,60.56425,0.1257363,0.3316363,2.267409,0,5.956624
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.87622,81.08067,54.14734,1.976003,1.976003,0,0,0,1.976003,145.5575,0,0,2.87622,2.080003,1.976003,0,0,5.819663,5.387578,0.7962171,0,0.7962171,9.234369,65.95965,0.1256655,2.173603,2.300976,0,8.263799
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.759775,82.72883,56.5518,2.911642,2.911642,0,0,0,2.911642,94.78412,0,0,2.759775,3.064887,2.911642,0,0,5.023445,6.104174,0,0.3051122,-0.3051122,8.912753,63.6624,0.1256655,3.202807,2.20782,0,8.863948
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.19279,79.20334,58.96481,0,0,0,0,0,0,0,0,0,2.19279,0,0,0,0,5.362459,5.799061,2.19279,0,2.19279,10.99302,78.52139,0.125471,0,1.754232,0,7.991852
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.086436,69.80213,60.45369,0.3481846,0.3481846,0,0,0,0.3481846,312.0286,0,0,1.086436,0.3665101,0.3481846,0,0,3.169668,7.772573,0.7199256,0,0.7199256,11.676,83.39982,0.1254072,0.3830031,0.8691486,0,8.859008
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,60.98421,60.98421,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,2.449743,8.420506,0,0.8707775,-0.8707775,10.75812,76.84354,0.1254072,0.9099626,0,0,8.420506
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,61.51473,61.51473,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,3.417274,7.549728,0,0.3270715,-0.3270715,10.41335,74.38095,0.1254072,0.3417897,0,0,7.549728
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,61.02699,61.02699,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,3.780686,7.222657,0,0.6376976,-0.6376976,9.741161,69.57959,0.1254072,0.666394,0,0,7.222657
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,59.39265,59.39265,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,4.489239,6.584959,0,0.9703452,-0.9703452,8.718328,62.27365,0.1254072,1.014011,0,0,6.584959
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,58.09201,58.09201,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,5.5674,5.614614,0,3.505263,-3.505263,5.023457,35.88176,0.1254072,5.943756,0,5,5.614614
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,56.21808,56.21808,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.462137,2.109351,3.33,0,3.33,8.182571,58.44682,0.1255949,0,0,5,2.109351
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,54.00187,54.00187,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.132137,5.10635,3.33,0,3.33,11.34169,81.01189,0.1260251,1.257217,0,5,5.10635
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,51.74288,51.74288,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,2.802137,8.103351,0,0.5436749,-0.5436749,10.7686,76.91844,0.1260251,0.5681403,0,0,8.103351
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,50.00585,50.00585,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,3.406221,7.559676,0,0.4815525,-0.4815525,10.261,73.29272,0.1260251,0.5032224,0,0,7.559676
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,48.75656,48.75656,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,3.941279,7.078123,0,0.3272469,-0.3272469,9.916054,70.82881,0.1260251,0.341973,0,0,7.078123
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,47.4816,47.4816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.304887,6.750876,0,0,0,9.916054,70.82881,0.1260251,0,0,0,6.750876
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,46.42056,46.42056,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,4.304887,6.750876,0,0.09777059,-0.09777059,9.812995,70.09268,0.1260251,0.1021703,0,0,6.750876
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,45.50499,45.50499,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,4.413521,6.653106,0,0.5927268,-0.5927268,9.188206,65.62991,0.1260251,0.6193994,0,0,6.653106
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,44.59797,44.59797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.072106,6.060379,0,0,0,9.188206,65.62991,0.1260251,0,0,0,6.060379
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,43.99043,43.99043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.072106,6.060379,0,0,0,9.188206,65.62991,0.1260251,0,0,0,6.060379
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,43.80218,43.80218,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,5.072106,6.060379,0,0.443743,-0.443743,8.72046,62.28887,0.1260251,0.4637114,0,0,6.060379
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,43.36579,43.36579,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,5.565154,5.616636,0,0.03815111,-0.03815111,8.680244,62.00163,0.1260251,0.03986791,0,0,5.616636
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.153977,53.50781,44.64075,0,0,0,0,0,0,0,0,0,1.153977,0,0,0,0,5.607544,5.578485,1.153977,0,1.153977,9.775003,69.82131,0.125923,0,0.9231818,0,6.732462
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.136674,66.05484,48.15759,0.856696,0.856696,0,0,0,0.856696,249.4087,0,0,2.136674,0.9017852,0.856696,0,0,4.453567,6.617064,1.234889,0,1.234889,10.94652,78.18929,0.125814,0.9423655,1.709339,0,8.753738
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.810398,76.58914,51.16102,0,0,0,0,0,0,0,0,0,2.810398,0,0,0,0,3.218678,7.728464,2.810398,0,2.810398,13.6127,97.23338,0.1255665,0,2.248318,0,10.53886
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.873868,80.8691,54.00187,0,0,0,0,0,0,0,2.465589,0,2.873868,0,0,0,0,0.4082799,10.25782,0.4082799,0,0.4082799,14.00003,100,0.1255307,0,2.299095,0,13.13169
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.757594,82.51994,56.40633,0,0,0,0,0,0,0,2.757594,0,2.757594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255307,0,2.206075,0,13.38287
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.14648,78.52842,58.81934,0.6783559,0.6783559,0,0,0,0.6783559,316.4239,1.432421,0,2.14648,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1255307,0.7461914,1.717184,0,12.77175
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.033401,69.15899,60.30822,0.0627922,0.0627922,0,0,0,0.0627922,1645.747,0.9673035,0,1.033401,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1255307,0.06907143,0.8267205,0,11.65868
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,60.89008,60.89008,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1255307,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,61.46339,61.46339,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1255307,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,60.93287,60.93287,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1255307,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,59.29852,59.29852,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1255307,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,57.99789,57.99789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1255307,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,56.16674,56.16674,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1255307,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,53.95909,53.95909,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1255307,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,51.69154,51.69154,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1255307,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,50.00585,50.00585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1255307,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,48.75656,48.75656,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1255307,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,47.50727,47.50727,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1257655,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,46.4719,46.4719,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.126008,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,45.55632,45.55632,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1262463,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,44.64075,44.64075,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1262463,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,44.06744,44.06744,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1262463,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,43.84497,43.84497,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1262463,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,43.41713,43.41713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1262463,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9460103,51.88329,44.69209,0,0,0,0,0,0,0,0,0,0.9460103,0,0,0,0,2.986152,7.937738,0.9460103,0,0.9460103,12.06458,86.1754,0.1261634,0,0.7568082,0,8.883748
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.082714,65.50985,48.13192,0,0,0,0,0,0,0,0.04257267,0,2.082714,0,0,0,0,2.040141,8.789147,2.040141,0,2.040141,14.00003,100,0.125985,0,1.666171,0,10.87186
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.763154,76.01006,51.11823,0,0,0,0,0,0,0,2.763154,0,2.763154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125985,0,2.210523,0,13.38843
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.870551,80.71118,53.90775,1.336098,1.336098,0,0,0,1.336098,214.8458,1.464132,0,2.870551,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.125985,1.469708,2.296441,0,13.49583
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.739052,82.18176,56.3122,1.534252,1.534252,0,0,0,1.534252,178.5269,1.12405,0,2.739052,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.125985,1.687677,2.191242,0,13.36433
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.100392,77.92222,58.72522,0.7912377,0.7912377,0,0,0,0.7912377,265.4565,1.26751,0,2.100392,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.125985,0.8703614,1.680313,0,12.72567
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9813239,68.58403,60.2141,0,0,0,0,0,0,0,0.9813239,0,0.9813239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125985,0,0.7850591,0,11.6066
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,60.74462,60.74462,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.125985,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,61.36926,61.36926,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.125985,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,60.89008,60.89008,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.125985,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,59.24718,59.24718,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.125985,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,57.94655,57.94655,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.125985,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,56.12395,56.12395,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.126168,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,53.90775,53.90775,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1262861,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,51.69154,51.69154,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1265216,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,49.96307,49.96307,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1265216,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,48.75656,48.75656,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1265216,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,47.50727,47.50727,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1265216,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,46.4719,46.4719,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1265216,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,45.55632,45.55632,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1265216,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,44.66642,44.66642,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1265216,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,44.08456,44.08456,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1265216,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,43.87064,43.87064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1265216,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,43.45991,43.45991,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1265216,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7132974,50.07594,44.71776,1.401376,1.401376,0,0,0,1.401376,50.89979,0,0,0.7132974,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7618351,-0.7618351,7.627695,54.48343,0.1265216,1.541513,0.5706379,0,6.055081
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.59817,70.5914,48.10625,0,0,0,0,0,0,0,0,0,2.59817,0,0,0,0,6.717029,4.579948,2.59817,0,2.59817,10.09254,72.08939,0.1262953,0,2.078536,0,7.178118
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.496109,84.7064,51.02411,3.166895,3.166895,3.758508,0,1.191073,3.166895,110.3955,0,0,3.496109,0,0,0.5916123,0.5620317,4.118859,6.918301,4.058141,0,4.058141,13.94243,99.58855,0.1264659,3.483585,2.796887,5,10.41441
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.590454,89.93883,53.85641,0.8047052,0.8047052,0,0,0,0.8047052,446.1825,2.682678,0,3.590454,0.8470581,0.8047052,0,0,0.0607181,10.57063,0.0607181,0,0.0607181,14.00003,100,0.1264606,0.8851757,2.872363,0,14.16108
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.697155,81.57098,56.21808,0,0,0,0,0,0,0,2.697155,0,2.697155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264606,0,2.157724,0,13.32243
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.054759,77.37607,58.67388,0.4433067,0.4433067,0,0,0,0.4433067,463.5073,1.58812,0,2.054759,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1264606,0.4876373,1.643807,0,12.68003
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.193149,70.48018,60.16276,0,0,0,0,0,0,0,1.193149,0,1.193149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264606,0,0.9545193,0,11.81842
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,60.69328,60.69328,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1264606,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,61.27514,61.27514,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1264606,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,60.7874,60.7874,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1264606,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,59.2044,59.2044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1264606,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,57.90377,57.90377,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1264606,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,56.07261,56.07261,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1267955,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,53.85641,53.85641,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1267955,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,51.64875,51.64875,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1267955,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,49.96307,49.96307,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1267955,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,48.73089,48.73089,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1267955,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,47.4816,47.4816,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1267955,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,46.44623,46.44623,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1267955,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,45.53065,45.53065,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1267955,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,44.61508,44.61508,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1267955,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,44.06744,44.06744,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1267955,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,43.84497,43.84497,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1267955,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,43.4428,43.4428,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1267955,0.5439975,0,0,1.835945
