Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.574965,48.98037,44.69209,0.2339356,0.2339356,0,0,0,0.2339356,245.7792,0,0,0.574965,0.246248,0.2339356,0,0,10.34433,1.315373,0.328717,0,0.328717,4.498379,32.13121,0.1267669,0.2573291,0.459972,0,1.890338
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.977968,64.44352,48.06346,1.885497,1.885497,5,0,1.53,1.885497,104.9043,0,0,1.977968,0,0,3.114503,2.958778,10.01562,1.611219,4.936746,0,4.936746,9.181787,65.58406,0.1271163,2.074047,1.582374,5,3.589186
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.672317,74.83524,50.97277,1.776434,1.776434,4.062661,0,1.274106,1.776434,150.4315,0,0,2.672317,0,0,2.286227,2.171916,5.078872,6.05429,4.844233,0,4.844233,13.77743,98.41002,0.1272779,1.954077,2.137854,5,8.726606
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.86332,80.44279,53.76228,0.007255014,0.007255014,0,0,0,0.007255014,39466.78,2.621045,0,2.86332,0.007636857,0.007255014,0,0,0.2346391,10.4141,0.2346391,0,0.2346391,14.00003,100,0.1272576,0.007980515,2.290656,0,13.27742
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.656168,80.97665,56.12395,0,0,0,0,0,0,0,2.656168,0,2.656168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272576,0,2.124935,0,13.28144
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.011564,76.75105,58.52841,1.387043,1.387043,0,0,0,1.387043,145.0253,0.5515181,0,2.011564,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1272576,1.525748,1.609251,0,12.63684
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.881374,67.47507,60.01729,0,0,0,0,0,0,0,0.881374,0,0.881374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272576,0,0.7050992,0,11.50665
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,60.59915,60.59915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272576,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,61.17246,61.17246,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1272576,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,60.74462,60.74462,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1272576,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,59.10172,59.10172,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1272576,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,57.80964,57.80964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1272576,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,55.97849,55.97849,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1272576,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,53.81362,53.81362,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1272576,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,51.59742,51.59742,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1272576,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,49.91173,49.91173,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1272576,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,48.68811,48.68811,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1272576,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,47.43026,47.43026,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1272576,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,46.39489,46.39489,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1272576,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,45.48787,45.48787,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1272576,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,44.59797,44.59797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1272576,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1272576,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,43.84497,43.84497,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1272576,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,43.41713,43.41713,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1272576,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5054747,48.42278,44.66642,1.602514,1.602514,4.775137,0,1.468612,1.602514,31.54262,0,0,0.5054747,0,0,3.172624,3.013992,10.03319,1.595403,3.519467,0,3.519467,7.820568,55.86109,0.1276794,1.762765,0.4043798,5,2.100878
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.927372,63.91381,48.01212,2.542447,2.542447,5,0,1.53,2.542447,75.80775,0,0,1.927372,0,0,2.457553,2.334676,6.513723,4.762923,4.262047,0,4.262047,11.8639,84.74198,0.128081,2.796691,1.541897,5,6.690295
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.62863,74.24855,50.87864,1.925525,1.925525,0,0,0,1.925525,136.515,0,0,2.62863,2.026869,1.925525,0,0,2.251676,8.598766,0.6017613,0,0.6017613,12.43478,88.81969,0.1280289,2.118078,2.102904,0,11.2274
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.832155,79.96022,53.66816,0,0,0,0,0,0,0,1.18224,0,2.832155,0,0,0,0,1.649915,9.140351,1.649915,0,1.649915,14.00003,100,0.1278861,0,2.265724,0,11.97251
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.615352,80.44248,56.07261,1.996195,1.996195,0,0,0,1.996195,131.0169,0.5140946,0,2.615352,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1278861,2.195814,2.092282,0,13.24063
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.968228,76.2383,58.47707,0.06906556,0.06906556,0,0,0,0.06906556,2849.796,1.895527,0,1.968228,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1278861,0.07597212,1.574582,0,12.5935
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8332701,67.0014,59.97451,1.542732,1.542732,0,0,0,1.542732,54.01264,0,0,0.8332701,1.623928,1.542732,0,0,0,10.62527,0,0.790658,-0.790658,13.1666,94.04697,0.1278861,1.697005,0.666616,0,11.45854
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,60.54781,60.54781,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.8785089,9.834617,0,0.2254773,-0.2254773,12.92893,92.3493,0.1278861,0.2356237,0,0,9.834617
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,61.12967,61.12967,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.129039,9.609138,0,0.9605743,-0.9605743,11.91639,85.11692,0.1278861,1.0038,0,0,9.609138
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,60.69328,60.69328,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.196344,8.648564,0,1.639941,-1.639941,10.18774,72.76945,0.1278861,1.713739,0,0,8.648564
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,59.05893,59.05893,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,4.018501,7.008624,0,1.459139,-1.459139,8.649675,61.78327,0.1278861,1.524801,0,0,7.008624
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,57.7583,57.7583,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.639767,5.549484,0,1.3995,-1.3995,7.174472,51.24613,0.1278861,1.462478,0,0,5.549484
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,55.88437,55.88437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.194767,4.149983,0,0,0,7.174472,51.24613,0.1278861,0,0,0,4.149983
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,53.76228,53.76228,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.194767,4.149983,0,1.457812,-1.457812,5.637804,40.26995,0.1278861,1.523414,0,0,4.149983
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,51.54607,51.54607,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.814558,2.692172,0,0.1382419,-0.1382419,5.492084,39.22909,0.1278861,0.1444628,0,0,2.692172
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,49.86039,49.86039,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.968161,2.55393,0,0.3186485,-0.3186485,5.156199,36.82992,0.1278861,0.3329877,0,0,2.55393
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,48.66244,48.66244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.322214,2.235281,0,0,0,5.156199,36.82992,0.1278861,0,0,0,2.235281
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,47.41315,47.41315,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.322214,2.235281,0,0.373223,-0.373223,4.762787,34.01984,0.1278861,0.390018,0,0,2.235281
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,46.39489,46.39489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.736907,1.862058,0,0,0,4.762787,34.01984,0.1278861,0,0,0,1.862058
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,45.48787,45.48787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.736907,1.862058,0,0,0,4.762787,34.01984,0.1278861,0,0,0,1.862058
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,44.59797,44.59797,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.736907,1.862058,0,0.8439323,-0.8439323,3.873204,27.66569,0.1278861,0.8819092,0,0,1.862058
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,44.0161,44.0161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.67461,1.018126,0,0,0,3.873204,27.66569,0.1278861,0,0,0,1.018126
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,43.82785,43.82785,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.67461,1.018126,0,0.1230421,-0.1230421,3.743507,26.73928,0.1278861,0.1285789,0,0,1.018126
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,43.41713,43.41713,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.81132,0.8950838,3.33,0,3.33,6.902622,49.30434,0.128257,1.058156,0,5,0.8950838
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6091039,49.18985,44.64075,2.765715,2.765715,5,0,1.53,2.765715,22.02338,0,0,0.6091039,0,0,2.234285,2.122571,7.481323,3.892084,2.731675,0,2.731675,9.494117,67.81498,0.1285955,3.042286,0.4872831,5,4.501188
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.313308,67.51482,47.93511,1.379848,1.379848,3.694371,0,1.173563,1.379848,167.6495,0,0,2.313308,0,0,2.314523,2.198797,4.749648,6.350591,4.512105,0,4.512105,13.77467,98.39034,0.1287037,1.517833,1.850646,5,8.663898
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.586044,73.66833,50.77596,0.2598472,0.2598472,0,0,0,0.2598472,995.2171,2.074977,0,2.586044,0.2735234,0.2598472,0,0,0.2375432,10.41149,0.2375432,0,0.2375432,14.00003,100,0.1286832,0.2858319,2.068835,0,12.99753
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.792905,79.38789,53.57403,0,0,0,0,0,0,0,2.792905,0,2.792905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286832,0,2.234324,0,13.41818
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.577281,79.82894,55.92715,0,0,0,0,0,0,0,2.577281,0,2.577281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286832,0,2.061825,0,13.20256
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.927361,75.64689,58.3316,0,0,0,0,0,0,0,1.927361,0,1.927361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286832,0,1.541888,0,12.55263
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.005922,68.39724,59.82904,1.439304,1.439304,0,0,0,1.439304,69.88947,0,0,1.005922,1.515057,1.439304,0,0,0,10.62527,0,0.5091351,-0.5091351,13.46335,96.16661,0.1286832,1.583235,0.8047379,0,11.6312
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,60.40235,60.40235,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.5657056,10.11614,0,0.5322829,-0.5322829,12.90228,92.15894,0.1286832,0.5562357,0,0,10.11614
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,61.02699,61.02699,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.157131,9.583857,0,1.996851,-1.996851,10.79741,77.12421,0.1286832,2.086709,0,0,9.583857
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,60.54781,60.54781,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.375854,7.587006,0,1.777226,-1.777226,8.92405,63.74309,0.1286832,1.857202,0,0,7.587006
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,58.96481,58.96481,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.35055,5.809779,0,0.7536218,-0.7536218,8.129663,58.06891,0.1286832,0.7875348,0,0,5.809779
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,57.66418,57.66418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.187908,5.056157,0,0,0,8.129663,58.06891,0.1286832,0,0,0,5.056157
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,55.78168,55.78168,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.187908,5.056157,0,1.399339,-1.399339,6.654631,47.53298,0.1286832,1.462309,0,0,5.056157
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,53.66816,53.66816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.742729,3.656819,0,0,0,6.654631,47.53298,0.1286832,0,0,0,3.656819
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,51.45195,51.45195,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.742729,3.656819,0,0.2316675,-0.2316675,6.410432,45.78871,0.1286832,0.2420925,0,0,3.656819
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,49.8176,49.8176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.000136,3.425151,0,0,0,6.410432,45.78871,0.1286832,0,0,0,3.425151
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,48.58543,48.58543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.000136,3.425151,0,0,0,6.410432,45.78871,0.1286832,0,0,0,3.425151
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,47.3618,47.3618,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,8.000136,3.425151,0,0.3711119,-0.3711119,6.019246,42.99453,0.1286832,0.387812,0,0,3.425151
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,46.3521,46.3521,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.412483,3.054039,0,0.8850359,-0.8850359,5.086336,36.3309,0.1286832,0.9248624,0,0,3.054039
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,45.4622,45.4622,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.395857,2.169003,0,0.3319821,-0.3319821,4.736396,33.83133,0.1286832,0.3469213,0,0,2.169003
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,44.57229,44.57229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.764726,1.837021,0,0,0,4.736396,33.83133,0.1286832,0,0,0,1.837021
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,44.0161,44.0161,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.764726,1.837021,0,0.04925911,-0.04925911,4.684472,33.46045,0.1286832,0.05147577,0,0,1.837021
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,43.82785,43.82785,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.819458,1.787762,0,0.4325321,-0.4325321,4.228543,30.20382,0.1286832,0.451996,0,0,1.787762
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,43.39146,43.39146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.30005,1.35523,0,0,0,4.228543,30.20382,0.1286832,0,0,0,1.35523
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4378294,47.85683,44.61508,1.728682,1.728682,1.25,0,0.50625,1.728682,25.32735,0,0,0.4378294,0.5038761,0.4786823,0,0,10.30005,1.35523,0,0.06604668,-0.06604668,4.158924,29.70654,0.1286832,1.901551,0.3502635,5,1.793059
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.829721,62.87934,47.89233,2.703143,2.703143,5,0,1.53,2.703143,67.68865,0,0,1.829721,0,0,2.296857,2.182014,10.37343,1.289183,4.011735,0,4.011735,7.96479,56.89125,0.1290989,2.973457,1.463777,5,3.118904
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.543432,73.16445,50.73318,0,0,3.505263,0,1.121937,0,0,0,0,2.543432,0,0,3.505263,3.33,6.361699,4.899745,5.873432,0,5.873432,13.53682,96.69136,0.1290495,0,2.034745,5,7.443177
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.754794,78.82301,53.47135,0.8372855,0.8372855,0,0,0,0.8372855,329.0149,1.385174,0,2.754794,0.8813532,0.8372855,0,0,0.4882671,10.18583,0.4882671,0,0.4882671,14.00003,100,0.1290075,0.9210141,2.203835,0,12.94063
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.539322,79.28448,55.83302,0.6228828,0.6228828,0,0,0,0.6228828,407.6725,1.883656,0,2.539322,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1290075,0.6851711,2.031457,0,13.1646
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.887057,75.12444,58.23748,2.415324,2.415324,0,0,0,2.415324,78.12851,0,0,1.887057,2.542447,2.415324,0,0,0,10.62527,0,0.6553898,-0.6553898,13.30919,95.06543,0.1290075,2.656857,1.509646,0,12.51233
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7427193,65.95153,59.73492,0.6441417,0.6441417,0,0,0,0.6441417,115.3037,0,0,0.7427193,0.6780439,0.6441417,0,0,0.7282109,9.969885,0.06467539,0,0.06467539,13.37054,95.50368,0.129002,0.7085559,0.5941755,0,10.7126
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,60.30822,60.30822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6635355,10.02809,0,0,0,13.37054,95.50368,0.129002,0,0,0,10.02809
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,60.93287,60.93287,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.6635355,10.02809,0,1.183578,-1.183578,12.12294,86.59228,0.129002,1.236839,0,0,10.02809
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,60.50503,60.50503,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.978622,8.844515,0,0.6083407,-0.6083407,11.4817,82.01195,0.129002,0.635716,0,0,8.844515
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,58.86213,58.86213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.654556,8.236174,0,0,0,11.4817,82.01195,0.129002,0,0,0,8.236174
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,57.57005,57.57005,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.654556,8.236174,0,1.63385,-1.63385,9.759466,69.71033,0.129002,1.707373,0,0,8.236174
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,55.7389,55.7389,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.469945,6.602324,0,2.292206,-2.292206,7.343268,52.45181,0.129002,2.395355,0,0,6.602324
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,53.61682,53.61682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.01684,4.310118,0,0,0,7.343268,52.45181,0.129002,0,0,0,4.310118
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,51.45195,51.45195,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,7.01684,4.310118,0,0.2848061,-0.2848061,7.043056,50.30745,0.129002,0.2976224,0,0,4.310118
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,49.76626,49.76626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.333292,4.025311,0,0,0,7.043056,50.30745,0.129002,0,0,0,4.025311
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,48.58543,48.58543,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.333292,4.025311,0,0.02276388,-0.02276388,7.019061,50.13605,0.129002,0.02378826,0,0,4.025311
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,47.33614,47.33614,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.358585,4.002548,0,0.181146,-0.181146,6.828116,48.77216,0.129002,0.1892976,0,0,4.002548
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,46.37778,46.37778,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.559858,3.821402,0,0.5636518,-0.5636518,6.233975,44.52831,0.129002,0.5890161,0,0,3.821402
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,45.48787,45.48787,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,8.186138,3.25775,0,0.4960065,-0.4960065,5.711139,40.79377,0.129002,0.5183268,0,0,3.25775
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,44.61508,44.61508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.737256,2.761743,0,0,0,5.711139,40.79377,0.129002,0,0,0,2.761743
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,44.04177,44.04177,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.737256,2.761743,0,0.2022126,-0.2022126,5.497988,39.27126,0.129002,0.2113121,0,0,2.761743
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,43.84497,43.84497,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.961937,2.559531,0,0.4423871,-0.4423871,5.031671,35.94044,0.129002,0.4622945,0,0,2.559531
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,43.4428,43.4428,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.453478,2.117144,0,1.560879,-1.560879,3.386361,24.18824,0.129002,1.631118,0,0,2.117144
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4266993,47.82511,44.66642,0,0,0,0,0,0,0,0,0,0.4266993,0,0,0,0,11.18779,0.5562651,0.4266993,0,0.4266993,3.791163,27.07968,0.1289653,0,0.3413595,0,0.9829645
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.782275,62.41815,47.86666,0.8760421,0.8760421,0,0,0,0.8760421,203.4463,0,0,1.782275,0.9221496,0.8760421,0,0,10.76109,0.9402945,0.8601254,0,0.8601254,4.60715,32.90815,0.1288915,0.9636463,1.42582,0,2.722569
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.502764,72.62369,50.63905,0.4052254,0.4052254,0,0,0,0.4052254,617.6229,0,0,2.502764,0.426553,0.4052254,0,0,9.900963,1.714407,2.076211,0,2.076211,6.576817,46.97717,0.1287135,0.4457479,2.002212,0,4.217172
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.718508,78.23074,53.32589,0.148741,0.148741,0,0,0,0.148741,1827.679,0,0,2.718508,0.1565695,0.148741,0,0,7.824751,3.582998,2.561939,0,2.561939,9.007285,64.33762,0.1284947,0.1636151,2.174807,0,6.301506
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.502469,78.75681,55.7389,1.682906,1.682906,0,0,0,1.682906,148.6993,0,0,2.502469,1.77148,1.682906,0,0,5.262813,5.888743,0.7309887,0,0.7309887,9.700763,69.29102,0.1284324,1.851196,2.001975,0,8.391212
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.848691,74.56688,58.09201,1.732543,1.732543,0,0,0,1.732543,106.7039,0,0,1.848691,1.82373,1.732543,0,0,4.531824,6.546633,0.02496104,0,0.02496104,9.724442,69.46017,0.1284303,1.905798,1.478953,0,8.395324
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7011067,65.43636,59.58945,1.516112,1.516112,0,0,0,1.516112,46.24373,0,0,0.7011067,1.595907,1.516112,0,0,4.506863,6.569098,0,0.8948005,-0.8948005,8.78124,62.72301,0.1284303,1.667723,0.5608854,0,7.270205
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,60.16276,60.16276,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,5.501086,5.674297,0,1.110589,-1.110589,7.610577,54.36115,0.1284303,1.160565,0,0,5.674297
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,60.83874,60.83874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.735073,4.563708,0,0,0,7.610577,54.36115,0.1284303,0,0,0,4.563708
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,60.40235,60.40235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.735073,4.563708,0,0,0,7.610577,54.36115,0.1284303,0,0,0,4.563708
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,58.768,58.768,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,6.735073,4.563708,0,1.421358,-1.421358,6.112334,43.65944,0.1284303,1.485319,0,0,4.563708
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,57.51871,57.51871,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,8.31436,3.14235,0,1.82848,-1.82848,4.184947,29.89242,0.1284303,1.910762,0,0,3.14235
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,55.64477,55.64477,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,10.346,1.31387,0,0.9429073,-0.9429073,3.191035,22.79306,0.1284303,0.9853382,0,0,1.31387
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,53.57403,53.57403,2.563967,2.563967,2.211552,0,0.7687536,2.563967,0,0,0,0,0.3709631,0.3524149,0,0,11.39368,0.3709631,0,0.3709631,-0.3709631,2.800006,20,0.1284303,2.820364,0,5,0.3709631
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,51.40061,51.40061,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1286943,0.5168108,0,5,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,49.72348,49.72348,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1288801,0.09355953,0,5,2.997
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,48.56831,48.56831,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1290481,0,0,5,5.994
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,47.33614,47.33614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1290481,0,0,0,8.991
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,46.37778,46.37778,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.81586,8.991,0,0.3418546,-0.3418546,11.91701,85.1213,0.1290481,0.3572381,0,0,8.991
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,45.48787,45.48787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195699,8.649145,0,0,0,11.91701,85.1213,0.1290481,0,0,0,8.649145
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,44.61508,44.61508,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.195699,8.649145,0,0.2136722,-0.2136722,11.69178,83.51251,0.1290481,0.2232874,0,0,8.649145
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1290481,0,0,0,8.435473
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,43.84497,43.84497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1290481,0,0,0,8.435473
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,43.41713,43.41713,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.433112,8.435473,0,1.534863,-1.534863,10.07389,71.9562,0.1290481,1.603931,0,0,8.435473
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4104156,47.67597,44.64075,3.425616,3.425616,1.25,0,0.50625,3.425616,11.98078,0,0,0.4104156,2.290122,2.175616,0,0,4.138515,6.900611,0,1.879706,-1.879706,8.092504,57.80348,0.1290481,3.768177,0.3283325,5,7.311026
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.736087,61.97136,47.84099,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,280.9979,8.881784E-16,0,1.736087,0,0,3.505263,3.33,6.227077,5.020905,5.066087,0,5.066087,12.89862,92.13278,0.1291911,0.679612,1.388869,5,6.756991
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.462494,72.14201,50.58772,1.84991,1.84991,0,0,0,1.84991,133.1143,0,0,2.462494,1.947273,1.84991,0,0,1.160991,9.580382,0.5152205,0,0.5152205,13.3874,95.62407,0.1291474,2.034901,1.969995,0,12.04288
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.682305,77.70726,53.23176,0.3203572,0.3203572,0,0,0,0.3203572,837.2856,1.699317,0,2.682305,0.3372181,0.3203572,0,0,0.6457701,10.04408,0.6457701,0,0.6457701,14.00003,100,0.1290927,0.3523929,2.145844,0,12.72639
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.466767,78.246,55.64477,2.30727,2.30727,0,0,0,2.30727,106.9128,0.03806189,0,2.466767,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1290927,2.537997,1.973414,0,13.09204
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.395139,80.35147,58.04923,2.258301,2.258301,0,0,0,2.258301,106.0593,0.0179798,0,2.395139,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1290927,2.484131,1.916111,0,13.02041
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8479348,66.67187,59.53811,1.464826,1.464826,0,0,0,1.464826,57.88639,0,2.220446E-16,0.8479348,1.541922,1.464826,0,0,0,10.62527,0,0.6939871,-0.6939871,13.2685,94.77482,0.1290927,1.611308,0.6783479,0,11.47321
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,60.11997,60.11997,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.7710968,9.931287,0,1.611345,-1.611345,11.56999,82.64265,0.1290927,1.683856,0,0,9.931287
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,60.7874,60.7874,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.56148,8.319942,0,1.972474,-1.972474,9.490824,67.79147,0.1290927,3.436235,0,5,8.319942
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,60.35956,60.35956,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.753118,6.347468,3.33,0,3.33,12.64994,90.35653,0.1295046,1.359401,0,5,6.347468
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,58.72522,58.72522,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.423118,9.344468,0,0.6159571,-0.6159571,12.00066,85.71886,0.1295046,0.6436752,0,0,9.344468
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,57.46737,57.46737,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.107515,8.728511,0,0.7004598,-0.7004598,11.26231,80.44494,0.1295046,0.7319804,0,0,8.728511
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,55.59343,55.59343,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.885804,8.028051,0,2.282773,-2.282773,8.856061,63.25745,0.1295046,3.760498,0,5,8.028051
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,53.52269,53.52269,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.422218,5.745278,3.33,0,3.33,12.01518,85.82252,0.1296954,0.1415788,0,5,5.745278
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,51.35783,51.35783,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.092218,8.742278,0,0.03129866,-0.03129866,11.98218,85.58686,0.1296954,0.0327071,0,0,8.742278
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,49.72348,49.72348,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.126994,8.710979,0,0.2032585,-0.2032585,11.76793,84.05648,0.1296954,0.2124051,0,0,8.710979
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,48.54264,48.54264,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.352837,8.507721,0,0.0927501,-0.0927501,11.67016,83.35815,0.1296954,0.09692386,0,0,8.507721
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,47.31047,47.31047,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.455893,8.414971,0,0.2637357,-0.2637357,11.39216,81.37242,0.1296954,0.2756038,0,0,8.414971
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,46.3521,46.3521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.748932,8.151236,0,0,0,11.39216,81.37242,0.1296954,0,0,0,8.151236
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,45.4622,45.4622,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.748932,8.151236,0,0.3185894,-0.3185894,11.05634,78.97369,0.1296954,0.3329259,0,0,8.151236
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,44.59797,44.59797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.10292,7.832646,0,0,0,11.05634,78.97369,0.1296954,0,0,0,7.832646
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,44.06744,44.06744,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.10292,7.832646,0,0.3274615,-0.3274615,10.71116,76.50816,0.1296954,0.3421973,0,0,7.832646
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,43.87064,43.87064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.466766,7.505184,0,0,0,10.71116,76.50816,0.1296954,0,0,0,7.505184
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,43.4428,43.4428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.466766,7.505184,0,0,0,10.71116,76.50816,0.1296954,0,0,0,7.505184
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4598983,48.05017,44.64075,2.318868,2.318868,0,0,0,2.318868,19.83288,0,4.440892E-16,0.4598983,2.440913,2.318868,0,0,3.466766,7.505184,0,1.981015,-1.981015,8.622992,61.59267,0.1296954,2.550755,0.3679186,0,7.965083
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.691379,61.52177,47.7982,1.378944,1.378944,0,0,0,1.378944,122.6576,0,0,1.691379,1.45152,1.378944,0,0,5.667894,5.524169,0.2398592,0,0.2398592,8.850542,63.21803,0.129675,1.516838,1.353103,0,7.215548
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.424083,71.63242,50.49359,0.6246775,0.6246775,0,0,0,0.6246775,388.0534,0,0,2.424083,0.6575553,0.6246775,0,0,5.428035,5.740043,1.766527,0,1.766527,10.52642,75.18854,0.1295256,0.6871453,1.939266,0,8.164125
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.647218,77.20024,53.13764,1.443921,1.443921,0,0,0,1.443921,183.3353,0,0,2.647218,1.519917,1.443921,0,0,3.661508,7.329917,1.127301,0,1.127301,11.59587,82.82746,0.1294303,1.588313,2.117774,0,9.977135
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.432405,77.7434,55.5421,0,0,0,0,0,0,0,0,0,2.432405,0,0,0,0,2.534208,8.344487,2.432405,0,2.432405,13.90345,99.31016,0.1292254,0,1.945924,0,10.77689
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.774202,73.65016,57.94655,0,0,0,0,0,0,0,1.6724,0,1.774202,0,0,0,0,0.1018022,10.53365,0.1018022,0,0.1018022,14.00003,100,0.1292168,0,1.419362,0,12.30785
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6250567,64.62694,59.44398,0.8979678,0.8979678,0,0,0,0.8979678,69.60792,0,1.110223E-16,0.6250567,0.9452293,0.8979678,0,0,0,10.62527,0,0.3201726,-0.3201726,13.66254,97.58935,0.1292168,0.9877646,0.5000454,0,11.25033
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,60.06863,60.06863,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.3557473,10.3051,0,0.8703768,-0.8703768,12.74508,91.03609,0.1292168,0.9095438,0,0,10.3051
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,60.74462,60.74462,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.322833,9.434725,0,2.587075,-2.587075,10.01806,71.55745,0.1292168,2.703493,0,0,9.434725
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,60.30822,60.30822,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.19736,6.84765,0,1.377277,-1.377277,8.566285,61.18763,0.1292168,1.439255,0,0,6.84765
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,58.67388,58.67388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.727668,5.470373,0,0,0,8.566285,61.18763,0.1292168,0,0,0,5.470373
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,57.37325,57.37325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.727668,5.470373,0,0,0,8.566285,61.18763,0.1292168,0,0,0,5.470373
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,55.49931,55.49931,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.727668,5.470373,0,1.962106,-1.962106,6.498044,46.41451,0.1292168,2.0504,0,0,5.470373
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,53.42857,53.42857,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.907786,3.508267,0,2.734672,-2.734672,3.615446,25.82457,0.1292168,2.857732,0,0,3.508267
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,51.2637,51.2637,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.94631,0.7735951,0,0.03442723,-0.03442723,3.579157,25.56536,0.1292168,0.03597646,0,0,0.7735951
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,49.67214,49.67214,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.98456,0.7391679,0,0.5417849,-0.5417849,3.008065,21.48614,0.1292168,0.5661653,0,0,0.7391679
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,48.51697,48.51697,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.58655,0.1973829,0,0.1086397,-0.1086397,2.893549,20.66817,0.1292168,0.1135285,0,0,0.1973829
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,47.31047,47.31047,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.70726,0.08874324,3.33,0,3.33,6.052665,43.23323,0.1294277,0.2569807,0,5,0.08874324
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,46.3521,46.3521,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.377256,3.085743,3.33,0,3.33,9.21178,65.79829,0.1296151,0.1304165,0,5,3.085743
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,45.48787,45.48787,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.047256,6.082743,3.33,0,3.33,12.3709,88.36337,0.1297784,0,0,5,6.082743
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,44.64075,44.64075,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.717257,9.079743,0,0.5387912,-0.5387912,11.80296,84.30669,0.1297784,0.5630368,0,0,9.079743
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,44.08456,44.08456,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.315913,8.540952,0,0.04629532,-0.04629532,11.75416,83.95811,0.1297784,0.04837861,0,0,8.540952
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,43.89631,43.89631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.367353,8.494657,0,0,0,11.75416,83.95811,0.1297784,0,0,0,8.494657
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,43.45991,43.45991,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.367353,8.494657,0,0.3182426,-0.3182426,11.4187,81.562,0.1297784,0.3325635,0,0,8.494657
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.419685,47.77212,44.66642,0,0,0,0,0,0,0,0,0,0.419685,0,0,0,0,2.720956,8.176414,0.419685,0,0.419685,11.81685,84.40591,0.1297432,0,0.335748,0,8.596099
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.648093,61.07819,47.74686,0.849964,0.849964,0,0,0,0.849964,193.9015,0,0,1.648093,0.8946989,0.849964,0,0,2.301271,8.554131,0.7533939,0,0.7533939,12.53158,89.51113,0.12968,0.9349604,1.318474,0,10.20222
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.386185,71.18211,50.44225,0,0,0,0,0,0,0,0.8383088,0,2.386185,0,0,0,0,1.547877,9.232185,1.547877,0,1.547877,14.00003,100,0.1295504,0,1.908948,0,11.61837
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.61329,76.70976,53.04351,1.45685,1.45685,0,0,0,1.45685,179.3795,1.079764,0,2.61329,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1295504,1.602535,2.090632,0,13.23856
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.399135,77.26651,55.44797,1.259771,1.259771,0,0,0,1.259771,190.4422,1.07306,0,2.399135,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1295504,1.385748,1.919308,0,13.02441
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.739335,73.19568,57.85242,0,0,0,0,0,0,0,1.739335,0,1.739335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295504,0,1.391468,0,12.36461
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5908675,64.23584,59.34986,0.7336782,0.7336782,0,0,0,0.7336782,80.53497,0,0,0.5908675,0.7722928,0.7336782,0,0,0,10.62527,0,0.1814253,-0.1814253,13.80879,98.63401,0.1295504,0.8070459,0.472694,0,11.21614
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,59.97451,59.97451,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.2015836,10.44385,0,2.332776,-2.332776,11.34983,81.07003,0.1295504,2.437751,0,0,10.44385
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,60.65049,60.65049,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.793557,8.111073,0,0.1287952,-0.1287952,11.21406,80.1003,0.1295504,0.134591,0,0,8.111073
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,60.2141,60.2141,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.936663,7.982277,0,2.199627,-2.199627,8.895454,63.53883,0.1295504,2.29861,0,0,7.982277
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,58.57975,58.57975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.380692,5.782651,0,0,0,8.895454,63.53883,0.1295504,0,0,0,5.782651
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,57.27912,57.27912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.380692,5.782651,0,0,0,8.895454,63.53883,0.1295504,0,0,0,5.782651
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,55.39663,55.39663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.380692,5.782651,0,0,0,8.895454,63.53883,0.1295504,0,0,0,5.782651
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,53.32589,53.32589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.380692,5.782651,0,0,0,8.895454,63.53883,0.1295504,0,0,0,5.782651
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,51.21236,51.21236,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.380692,5.782651,0,0.3901924,-0.3901924,8.484156,60.60099,0.1295504,0.4077511,0,0,5.782651
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,49.6208,49.6208,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.81424,5.392458,0,0.4204332,-0.4204332,8.04098,57.43546,0.1295504,0.4393527,0,0,5.392458
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,48.4913,48.4913,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.281388,4.972025,0,0.01647936,-0.01647936,8.023609,57.31138,0.1295504,0.01722093,0,0,4.972025
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,47.29335,47.29335,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.299698,4.955546,0,0.8645973,-0.8645973,7.112244,50.80164,0.1295504,0.9035041,0,0,4.955546
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,46.32644,46.32644,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.260362,4.090949,0,0.5809188,-0.5809188,6.499902,46.42778,0.1295504,0.6070602,0,0,4.090949
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,45.48787,45.48787,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.905828,3.51003,0,0.6008138,-0.6008138,5.866588,41.90412,0.1295504,0.6278505,0,0,3.51003
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,44.64075,44.64075,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.573399,2.909216,0,0.5829089,-0.5829089,5.252148,37.51527,0.1295504,0.6091397,0,0,2.909216
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,44.08456,44.08456,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.221075,2.326307,0,0.3478481,-0.3478481,4.885484,34.89625,0.1295504,0.3635012,0,0,2.326307
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,43.87064,43.87064,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.607573,1.978459,0,0.0806521,-0.0806521,4.800469,34.289,0.1295504,0.08428144,0,0,1.978459
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,43.45991,43.45991,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.697186,1.897807,0,0.5671586,-0.5671586,4.202632,30.01874,0.1295504,1.967681,0,5,1.897807
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2928585,46.79429,44.64075,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.22054,0,0,0.2928585,0,0,3.327847,3.161454,10.32736,1.330648,3.454313,0,3.454313,7.479681,53.42619,0.1299146,1.387325,0.2342868,5,1.623507
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.606179,60.64936,47.69552,1.386185,1.386185,4.65462,0,1.435711,1.386185,115.8705,0,0,1.606179,0,0,3.268435,3.105014,6.873049,4.43953,4.711193,0,4.711193,11.94911,85.35062,0.1301848,1.524803,1.284943,5,6.045709
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.350209,70.70409,50.34813,0.56848,0.56848,0,0,0,0.56848,413.4199,0,0,2.350209,0.5984,0.56848,0,0,2.161857,8.679604,1.751809,0,1.751809,13.61102,97.2214,0.1300385,0.6253279,1.880167,0,11.02981
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.580565,76.23592,52.94939,2.875541,2.875541,0,0,0,2.875541,89.7419,0,4.440892E-16,2.580565,3.026886,2.875541,0,0,0.4100471,10.25623,0,0.4463201,-0.4463201,13.14056,93.86096,0.1300385,3.163095,2.064452,0,12.8368
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.367978,76.75442,55.3025,1.268831,1.268831,0,0,0,1.268831,186.6267,0.1264075,0,2.367978,1.335612,1.268831,0,0,0.9059584,9.809912,0.9059584,0,0.9059584,14.00003,100,0.129963,1.395715,1.894382,0,12.17789
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.706508,72.70631,57.70696,0,0,0,0,0,0,0,1.706508,0,1.706508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129963,0,1.365206,0,12.33178
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.559236,63.81515,59.2044,1.853578,1.853578,0,0,0,1.853578,30.17062,0,0,0.559236,1.951135,1.853578,0,0,0,10.62527,0,1.391899,-1.391899,12.53284,89.52009,0.129963,2.038936,0.4473888,0,11.18451
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,59.87183,59.87183,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.546555,9.233376,0,0.2992037,-0.2992037,12.21745,87.26732,0.129963,0.3126678,0,0,9.233376
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,60.54781,60.54781,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.879003,8.934172,0,0.1296037,-0.1296037,12.08084,86.2915,0.129963,0.1354359,0,0,8.934172
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,60.11997,60.11997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.023007,8.804567,0,0,0,12.08084,86.2915,0.129963,0,0,0,8.804567
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,58.47707,58.47707,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,2.023007,8.804567,0,1.98528,-1.98528,9.988167,71.3439,0.129963,2.074617,0,0,8.804567
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,57.17644,57.17644,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.228873,6.819288,0,0.6958148,-0.6958148,9.254713,66.10497,0.129963,0.7271265,0,0,6.819288
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,55.3025,55.3025,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,5.002001,6.123473,0,0.1787133,-0.1787133,9.066333,64.75939,0.129963,0.1867554,0,0,6.123473
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,53.2831,53.2831,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.200571,5.94476,0,2.208093,-2.208093,6.738799,48.13418,0.129963,3.682457,0,5,5.94476
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,51.11823,51.11823,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.654007,3.736667,3.33,0,3.33,9.897914,70.69925,0.1302669,0.8113928,0,5,3.736667
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,49.57801,49.57801,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.324008,6.733667,3.33,0,3.33,13.05703,93.26431,0.1304402,0.07648588,0,5,6.733667
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,48.44852,48.44852,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9940075,9.730667,0,0.3466269,-0.3466269,12.69165,90.65448,0.1304402,0.3622251,0,0,9.730667
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,47.26768,47.26768,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.379148,9.384041,0,0.2796778,-0.2796778,12.39685,88.54873,0.1304402,0.2922634,0,0,9.384041
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,46.30077,46.30077,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.689902,9.104362,0,0.3336475,-0.3336475,12.04515,86.03662,0.1304402,0.3486617,0,0,9.104362
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,45.4622,45.4622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.060621,8.770715,0,0,0,12.04515,86.03662,0.1304402,0,0,0,8.770715
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,44.61508,44.61508,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.060621,8.770715,0,0.2228284,-0.2228284,11.81027,84.3589,0.1304402,0.2328557,0,0,8.770715
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,44.04177,44.04177,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.308208,8.547887,0,0.3413463,-0.3413463,11.45046,81.78883,0.1304402,0.3567069,0,0,8.547887
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,43.84497,43.84497,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.687482,8.20654,0,0.05977347,-0.05977347,11.38745,81.33878,0.1304402,0.06246328,0,0,8.20654
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,43.41713,43.41713,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.753897,8.146767,0,1.330936,-1.330936,9.984522,71.31787,0.1304402,1.390828,0,0,8.146767
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3111206,46.88716,44.59797,4.022929,4.022929,1.25,0,0.50625,4.022929,7.733684,0,8.881784E-16,0.3111206,2.918872,2.772928,0,0,4.232715,6.815831,0,2.607752,-2.607752,7.235711,51.68354,0.1304402,4.425221,0.2488965,5,7.126951
