Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.566091,60.19216,47.60139,1.102109,1.102109,4.607372,0,1.422813,1.102109,142.0995,4.440892E-16,0,1.566091,0,0,3.505263,3.33,7.130217,4.208079,4.896091,0,4.896091,11.88055,84.8609,0.1306819,1.21232,1.252873,5,5.77417
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.31629,70.18983,50.20266,0.519236,0.519236,0,0,0,0.519236,446.0957,0,0,2.31629,0.5465642,0.519236,0,0,2.234126,8.614561,1.769725,0,1.769725,13.55946,96.85309,0.1305349,0.5711596,1.853032,0,10.93085
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.549978,75.72646,52.80392,1.838064,1.838064,0,0,0,1.838064,138.7318,0.1507743,0,2.549978,1.934804,1.838064,0,0,0.4644004,10.20731,0.4644004,0,0.4644004,14.00003,100,0.1304964,2.02187,2.039983,0,12.75729
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.338112,76.25945,55.15704,1.444881,1.444881,0,0,0,1.444881,161.8203,0.8171842,0,2.338112,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1304964,1.58937,1.870489,0,12.96339
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.675053,72.24272,57.57005,0.9359422,0.9359422,0,0,0,0.9359422,178.9697,0.689851,0,1.675053,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1304964,1.029536,1.340043,0,12.30033
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7240278,65.08186,59.05893,0,0,0,0,0,0,0,0.7240278,0,0.7240278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304964,0,0.5792222,0,11.3493
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,59.68358,59.68358,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1304964,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,60.40235,60.40235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1304964,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,59.97451,59.97451,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1304964,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,58.38295,58.38295,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1304964,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,57.08231,57.08231,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1304964,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,55.15704,55.15704,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1304964,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,53.13764,53.13764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1304964,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,51.02411,51.02411,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1304964,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,49.52667,49.52667,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1304964,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,48.37151,48.37151,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1304964,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,47.19067,47.19067,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1304964,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,46.2751,46.2751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1304964,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,45.41086,45.41086,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1304964,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,44.59797,44.59797,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1304964,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,44.0161,44.0161,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1304964,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,43.80218,43.80218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1304964,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,43.39146,43.39146,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1304964,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3246304,46.93598,44.54662,1.124119,1.124119,0,0,0,1.124119,28.87866,0,2.220446E-16,0.3246304,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8586527,-0.8586527,3.879094,27.70776,0.1304964,1.236531,0.2597044,0,2.206996
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.907433,63.16169,47.50727,0.3457561,0.3457561,0,0,0,0.3457561,551.6702,0,0,1.907433,0.3639538,0.3457561,0,0,10.6684,1.023713,1.543479,0,1.543479,5.343367,38.16683,0.1303685,0.3803317,1.525947,0,2.931146
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.283659,69.69164,50.05719,1.592993,1.592993,0,0,0,1.592993,143.3566,0,0,2.283659,1.676834,1.592993,0,0,9.124922,2.412845,0.6068251,0,0.6068251,5.919052,42.27886,0.1303182,1.752292,1.826928,0,4.696504
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.197614,83.00223,52.60712,1.618664,1.618664,0,0,0,1.618664,197.5465,0,0,3.197614,1.703856,1.618664,0,0,8.518097,2.958987,1.493757,0,1.493757,7.336154,52.401,0.1301948,1.78053,2.558091,0,6.156601
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.31025,75.73814,54.96879,0.5098809,0.5098809,0,0,0,0.5098809,453.0959,0,0,2.31025,0.5367168,0.5098809,0,0,7.024339,4.303369,1.773533,0,1.773533,9.018676,64.41898,0.1300485,0.560869,1.8482,0,6.613618
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.645757,71.73569,57.37325,1.13476,1.13476,0,0,0,1.13476,145.0312,0,0,1.645757,1.194484,1.13476,0,0,5.250806,5.899549,0.4512723,0,0.4512723,9.44679,67.47694,0.1300114,1.248236,1.316605,0,7.545305
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5028641,62.98404,58.86213,3.164394,3.164394,1.25,0,0.50625,3.164394,15.89132,0,0,0.5028641,2.015152,1.914394,0,0,4.799534,6.305694,0,1.512288,-1.512288,7.852699,56.0906,0.1300114,3.480834,0.4022913,5,6.808558
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,59.53811,59.53811,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.479854,4.793406,3.33,0,3.33,11.01181,78.65565,0.1303857,1.237414,0,5,4.793406
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,60.25688,60.25688,0,0,3.315636,0,1.070168,0,0,0,0,0,0,0,3.315636,3.149854,3.149854,7.790406,3.149854,0,3.149854,14.00003,100,0.1305218,0,0,5,7.790406
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,59.82904,59.82904,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,0,10.62527,0,1.249695,-1.249695,12.68273,90.59077,0.1305218,1.305931,0,0,10.62527
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,58.23748,58.23748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.388549,9.37558,0,0,0,12.68273,90.59077,0.1305218,0,0,0,9.37558
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,56.93685,56.93685,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,1.388549,9.37558,0,2.612002,-2.612002,9.929442,70.92445,0.1305218,4.104542,0,5,9.37558
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,55.01157,55.01157,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,4.290774,6.763577,3.33,0,3.33,13.08856,93.48951,0.1308194,0.8102739,0,5,6.763577
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,53.04351,53.04351,4.356656,4.356656,1.25,0,0.50625,4.356656,0,0,0,0,3.270164,3.106656,0,0,0.9607741,9.760577,0,3.270164,-3.270164,9.641502,68.86774,0.1308194,4.792322,0,5,9.760577
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,50.92143,50.92143,0.5415076,0.5415076,4.046771,0,1.269768,0.5415076,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.59429,6.490414,3.33,0,3.33,12.80062,91.4328,0.1310786,0.5956584,0,5,6.490414
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,49.43255,49.43255,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,1.26429,9.487413,0,0.8844587,-0.8844587,11.86832,84.77351,0.1310786,0.9242594,0,0,9.487413
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,48.30305,48.30305,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,2.247022,8.602955,0,0.254424,-0.254424,11.60013,82.8579,0.1310786,0.2658731,0,0,8.602955
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,47.09655,47.09655,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,2.529715,8.348531,0,0.5499344,-0.5499344,11.02045,78.71733,0.1310786,0.5746815,0,0,8.348531
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,46.18097,46.18097,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,3.140753,7.798596,0,0.5828142,-0.5828142,10.40611,74.32919,0.1310786,0.6090408,0,0,7.798596
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,45.3424,45.3424,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,3.788325,7.215782,0,0.2800163,-0.2800163,10.11094,72.22089,0.1310786,0.2926171,0,0,7.215782
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,44.52095,44.52095,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,4.099454,6.935766,0,0.7403722,-0.7403722,9.330523,66.64647,0.1310786,0.7736889,0,0,6.935766
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,43.96476,43.96476,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,4.92209,6.195394,0,0.1832362,-0.1832362,9.137376,65.26684,0.1310786,0.1914818,0,0,6.195394
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,43.75084,43.75084,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,5.125685,6.012157,0,0.4854305,-0.4854305,8.625688,61.61193,0.1310786,0.5072749,0,0,6.012157
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,43.323,43.323,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,5.665052,5.526727,0,1.956347,-1.956347,6.563517,46.88217,0.1310786,2.044383,0,0,5.526727
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2119125,46.02018,44.46961,0.2385378,0.2385378,0,0,0,0.2385378,88.83815,0,0,0.2119125,0.2510924,0.2385378,0,0,7.838771,3.57038,0,0.03917984,-0.03917984,6.522217,46.58717,0.1310786,0.2623915,0.16953,0,3.782293
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.490485,59.29691,47.38748,1.986199,1.986199,0,0,0,1.986199,75.04206,0,0,1.490485,2.090736,1.986199,0,0,7.882305,3.5312,0,0.6002512,-0.6002512,5.889497,42.06775,0.1310786,2.184819,1.192388,0,5.021685
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.25236,69.20958,49.91173,0,0,0,0,0,0,0,0,0,2.25236,0,0,0,0,8.549251,2.930949,2.25236,0,2.25236,8.026274,57.33041,0.1308935,0,1.801888,0,5.18331
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.494207,74.66214,52.41887,0.870813,0.870813,0,0,0,0.870813,286.4228,0,0,2.494207,0.9166452,0.870813,0,0,6.29689,4.958073,1.577562,0,1.577562,9.522881,68.02044,0.1307641,0.9578943,1.995366,0,7.452281
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.283867,75.22537,54.77198,2.086928,2.086928,0,0,0,2.086928,109.4368,0,0,2.283867,2.196766,2.086928,0,0,4.719328,6.377879,0.08710144,0,0.08710144,9.605512,68.61066,0.130757,2.29562,1.827094,0,8.661746
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.617975,71.24584,57.17644,1.325362,1.325362,0,0,0,1.325362,122.0779,0,0,1.617975,1.395118,1.325362,0,0,4.632226,6.45627,0.2228563,0,0.2228563,9.816932,70.1208,0.1307387,1.457899,1.29438,0,8.074244
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6269197,63.8437,58.67388,0.8881087,0.8881087,0,0,0,0.8881087,70.59042,1.110223E-16,0,0.6269197,0.9348513,0.8881087,0,0,4.40937,6.656841,0,0.3079316,-0.3079316,9.492344,67.80232,0.1307387,0.9769196,0.5015357,0,7.283761
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,59.34986,59.34986,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,4.751516,6.348909,0,0.563951,-0.563951,8.897887,63.55621,0.1307387,0.5893288,0,0,6.348909
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,60.06863,60.06863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.378129,5.784958,0,0,0,8.897887,63.55621,0.1307387,0,0,0,5.784958
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,59.63224,59.63224,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,5.378129,5.784958,0,1.522845,-1.522845,7.292667,52.09038,0.1307387,1.591373,0,0,5.784958
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,58.04923,58.04923,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,7.070179,4.262113,0,1.498572,-1.498572,5.713034,40.8073,0.1307387,1.566007,0,0,4.262113
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,56.79994,56.79994,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,8.735259,2.763541,0,0.7521941,-0.7521941,4.920152,35.14387,0.1307387,0.7860428,0,0,2.763541
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,54.91745,54.91745,2.51114,2.51114,1.25,0,0.50625,2.51114,0,0,0,0,1.327515,1.26114,0,0,9.57103,2.011347,0,1.327515,-1.327515,3.520828,25.14872,0.1307387,2.762254,0,5,2.011347
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,52.89804,52.89804,1.163406,1.163406,4.668669,0,1.439547,1.163406,0,0,0,0,0,0,3.505263,3.33,11.04605,0.6838319,3.33,0,3.33,6.679943,47.71378,0.1311148,1.279747,0,5,0.6838319
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,50.8273,50.8273,0.3092082,0.3092082,3.814471,0,1.206351,0.3092082,0,0,0,0,0,0,3.505263,3.33,7.716047,3.680832,3.33,0,3.33,9.839059,70.27885,0.1313277,0.3401291,0,5,3.680832
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,49.33842,49.33842,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.386047,6.677832,3.33,0,3.33,12.99817,92.84391,0.1314813,0,0,5,6.677832
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,48.22604,48.22604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.056047,9.674832,0,0,0,12.99817,92.84391,0.1314813,0,0,0,9.674832
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,47.02809,47.02809,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,1.056047,9.674832,0,0.09742925,-0.09742925,12.89547,92.11034,0.1314813,0.1018136,0,0,9.674832
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,46.13818,46.13818,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,1.164302,9.577403,0,0.1416787,-0.1416787,12.74613,91.04362,0.1314813,0.1480542,0,0,9.577403
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,45.29107,45.29107,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,1.321723,9.435724,0,0.0357045,-0.0357045,12.7085,90.77479,0.1314813,0.0373112,0,0,9.435724
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,44.49529,44.49529,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,1.361394,9.40002,0,0.3273767,-0.3273767,12.36341,88.3099,0.1314813,0.3421086,0,0,9.40002
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,43.92198,43.92198,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,1.725146,9.072642,0,0.2757832,-0.2757832,12.07271,86.23347,0.1314813,0.2881935,0,0,9.072642
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,43.72517,43.72517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.031572,8.79686,0,0,0,12.07271,86.23347,0.1314813,0,0,0,8.79686
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,43.29733,43.29733,2.197613,2.197613,0,0,0,2.197613,0,0,0,0,2.313277,2.197613,0,0,2.031572,8.79686,0,2.313277,-2.313277,9.634301,68.8163,0.1314813,2.417375,0,0,8.79686
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2921775,46.57229,44.42683,1.870617,1.870617,0,0,0,1.870617,15.61932,0,2.220446E-16,0.2921775,1.96907,1.870617,0,0,4.60188,6.483582,0,1.676893,-1.676893,7.866701,56.19061,0.1314813,2.057678,0.233742,0,6.77576
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.454809,58.88498,47.29335,1.623567,1.623567,0,0,0,1.623567,89.60574,0,0,1.454809,1.709018,1.623567,0,0,6.465094,4.806689,0,0.2542087,-0.2542087,7.598742,54.27662,0.1314813,1.785923,1.163847,0,6.261498
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.221692,68.79588,49.8176,0.5749702,0.5749702,0,0,0,0.5749702,386.4012,0,0,2.221692,0.6052318,0.5749702,0,0,6.747549,4.552481,1.61646,0,1.61646,9.13225,65.23022,0.1313491,0.6324673,1.777353,0,6.774172
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.467489,74.20329,52.2734,0.7844389,0.7844389,0,0,0,0.7844389,314.5546,0,0,2.467489,0.8257252,0.7844389,0,0,5.131089,6.007294,1.641764,0,1.641764,10.68976,76.3553,0.1312152,0.8628829,1.973991,0,8.474783
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.258082,74.78207,54.62652,1.257867,1.257867,0,0,0,1.257867,179.5168,0,0,2.258082,1.32407,1.257867,0,0,3.489325,7.484882,0.934012,0,0.934012,11.57584,82.68444,0.1311391,1.383653,1.806466,0,9.742964
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.591652,70.78185,56.98819,1.449749,1.449749,0,0,0,1.449749,109.7881,0,0,1.591652,1.526051,1.449749,0,0,2.555313,8.325493,0.06560068,0,0.06560068,11.63808,83.12897,0.1311337,1.594723,1.273321,0,9.917144
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4549961,62.18591,58.47707,1.064229,1.064229,0,0,0,1.064229,42.7536,0,0,0.4549961,1.120241,1.064229,0,0,2.489712,8.384533,0,0.6652446,-0.6652446,10.93685,78.1202,0.1311337,1.170652,0.3639969,0,8.839529
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,59.15306,59.15306,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,3.228873,7.719288,0,0.4711857,-0.4711857,10.44018,74.57254,0.1311337,0.492389,0,0,7.719288
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,59.92317,59.92317,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,3.752413,7.248103,0,1.085005,-1.085005,9.296481,66.40331,0.1311337,1.13383,0,0,7.248103
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,59.53811,59.53811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.957973,6.163098,0,0,0,9.296481,66.40331,0.1311337,0,0,0,6.163098
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,57.94655,57.94655,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,4.957973,6.163098,0,1.485563,-1.485563,7.73056,55.21817,0.1311337,1.552414,0,0,6.163098
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,56.65447,56.65447,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,6.6086,4.677535,0,1.740118,-1.740118,5.896315,42.11645,0.1311337,1.818423,0,0,4.677535
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,54.77198,54.77198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.542064,2.937417,0,0,0,5.896315,42.11645,0.1311337,0,0,0,2.937417
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,52.80392,52.80392,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,8.542064,2.937417,0,0.479126,-0.479126,5.391272,38.50901,0.1311337,0.5006866,0,0,2.937417
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,50.73318,50.73318,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,9.074426,2.458291,0,0.3405453,-0.3405453,5.032305,35.94497,0.1311337,0.3558698,0,0,2.458291
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,49.26141,49.26141,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,9.452809,2.117745,0,0.6143535,-0.6143535,4.38472,31.31936,0.1311337,0.6419994,0,0,2.117745
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,48.15759,48.15759,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,10.13542,1.503392,0,0.4914657,-0.4914657,3.866669,27.61901,0.1311337,0.5135817,0,0,1.503392
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,46.97675,46.97675,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,10.6815,1.011926,0,0.235149,-0.235149,3.618801,25.84852,0.1311337,0.2457307,0,0,1.011926
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,46.08685,46.08685,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,10.94277,0.7767771,0,0.1645624,-0.1645624,3.445337,24.6095,0.1311337,0.1719677,0,0,0.7767771
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,45.2654,45.2654,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,11.12562,0.6122147,0,0.1637653,-0.1637653,3.272713,23.37647,0.1311337,0.1711348,0,0,0.6122147
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,44.46961,44.46961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30758,0.4484494,0,0,0,3.272713,23.37647,0.1311337,0,0,0,0.4484494
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,43.87064,43.87064,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,11.30758,0.4484494,0,0.2143408,-0.2143408,3.046778,21.76266,0.1311337,0.2239862,0,0,0.4484494
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,43.68239,43.68239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.54574,0.2341086,0,0,0,3.046778,21.76266,0.1311337,0,0,0,0.2341086
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,43.27166,43.27166,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,3.505263,3.33,11.54574,0.2341086,3.33,0,3.33,6.205893,44.32772,0.1314069,0.7018617,0,5,0.2341086
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2150244,45.9481,44.37549,0,0,3.505263,0,1.121937,0,0,0,0,0.2150244,0,0,3.505263,3.33,8.215739,3.231109,3.545024,0,3.545024,9.568998,68.34985,0.1315418,0,0.1720195,5,3.446133
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.420537,58.50559,47.21634,0.9377003,0.9377003,4.35894,0,1.354991,0.9377003,151.4916,0,0,1.420537,0,0,3.42124,3.250178,4.670715,6.42163,4.670715,0,4.670715,14.00003,100,0.1317444,1.03147,1.13643,5,7.842168
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.193187,68.34632,49.67214,0.4941695,0.4941695,0,0,0,0.4941695,443.8127,1.673009,0,2.193187,0.5201784,0.4941695,0,0,0,10.62527,0,0,0,14.00003,100,0.1317444,0.5435865,1.75455,0,12.81846
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.442145,73.76141,52.12793,1.525246,1.525246,0,0,0,1.525246,160.1148,0.8366228,0,2.442145,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1317444,1.677771,1.953716,0,13.06742
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.233607,74.36474,54.48961,2.191392,2.191392,0,0,0,2.191392,101.9264,0,0,2.233607,2.306729,2.191392,0,0,0,10.62527,0,0.07312166,-0.07312166,13.92295,99.44945,0.1317444,2.410532,1.786886,0,12.85888
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.566475,70.37833,56.84272,2.888407,2.888407,0,0,0,2.888407,54.23317,4.440892E-16,0,1.566475,3.040428,2.888407,0,0,0.08124629,10.55215,0,1.473954,-1.473954,12.36927,88.35173,0.1317444,3.177248,1.25318,0,12.11863
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4338703,61.86024,58.3316,0.7791766,0.7791766,0,0,0,0.7791766,55.68318,0,0,0.4338703,0.8201859,0.7791766,0,0,1.718973,9.078198,0,0.3863156,-0.3863156,11.96206,85.44308,0.1317444,0.8570943,0.3470962,0,9.512069
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,59.00759,59.00759,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,2.148212,8.691883,0,1.603208,-1.603208,10.27213,73.37218,0.1317444,1.675352,0,0,8.691883
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,59.7777,59.7777,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,3.929554,7.088675,0,0.07851212,-0.07851212,10.18937,72.78104,0.1317444,0.08204517,0,0,7.088675
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,59.39265,59.39265,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,4.01679,7.010163,0,1.302948,-1.302948,8.815939,62.97086,0.1317444,1.361581,0,0,7.010163
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,57.80964,57.80964,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,1.954154,1.856446,0,0,5.46451,5.707215,0,1.954154,-1.954154,6.75608,48.25762,0.1317444,2.04209,0,0,5.707215
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,56.50901,56.50901,0.6170838,0.6170838,0,0,0,0.6170838,0,0,1.110223E-16,0,0.6495619,0.6170838,0,0,7.635792,3.753062,0,0.6495619,-0.6495619,6.071382,43.36692,0.1317444,0.6787922,0,0,3.753062
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,54.62652,54.62652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.357528,3.1035,0,0,0,6.071382,43.36692,0.1317444,0,0,0,3.1035
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,52.65845,52.65845,0.249044,0.249044,0,0,0,0.249044,0,0,2.775558E-17,0,0.2621516,0.249044,0,0,8.357528,3.1035,0,0.2621516,-0.2621516,5.795049,41.39313,0.1317444,0.2739484,0,0,3.1035
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,50.63905,50.63905,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,8.648807,2.841348,0,0.1202208,-0.1202208,5.668325,40.48796,0.1317444,0.1256308,0,0,2.841348
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,49.19296,49.19296,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,8.782386,2.721127,0,0.1688461,-0.1688461,5.490346,39.21668,0.1317444,0.1764442,0,0,2.721127
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,48.10625,48.10625,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,8.969993,2.552281,0,0.406274,-0.406274,5.062096,36.15775,0.1317444,0.4245563,0,0,2.552281
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,46.92541,46.92541,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,9.421408,2.146007,0,0.4521097,-0.4521097,4.58553,32.75372,0.1317444,0.4724546,0,0,2.146007
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,46.0355,46.0355,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,9.923752,1.693897,0,0.2426195,-0.2426195,4.329787,30.92699,0.1317444,0.2535373,0,0,1.693897
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,45.22261,45.22261,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,10.19333,1.451278,0,0.3637074,-0.3637074,3.946406,28.18855,0.1317444,0.3800743,0,0,1.451278
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,44.42683,44.42683,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,10.59745,1.08757,0,0.1477049,-0.1477049,3.790711,27.07645,0.1317444,0.1543516,0,0,1.08757
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,43.84497,43.84497,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,10.76157,0.9398656,0,0.6119314,-0.6119314,3.145679,22.46909,0.1317444,0.6394684,0,0,0.9398656
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,43.63105,43.63105,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,3.505263,3.33,11.44149,0.3279341,3.33,0,3.33,6.304794,45.03415,0.1319707,0.4438922,0,5,0.3279341
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,43.22032,43.22032,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.111489,3.324934,3.33,0,3.33,9.463909,67.59922,0.1322281,0.6333799,0,5,3.324934
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1494683,45.42218,44.3327,3.490134,3.490134,5,0,1.53,3.490134,4.282595,0,0,0.1494683,0,0,1.509867,1.434373,4.781489,6.321934,1.583842,0,1.583842,10.96647,78.33179,0.1324069,3.839147,0.1195746,5,6.471403
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.839825,62.11154,47.12222,2.228239,2.228239,3.51817,0,1.12546,2.228239,82.56858,0,0,1.839825,0,0,1.289931,1.225435,3.197647,7.747392,3.06526,0,3.06526,13.87443,99.10291,0.1325797,2.451062,1.47186,5,9.587216
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.827425,74.76,49.52667,2.573868,2.573868,0,0,0,2.573868,109.8512,0,0,2.827425,2.709335,2.573868,0,0,0.1323877,10.50613,0.1180902,0,0.1180902,13.98646,99.90311,0.1325701,2.831255,2.26194,0,13.33355
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.980606,79.56966,51.98247,0.8076776,0.8076776,0,0,0,0.8076776,369.0341,2.116121,0,2.980606,0.8501869,0.8076776,0,0,0.01429746,10.61241,0.01429746,0,0.01429746,14.00003,100,0.1325689,0.8884453,2.384485,0,13.59301
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.210735,73.95602,54.34414,2.188853,2.188853,0,0,0,2.188853,100.9997,0,0,2.210735,2.304055,2.188853,0,0,0,10.62527,0,0.09332066,-0.09332066,13.90166,99.29737,0.1325689,2.407738,1.768588,0,12.83601
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.542927,69.99199,56.69726,0.7356095,0.7356095,0,0,0,0.7356095,209.7481,0.6649114,0,1.542927,0.7743258,0.7356095,0,0,0.1036896,10.53195,0.1036896,0,0.1036896,14.00003,100,0.1325605,0.8091705,1.234342,0,12.07488
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4145882,61.55948,58.19469,2.497659,2.497659,0,0,0,2.497659,16.59907,0,0,0.4145882,2.629115,2.497659,0,0,0,10.62527,0,2.214527,-2.214527,11.66571,83.32635,0.1325605,2.747425,0.3316706,0,11.03986
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,58.86213,58.86213,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.460585,8.410748,0,1.623784,-1.623784,9.954093,71.10052,0.1325605,1.696855,0,0,8.410748
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,59.63224,59.63224,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.26479,6.786963,0,1.424021,-1.424021,8.453043,60.37876,0.1325605,1.488101,0,0,6.786963
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,59.24718,59.24718,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.847035,5.362943,0,2.272559,-2.272559,6.057556,43.26817,0.1325605,2.374824,0,0,5.362943
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,57.66418,57.66418,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.372101,3.090383,0,2.462246,-2.462246,3.46212,24.72938,0.1325605,2.573047,0,0,3.090383
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,56.3122,56.3122,4.86254,4.86254,4.26581,0,1.329566,4.86254,0,0,0,0,0.6281371,0.5967302,0,0,11.10793,0.6281371,0,0.6281371,-0.6281371,2.800006,20,0.1325605,5.348794,0,5,0.6281371
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,54.43827,54.43827,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1326637,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,52.51299,52.51299,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1328347,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,50.53637,50.53637,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1329821,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,49.09883,49.09883,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1331596,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,48.01212,48.01212,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1331596,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,46.85696,46.85696,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1331596,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,45.96705,45.96705,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1331596,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,45.1456,45.1456,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1331596,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,44.34982,44.34982,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1331596,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,43.77651,43.77651,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1331596,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,43.57971,43.57971,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1331596,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,43.17754,43.17754,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1331596,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,44.2557,44.2557,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1331596,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.357309,57.73252,47.00242,0.05914924,0.05914924,0,0,0,0.05914924,2294.719,0,0,1.357309,0.06226236,0.05914924,0,0,6.749134,4.551054,1.295046,0,1.295046,8.825827,63.04149,0.1330547,0.06506417,1.085847,0,5.908363
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.139849,67.54848,49.43255,1.762946,1.762946,0,0,0,1.762946,121.3792,0,0,2.139849,1.855733,1.762946,0,0,5.454087,5.716596,0.2841164,0,0.2841164,9.095364,64.96675,0.1330317,1.939241,1.711879,0,7.856445
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.395721,72.9288,51.83701,0.9878071,0.9878071,0,0,0,0.9878071,242.5293,0,0,2.395721,1.039797,0.9878071,0,0,5.169971,5.972301,1.355924,0,1.355924,10.38171,74.15489,0.1329221,1.086588,1.916577,0,8.368022
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.189364,73.56464,54.19868,0,0,0,0,0,0,0,0,0,2.189364,0,0,0,0,3.814046,7.192632,2.189364,0,2.189364,12.45872,88.99068,0.1327455,0,1.751492,0,9.381997
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.521035,69.62283,56.5518,1.369453,1.369453,0,0,0,1.369453,111.0689,0,0,1.521035,1.441529,1.369453,0,0,1.624682,9.16306,0.0795063,0,0.0795063,12.53415,89.52943,0.1327392,1.506398,1.216828,0,10.6841
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5275446,62.35449,58.04923,3.537322,3.537322,1.25,0,0.50625,3.537322,14.91367,0,0,0.5275446,2.407707,2.287322,0,0,1.545176,9.234616,0,1.880163,-1.880163,10.55228,75.37328,0.1327392,3.891054,0.4220357,5,9.76216
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,58.768,58.768,0.3244498,0.3244498,3.829713,0,1.210512,0.3244498,0,0,0,0,0,0,3.505263,3.33,3.634245,7.354453,3.33,0,3.33,13.7114,97.93834,0.1329453,0.3568948,0,5,7.354453
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,59.53811,59.53811,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0.3042455,10.35145,0,0.5690853,-0.5690853,13.11153,93.65357,0.1329453,0.5946941,0,0,10.35145
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,59.10172,59.10172,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,0.9365625,9.782368,0,2.727291,-2.727291,10.23671,73.11921,0.1329453,2.850019,0,0,9.782368
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,57.51871,57.51871,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,3.966886,7.055077,0,1.151738,-1.151738,9.022671,64.44753,0.1329453,1.203566,0,0,7.055077
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,56.16674,56.16674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.246595,5.903339,0,0,0,9.022671,64.44753,0.1329453,0,0,0,5.903339
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,54.2928,54.2928,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,5.246595,5.903339,0,1.970151,-1.970151,6.94595,49.61383,0.1329453,3.433807,0,5,5.903339
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,52.41887,52.41887,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.435651,3.933188,2.042476,0,2.042476,8.883614,63.45425,0.1331755,3.135028,0,5,3.933188
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,50.44225,50.44225,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.393175,5.771417,3.33,0,3.33,12.04273,86.01932,0.1333664,0.2742845,0,5,5.771417
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,49.02182,49.02182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.063175,8.768416,0,0,0,12.04273,86.01932,0.1333664,0,0,0,8.768416
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,47.93511,47.93511,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,2.063175,8.768416,0,0.5843309,-0.5843309,11.42679,81.61977,0.1333664,0.6106257,0,0,8.768416
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,46.7885,46.7885,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.712431,8.184086,0,0.1141279,-0.1141279,11.30649,80.76047,0.1333664,0.1192637,0,0,8.184086
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,45.91571,45.91571,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.83924,8.069958,0,0.4491145,-0.4491145,10.83308,77.37899,0.1333664,0.4693247,0,0,8.069958
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,45.10281,45.10281,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.338256,7.620843,0,0.3295363,-0.3295363,10.48572,74.89783,0.1333664,0.3443654,0,0,7.620843
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,44.3327,44.3327,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.704408,7.291307,0,0.3752607,-0.3752607,10.09016,72.07242,0.1333664,0.3921475,0,0,7.291307
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,43.75084,43.75084,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,4.121364,6.916047,0,0.3209621,-0.3209621,9.751835,69.65582,0.1333664,0.3354054,0,0,6.916047
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,43.53692,43.53692,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.477989,6.595085,0,0.6791451,-0.6791451,9.035954,64.5424,0.1333664,0.7097067,0,0,6.595085
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,43.1262,43.1262,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,5.232594,5.915939,0,2.27806,-2.27806,6.634667,47.39039,0.1333664,2.380572,0,0,5.915939
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,44.21291,44.21291,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.763772,3.63788,0,1.680818,-1.680818,4.862929,34.73514,0.1333664,1.756455,0,0,3.63788
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.327919,57.39944,46.92541,0.8280061,0.8280061,0,0,0,0.8280061,160.3755,0,0,1.327919,0.8715854,0.8280061,0,0,9.631348,1.957061,0.4563338,0,0.4563338,5.295846,37.82739,0.1333297,0.9108068,1.062335,0,3.284981
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.115688,67.15688,49.29564,0.1819433,0.1819433,0,0,0,0.1819433,1162.828,0,0,2.115688,0.1915193,0.1819433,0,0,9.175014,2.367762,1.924169,0,1.924169,7.121273,50.86613,0.1331751,0.2001377,1.69255,0,4.48345
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.374707,72.53815,51.69154,3.028141,3.028141,4.806282,0,1.477115,3.028141,78.42128,0,0,2.374707,0,0,1.778141,1.689234,7.250845,4.099514,4.063941,0,4.063941,10.97667,78.40459,0.1334982,3.330955,1.899765,5,6.47422
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.169526,73.19061,54.05321,0.3219387,0.3219387,1.392863,0,0.5452517,0.3219387,673.8941,0,0,2.169526,0,0,1.070925,1.017378,3.186904,7.757061,3.186904,0,3.186904,14.00003,100,0.1332689,0.3541326,1.735621,5,9.926586
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.500824,69.27084,56.40633,0.8614303,0.8614303,0,0,0,0.8614303,174.2247,0.5940557,0,1.500824,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1332689,0.9475734,1.20066,0,12.1261
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3813722,60.98671,57.90377,2.107631,2.107631,0,0,0,2.107631,18.09482,0,4.440892E-16,0.3813722,2.21856,2.107631,0,0,0,10.62527,0,1.837187,-1.837187,12.06346,86.16742,0.1332689,2.318395,0.3050978,0,11.00665
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,58.62254,58.62254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.041319,8.788087,0,0,0,12.06346,86.16742,0.1332689,0,0,0,8.788087
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,59.39265,59.39265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.041319,8.788087,0,0,0,12.06346,86.16742,0.1332689,0,0,0,8.788087
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,59.00759,59.00759,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.041319,8.788087,0,2.618065,-2.618065,9.303781,66.45544,0.1332689,2.735878,0,0,8.788087
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,57.37325,57.37325,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.95028,6.170022,0,0.9388622,-0.9388622,8.314133,59.38654,0.1332689,0.981111,0,0,6.170022
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,55.97849,55.97849,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,5.99346,5.23116,0,2.986726,-2.986726,5.165847,36.89883,0.1332689,4.496129,0,5,5.23116
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,54.14734,54.14734,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.312044,2.244434,1.970253,0,1.970253,7.034993,50.24985,0.1334886,3.218655,0,5,2.244434
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,52.2734,52.2734,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.341792,4.017662,3.210876,0,3.210876,10.0811,72.0077,0.1338455,1.782143,0,5,4.017662
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,50.29678,50.29678,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.130916,6.90745,3.33,0,3.33,13.24021,94.57276,0.1340567,0.4185342,0,5,6.90745
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,48.9277,48.9277,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.8009155,9.90445,0,0.6303892,-0.6303892,12.57572,89.82642,0.1340567,0.6587567,0,0,9.90445
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,47.84099,47.84099,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.501348,9.274061,0,0.3663759,-0.3663759,12.18953,87.0679,0.1340567,0.3828628,0,0,9.274061
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,46.68582,46.68582,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.908432,8.907685,0,0.05499168,-0.05499168,12.13156,86.65385,0.1340567,0.05746631,0,0,8.907685
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,45.82159,45.82159,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.969534,8.852694,0,0.221968,-0.221968,11.89759,84.98261,0.1340567,0.2319566,0,0,8.852694
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,45.0258,45.0258,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.216165,8.630726,0,0.5661833,-0.5661833,11.30078,80.71969,0.1340567,0.5916615,0,0,8.630726
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,44.2557,44.2557,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.845258,8.064542,0,0.1038181,-0.1038181,11.19135,79.93803,0.1340567,0.1084899,0,0,8.064542
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,43.68239,43.68239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.960611,7.960724,0,0,0,11.19135,79.93803,0.1340567,0,0,0,7.960724
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,43.48558,43.48558,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.960611,7.960724,0,0.2647485,-0.2647485,10.91228,77.94467,0.1340567,0.2766622,0,0,7.960724
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,43.07486,43.07486,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.254776,7.695976,0,1.364974,-1.364974,9.473468,67.66749,0.1340567,1.426398,0,0,7.695976
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,44.16157,44.16157,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.771414,6.331002,0,1.929242,-1.929242,7.439868,53.14181,0.1340567,3.391058,0,5,6.331002
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.300362,57.0647,46.83129,0,0,3.505263,0,1.121937,0,0,0,0,1.300362,0,0,3.505263,3.33,6.915016,4.40176,4.630362,0,4.630362,11.83261,84.51851,0.1340945,0,1.04029,5,5.702122
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.092622,66.81657,49.19296,1.190552,1.190552,0,0,0,1.190552,175.769,0,0,2.092622,1.253213,1.190552,0,0,2.284654,8.569085,0.8394087,0,0.8394087,12.62895,90.20659,0.1340275,1.309607,1.674097,0,10.66171
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.355199,72.16466,51.54607,2.097457,2.097457,0,0,0,2.097457,112.2883,0,0,2.355199,2.20785,2.097457,0,0,1.445246,9.324553,0.1473494,0,0.1473494,12.76874,91.20507,0.1340157,2.307203,1.884159,0,11.67975
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.151246,72.83393,53.90775,0,0,0,0,0,0,0,0.8533499,0,2.151246,0,0,0,0,1.297896,9.457168,1.297896,0,1.297896,14.00003,100,0.1339123,0,1.720997,0,11.60841
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.975853,73.77393,56.26942,0,0,0,0,0,0,0,1.975853,0,1.975853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339123,0,1.580683,0,12.60113
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4782358,61.64186,57.7583,0,0,0,0,0,0,0,0.4782358,0,0.4782358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339123,0,0.3825886,0,11.10351
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,58.43428,58.43428,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1339123,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,59.24718,59.24718,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1339123,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,58.81934,58.81934,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1339123,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,57.17644,57.17644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1339123,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,55.83302,55.83302,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1339123,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,54.00187,54.00187,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1339123,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,52.12793,52.12793,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1342721,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,50.20266,50.20266,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1344729,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,48.8079,48.8079,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1344729,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,47.74686,47.74686,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1344729,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,46.59169,46.59169,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1344729,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,45.72746,45.72746,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1344729,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,44.93168,44.93168,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1344729,0.229841,0,0,7.319978
