Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,44.18724,44.18724,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1344729,0.5699772,0,0,7.100034
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,43.60538,43.60538,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1344729,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,43.41713,43.41713,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1344729,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,43.0064,43.0064,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1344729,1.306977,0,0,5.705272
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,44.11023,44.11023,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1344729,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.599556,59.53939,46.73716,1.411591,1.411591,0,0,0,1.411591,113.3158,0,0,1.599556,1.485886,1.411591,0,0,7.581006,3.802369,0.1136704,0,0.1136704,6.915892,49.39913,0.1344639,1.55275,1.279645,0,5.401925
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.588893,71.65253,49.07316,0.07260821,0.07260821,0,0,0,0.07260821,3565.565,0,0,2.588893,0.07642969,0.07260821,0,0,7.467336,3.904672,2.512463,0,2.512463,9.299423,66.42432,0.1342641,0.07986903,2.071114,0,6.493565
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.88903,77.77626,51.40061,2.765228,2.765228,0,0,0,2.765228,104.4771,0,0,2.88903,2.910766,2.765228,0,0,4.954873,6.165889,0,0.02173585,-0.02173585,9.276512,66.26067,0.1342641,3.041751,2.311224,0,9.054919
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.13528,72.44251,53.71094,0.949261,0.949261,0,0,0,0.949261,224.9413,0,0,2.13528,0.9992221,0.949261,0,0,4.979023,6.144153,1.136057,0,1.136057,10.35427,73.95893,0.134174,1.044187,1.708224,0,8.279433
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.887329,72.65501,56.07261,1.579421,1.579421,0,0,0,1.579421,119.495,0,0,1.887329,1.662549,1.579421,0,0,3.842966,7.166605,0.2247806,0,0.2247806,10.56752,75.48211,0.1341562,1.737363,1.509863,0,9.053934
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4685313,61.31485,57.51871,2.086581,2.086581,0,0,0,2.086581,22.4545,0,0,0.4685313,2.196401,2.086581,0,0,3.618185,7.368907,0,1.72787,-1.72787,8.746181,62.4726,0.1341562,2.295239,0.374825,0,7.837439
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,58.23748,58.23748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.538041,5.641038,0,0,0,8.746181,62.4726,0.1341562,0,0,0,5.641038
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,59.05893,59.05893,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,5.538041,5.641038,0,1.300291,-1.300291,7.375555,52.68243,0.1341562,1.358804,0,0,5.641038
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,58.62254,58.62254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.982808,4.340747,0,0,0,7.375555,52.68243,0.1341562,0,0,0,4.340747
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,56.98819,56.98819,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,6.982808,4.340747,0,3.078391,-3.078391,4.130647,29.50456,0.1341562,3.216918,0,0,4.340747
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,55.64477,55.64477,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,10.40324,1.262357,0,1.133339,-1.133339,2.936002,20.9714,0.1341562,1.184339,0,0,1.262357
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,53.76228,53.76228,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,11.66251,0.1290176,3.33,0,3.33,6.095118,43.53646,0.1344722,1.082506,0,5,0.1290176
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,51.93113,51.93113,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.332507,3.126018,3.33,0,3.33,9.254232,66.10153,0.1346112,0,0,5,3.126018
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,50.00585,50.00585,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,5.002507,6.123018,3.33,0,3.33,12.41335,88.6666,0.1348982,0.9161504,0,5,6.123018
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,48.66244,48.66244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.672507,9.120018,0,0,0,12.41335,88.6666,0.1348982,0,0,0,9.120018
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,47.60139,47.60139,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,1.672507,9.120018,0,0.5336894,-0.5336894,11.85079,84.64833,0.1348982,0.5577054,0,0,9.120018
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,46.44623,46.44623,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,2.265496,8.586329,0,0.1934623,-0.1934623,11.64686,83.19171,0.1348982,0.2021681,0,0,8.586329
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,45.62478,45.62478,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,2.480454,8.392866,0,0.1026485,-0.1026485,11.53866,82.41885,0.1348982,0.1072677,0,0,8.392866
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,44.83755,44.83755,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,2.594507,8.290217,0,0.3968231,-0.3968231,11.12037,79.43108,0.1348982,0.4146802,0,0,8.290217
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,44.11023,44.11023,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,3.035422,7.893394,0,0.361506,-0.361506,10.73931,76.70923,0.1348982,0.3777738,0,0,7.893394
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,43.53692,43.53692,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,3.437095,7.531888,0,0.2027961,-0.2027961,10.52555,75.18233,0.1348982,0.211922,0,0,7.531888
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,43.323,43.323,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,3.662424,7.329092,0,0.2762525,-0.2762525,10.23435,73.10236,0.1348982,0.2886839,0,0,7.329092
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,42.91228,42.91228,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.969372,7.05284,0,1.184383,-1.184383,8.985903,64.18489,0.1348982,1.23768,0,0,7.05284
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,43.99043,43.99043,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,5.285352,5.868457,0,0.9998537,-0.9998537,7.931964,56.65677,0.1348982,1.044847,0,0,5.868457
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.250834,56.39054,46.59169,0.962532,0.962532,0,0,0,0.962532,129.9524,0,0,1.250834,1.013192,0.962532,0,0,6.396301,4.868603,0.2376421,0,0.2376421,8.157412,58.26711,0.1348793,1.058785,1.000667,0,6.119437
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.052763,66.07298,48.87636,0.7256671,0.7256671,0,0,0,0.7256671,282.8795,0,0,2.052763,0.7638602,0.7256671,0,0,6.158659,5.082481,1.288903,0,1.288903,9.380172,67.0011,0.1347773,0.7982339,1.642211,0,7.135245
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.321474,71.42579,51.21236,2.614875,2.614875,0,0,0,2.614875,88.77954,0,0,2.321474,2.752501,2.614875,0,0,4.869756,6.242494,0,0.431026,-0.431026,8.925831,63.75581,0.1347773,2.876363,1.85718,0,8.563969
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.120787,72.07717,53.52269,0,0,0,0,0,0,0,0,0,2.120787,0,0,0,0,5.348673,5.811468,2.120787,0,2.120787,10.93779,78.12688,0.1346098,0,1.69663,0,7.932255
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.913731,72.64632,55.83302,0,0,0,0,0,0,0,0,0,1.913731,0,0,0,0,3.227886,7.720176,1.913731,0,1.913731,12.75331,91.09489,0.1344589,0,1.530985,0,9.633908
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3441144,60.08644,57.3219,0.9971521,0.9971521,0,0,0,0.9971521,34.50972,0,0,0.3441144,1.049634,0.9971521,0,0,1.314155,9.442534,0,0.7055194,-0.7055194,12.00963,85.78289,0.1344589,1.096867,0.2752915,0,9.786649
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,58.04923,58.04923,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,2.098065,8.737016,0,0.236306,-0.236306,11.76054,84.00368,0.1344589,0.2469398,0,0,8.737016
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,58.81934,58.81934,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,2.360628,8.50071,0,2.302702,-2.302702,9.333279,66.66614,0.1344589,2.406324,0,0,8.50071
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,58.38295,58.38295,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,4.919186,6.198007,0,0.09653902,-0.09653902,9.231517,65.93928,0.1344589,0.1008833,0,0,6.198007
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,56.7486,56.7486,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,5.026452,6.101468,0,2.179306,-2.179306,6.934327,49.53081,0.1344589,3.652375,0,5,6.101468
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,55.35384,55.35384,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,7.447903,3.922162,2.239274,0,2.239274,9.058689,64.7048,0.134701,2.907156,0,5,3.922162
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,53.52269,53.52269,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,5.208628,5.937509,3.33,0,3.33,12.2178,87.26986,0.1348534,0.09301994,0,5,5.937509
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,51.69154,51.69154,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,1.878628,8.934508,0,1.458619,-1.458619,10.68029,76.28761,0.1348534,1.524256,0,0,8.934508
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,49.8176,49.8176,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,3.499316,7.47589,0,0.2716825,-0.2716825,10.39391,74.24205,0.1348534,0.2839082,0,0,7.47589
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,48.51697,48.51697,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,3.801185,7.204208,0,0.350089,-0.350089,10.02488,71.60615,0.1348534,0.365843,0,0,7.204208
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,47.4816,47.4816,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,4.190173,6.854119,0,0.1763391,-0.1763391,9.839004,70.27846,0.1348534,0.1842743,0,0,6.854119
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,46.3521,46.3521,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,4.386105,6.67778,0,0.5679811,-0.5679811,9.240299,66.002,0.1348534,0.5935403,0,0,6.67778
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,45.50499,45.50499,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,5.017195,6.109798,0,0.1654315,-0.1654315,9.065919,64.75643,0.1348534,0.1728759,0,0,6.109798
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,44.73487,44.73487,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,5.201008,5.944367,0,0.06643442,-0.06643442,8.995891,64.25623,0.1348534,0.06942397,0,0,5.944367
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,44.0161,44.0161,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,5.274824,5.877933,0,0.426851,-0.426851,8.54595,61.04238,0.1348534,0.4460593,0,0,5.877933
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,43.4428,43.4428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.749103,5.451082,0,0,0,8.54595,61.04238,0.1348534,0,0,0,5.451082
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,43.24599,43.24599,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,5.749103,5.451082,0,0.379108,-0.379108,8.146336,58.18799,0.1348534,0.3961678,0,0,5.451082
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,42.83527,42.83527,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,6.170334,5.071974,0,0.02407078,-0.02407078,8.120962,58.00676,0.1348534,0.02515397,0,0,5.071974
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,43.89631,43.89631,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,6.197079,5.047903,0,1.444074,-1.444074,6.598774,47.13401,0.1348534,1.509058,0,0,5.047903
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.228718,56.07717,46.4719,0,0,0,0,0,0,0,0,0,1.228718,0,0,0,0,7.801606,3.603829,1.228718,0,1.228718,7.764439,55.46017,0.1347568,0,0.9829748,0,4.832547
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.034775,65.76528,48.75656,0.02936777,0.02936777,0,0,0,0.02936777,6928.601,0,0,2.034775,0.03091344,0.02936777,0,0,6.572888,4.709675,2.003862,0,2.003862,9.66547,69.03893,0.1345995,0.03230454,1.62782,0,6.744451
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.306647,71.10397,51.06689,2.578591,2.578591,0,0,0,2.578591,89.45377,0,0,2.306647,2.714306,2.578591,0,0,4.569026,6.513151,0,0.4076596,-0.4076596,9.235759,65.96957,0.1345995,2.83645,1.845317,0,8.819798
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.108033,71.72055,53.32589,0,0,0,0,0,0,0,0,0,2.108033,0,0,0,0,5.021981,6.105492,2.108033,0,2.108033,11.23561,80.25423,0.1344344,0,1.686427,0,8.213525
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.438484,67.89615,55.68756,0,0,0,0,0,0,0,0,0,1.438484,0,0,0,0,2.913948,8.002722,1.438484,0,1.438484,12.60028,90.00182,0.134322,0,1.150787,0,9.441205
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.33471,59.81767,57.13366,0.7586628,0.7586628,0,0,0,0.7586628,44.11842,0,0,0.33471,0.7985924,0.7586628,0,0,1.475464,9.297357,0,0.4638824,-0.4638824,12.11131,86.50915,0.134322,0.8345292,0.267768,0,9.632067
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,57.85242,57.85242,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,1.990889,8.833474,0,2.331212,-2.331212,9.653992,68.95695,0.134322,2.436117,0,0,8.833474
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,58.67388,58.67388,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,4.581125,6.502262,0,1.513189,-1.513189,8.05895,57.56381,0.134322,1.581283,0,0,6.502262
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,58.28882,58.28882,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,6.262446,4.989073,0,0.8597231,-0.8597231,7.152722,51.09077,0.134322,0.8984107,0,0,4.989073
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,56.60313,56.60313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.217694,4.12935,0,0,0,7.152722,51.09077,0.134322,0,0,0,4.12935
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,55.25116,55.25116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.217694,4.12935,0,0,0,7.152722,51.09077,0.134322,0,0,0,4.12935
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,53.37723,53.37723,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,7.217694,4.12935,0,1.007005,-1.007005,6.091246,43.50881,0.134322,1.05232,0,0,4.12935
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,51.59742,51.59742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.336589,3.122344,0,0,0,6.091246,43.50881,0.134322,0,0,0,3.122344
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,49.72348,49.72348,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,8.336589,3.122344,0,0.2882555,-0.2882555,5.787398,41.33847,0.134322,0.301227,0,0,3.122344
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,48.42285,48.42285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.656873,2.834089,0,0,0,5.787398,41.33847,0.134322,0,0,0,2.834089
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,47.41315,47.41315,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,8.656873,2.834089,0,0.6156739,-0.6156739,5.138421,36.70293,0.134322,0.6433792,0,0,2.834089
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,46.25798,46.25798,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,9.340955,2.218415,0,0.4229352,-0.4229352,4.692607,33.51856,0.134322,0.4419673,0,0,2.218415
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,45.43653,45.43653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.810883,1.79548,0,0,0,4.692607,33.51856,0.134322,0,0,0,1.79548
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,44.66642,44.66642,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,9.810883,1.79548,0,0.5014939,-0.5014939,4.163987,29.7427,0.134322,0.5240611,0,0,1.79548
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,43.94765,43.94765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3681,1.293986,0,0,0,4.163987,29.7427,0.134322,0,0,0,1.293986
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,43.36579,43.36579,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,10.3681,1.293986,0,0.546919,-0.546919,3.587483,25.62483,0.134322,0.5715304,0,0,1.293986
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,43.17754,43.17754,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,10.97579,0.7470669,0,0.0507947,-0.0507947,3.533941,25.24238,0.134322,0.05308046,0,0,0.7470669
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,42.76681,42.76681,1.706929,1.706929,1.25,0,0.50625,1.706929,0,0,0,0,0.4809782,0.4569293,0,0,11.03222,0.6962722,0,0.4809782,-0.4809782,3.026945,21.62099,0.134322,1.877622,0,5,0.6962722
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,43.82785,43.82785,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,2.994475,2.844751,11.56664,0.215294,2.844751,0,2.844751,5.725713,40.89787,0.1346274,2.206078,0,5,0.215294
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.208223,55.80555,46.37778,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,190.0718,8.881784E-16,0,1.208223,0,0,3.505263,3.33,8.721893,2.77557,4.538223,0,4.538223,10.03105,71.65021,0.1347813,0.6992333,0.9665781,5,3.983793
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.01879,65.44831,48.6111,2.153054,2.153054,4.209691,0,1.314246,2.153054,93.76404,0,0,2.01879,0,0,2.056636,1.953805,4.183671,6.859971,3.972595,0,3.972595,13.79978,98.56969,0.1349905,2.36836,1.615032,5,8.878761
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.293431,70.79944,50.92143,2.109619,2.109619,0,0,0,2.109619,108.713,0,0,2.293431,2.220652,2.109619,0,0,0.2110758,10.43531,0.07277853,0,0.07277853,13.86883,99.06286,0.1349849,2.320581,1.834744,0,12.72874
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.095497,71.48556,53.23176,1.017232,1.017232,0,0,0,1.017232,205.9998,0.8864285,0,2.095497,1.070771,1.017232,0,0,0.1382973,10.50081,0.1382973,0,0.1382973,14.00003,100,0.1349741,1.118955,1.676397,0,12.5963
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.42697,67.62984,55.5421,0.4509135,0.4509135,0,0,0,0.4509135,316.462,0.9523239,0,1.42697,0.4746458,0.4509135,0,0,0,10.62527,0,0,0,14.00003,100,0.1349741,0.4960048,1.141576,0,12.05224
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3265544,59.65522,57.03953,2.587757,2.587757,0,0,0,2.587757,12.61921,0,4.440892E-16,0.3265544,2.723954,2.587757,0,0,0,10.62527,0,2.3974,-2.3974,11.47295,81.94946,0.1349741,2.846532,0.2612436,0,10.95183
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,57.7583,57.7583,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.663778,8.227874,0,1.676721,-1.676721,9.705527,69.32506,0.1349741,1.752174,0,0,8.227874
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,58.57975,58.57975,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.526802,6.551153,0,1.35727,-1.35727,8.274838,59.10587,0.1349741,1.418348,0,0,6.551153
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,58.19469,58.19469,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.03488,5.193882,0,0.1366586,-0.1366586,8.130788,58.07694,0.1349741,0.1428082,0,0,5.193882
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,56.50901,56.50901,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.186723,5.057224,0,2.926908,-2.926908,5.045555,36.03961,0.1349741,3.058619,0,0,5.057224
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,55.15704,55.15704,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.438844,2.130315,0,0.4915771,-0.4915771,4.527387,32.33842,0.1349741,0.5136981,0,0,2.130315
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,53.2831,53.2831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.98504,1.638738,0,0,0,4.527387,32.33842,0.1349741,0,0,0,1.638738
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,51.45195,51.45195,2.918028,2.918028,1.361227,0,0.5366148,2.918028,0,0,4.440892E-16,0,1.638738,1.556801,0,0,9.98504,1.638738,0,1.638738,-1.638738,2.800006,20,0.1349741,3.209831,0,5,1.638738
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,49.6208,49.6208,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1351281,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,48.32017,48.32017,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1352628,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,47.31047,47.31047,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1354551,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,46.18097,46.18097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1354551,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,45.36807,45.36807,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1354551,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,44.59797,44.59797,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1354551,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,43.89631,43.89631,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1354551,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,43.29733,43.29733,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1354551,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,43.10053,43.10053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1354551,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,42.6898,42.6898,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1354551,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,43.75084,43.75084,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1354551,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.189625,55.54126,46.2751,1.150188,1.150188,0,0,0,1.150188,103.4287,0,0,1.189625,1.210724,1.150188,0,0,6.421865,4.845596,0,0.02109955,-0.02109955,7.885471,56.32468,0.1354551,1.265207,0.9516997,0,6.035221
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.004171,65.17418,48.4913,0.651078,0.651078,0,0,0,0.651078,307.8234,0,0,2.004171,0.6853452,0.651078,0,0,6.445309,4.824496,1.318825,0,1.318825,9.136619,65.26143,0.1353527,0.7161858,1.603337,0,6.828667
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.281848,70.51221,50.77596,0.5385087,0.5385087,0,0,0,0.5385087,423.7347,0,0,2.281848,0.5668512,0.5385087,0,0,5.126483,6.011439,1.714997,0,1.714997,10.76361,76.88276,0.1352196,0.5923595,1.825479,0,8.293287
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.085934,71.17241,53.04351,0.7776417,0.7776417,0,0,0,0.7776417,268.2385,0,0,2.085934,0.8185701,0.7776417,0,0,3.411486,7.554936,1.267364,0,1.267364,11.96593,85.47079,0.1351215,0.8554058,1.668747,0,9.640871
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.417636,67.33739,55.35384,0.7352687,0.7352687,0,0,0,0.7352687,192.8051,0,0,1.417636,0.7739671,0.7352687,0,0,2.144122,8.695564,0.6436689,0,0.6436689,12.57657,89.83248,0.1350717,0.8087956,1.134109,0,10.1132
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3200022,59.40147,56.84272,1.491529,1.491529,0,0,0,1.491529,21.45465,0,2.220446E-16,0.3200022,1.57003,1.491529,0,0,1.500453,9.274866,0,1.250028,-1.250028,11.25893,80.42075,0.1350717,1.640681,0.2560018,0,9.594869
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,57.57005,57.57005,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.889373,8.024838,0,1.928546,-1.928546,9.226062,65.90031,0.1350717,2.01533,0,0,8.024838
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,58.38295,58.38295,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,5.032202,6.096292,0,1.106489,-1.106489,8.05972,57.56931,0.1350717,1.156281,0,0,6.096292
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,57.99789,57.99789,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,6.261634,4.989803,0,2.26796,-2.26796,5.66908,40.49335,0.1350717,2.370018,0,0,4.989803
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,56.3122,56.3122,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.78159,2.721843,0,0.09072526,-0.09072526,5.573448,39.81026,0.1350717,0.0948079,0,0,2.721843
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,54.91745,54.91745,2.358251,2.358251,1.25,0,0.50625,2.358251,0,0,0,0,1.166579,1.10825,0,0,8.882396,2.631118,0,1.166579,-1.166579,4.343765,31.02683,0.1350717,2.594076,0,5,2.631118
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,53.0863,53.0863,0.4473547,0.4473547,3.952618,0,1.244065,0.4473547,0,0,0,0,0,0,3.505263,3.33,10.1786,1.464538,3.33,0,3.33,7.50288,53.59189,0.1352831,0.4920902,0,5,1.464538
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,51.30648,51.30648,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,6.848595,4.461538,3.33,0,3.33,10.662,76.15696,0.1355101,0.5966538,0,5,4.461538
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,49.47533,49.47533,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,3.518595,7.458539,3.33,0,3.33,13.82111,98.72202,0.1357562,0.7230412,0,5,7.458539
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,48.20037,48.20037,0.4900633,0.4900633,0,0,0,0.4900633,0,0,5.551115E-17,0,0.5158561,0.4900633,0,0,0.1885952,10.45554,0,0.5158561,-0.5158561,13.27735,94.83803,0.1357562,0.5390697,0,0,10.45554
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,47.19067,47.19067,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,0.7617687,9.939682,0,0.7864885,-0.7864885,12.44832,88.91639,0.1357562,0.8218805,0,0,9.939682
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,46.08685,46.08685,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,1.635645,9.153193,0,0.8174648,-0.8174648,11.58664,82.76152,0.1357562,0.8542508,0,0,9.153193
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,45.24828,45.24828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.543939,8.335729,0,0,0,11.58664,82.76152,0.1357562,0,0,0,8.335729
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,44.46961,44.46961,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,2.543939,8.335729,0,0.3773538,-0.3773538,11.18887,79.92033,0.1357562,0.3943348,0,0,8.335729
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,43.77651,43.77651,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,2.963221,7.958375,0,0.6390343,-0.6390343,10.51527,75.10891,0.1357562,0.6677908,0,0,7.958375
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,43.19465,43.19465,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,3.673259,7.319341,0,0.1197533,-0.1197533,10.38904,74.20726,0.1357562,0.1251422,0,0,7.319341
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,42.98073,42.98073,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,3.806318,7.199588,0,0.4592559,-0.4592559,9.904939,70.74942,0.1357562,0.4799224,0,0,7.199588
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,42.59568,42.59568,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,4.316603,6.740332,0,0.8215261,-0.8215261,9.038975,64.56397,0.1357562,0.8584948,0,0,6.740332
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,43.63105,43.63105,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,5.229409,5.918806,0,1.729484,-1.729484,7.215939,51.54232,0.1357562,1.807311,0,0,5.918806
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.472334,57.78148,46.13818,0.6226393,0.6226393,0,0,0,0.6226393,236.4666,0,0,1.472334,0.6554098,0.6226393,0,0,7.151058,4.189322,0.8169245,0,0.8169245,7.990941,57.07804,0.1356931,0.6849033,1.177867,0,5.661656
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.478012,69.61356,48.32017,0.6459141,0.6459141,0,0,0,0.6459141,383.6441,0,0,2.478012,0.6799096,0.6459141,0,0,6.334134,4.924554,1.798102,0,1.798102,9.696771,69.2625,0.1355544,0.7105055,1.982409,0,7.402565
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.272558,70.19881,50.58772,0.9550509,0.9550509,0,0,0,0.9550509,237.9515,0,0,2.272558,1.005317,0.9550509,0,0,4.536032,6.542846,1.267242,0,1.267242,10.89898,77.84971,0.1354568,1.050556,1.818047,0,8.815404
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.078167,70.86796,52.84671,0,0,0,0,0,0,0,0,0,2.078167,0,0,0,0,3.26879,7.683363,2.078167,0,2.078167,12.8705,91.93198,0.1352972,0,1.662534,0,9.76153
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.410177,67.05335,55.15704,0.6623868,0.6623868,0,0,0,0.6623868,212.8933,0,0,1.410177,0.6972494,0.6623868,0,0,1.190623,9.553714,0.7129282,0,0.7129282,13.54685,96.763,0.1352425,0.7286255,1.128142,0,10.96389
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3147964,59.16756,56.65447,0.746001,0.746001,0,0,0,0.746001,42.19785,0,1.110223E-16,0.3147964,0.7852643,0.746001,0,0,0.4776949,10.19535,0,0.4704679,-0.4704679,13.05093,93.22074,0.1352425,0.8206011,0.2518371,0,10.51015
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,57.37325,57.37325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.000437,9.724881,0,0,0,13.05093,93.22074,0.1352425,0,0,0,9.724881
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,58.19469,58.19469,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,1.000437,9.724881,0,1.903712,-1.903712,11.04424,78.88728,0.1352425,1.989379,0,0,9.724881
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,57.80964,57.80964,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,3.115673,7.821168,0,0.3742302,-0.3742302,10.64977,76.06962,0.1352425,0.3910705,0,0,7.821168
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,56.12395,56.12395,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,3.531484,7.446939,0,1.879674,-1.879674,8.668418,61.91714,0.1352425,3.339259,0,5,7.446939
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,54.7292,54.7292,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.620011,5.567265,3.33,0,3.33,11.82753,84.48221,0.1353748,0,0,5,5.567265
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,52.89804,52.89804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290011,8.564264,0,0,0,11.82753,84.48221,0.1353748,0,0,0,8.564264
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,51.11823,51.11823,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,2.290011,8.564264,0,1.766182,-1.766182,9.965814,71.18424,0.1353748,1.84566,0,0,8.564264
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,49.33842,49.33842,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,4.252435,6.798083,0,0.1605574,-0.1605574,9.796572,69.97537,0.1353748,0.1677824,0,0,6.798083
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,48.08058,48.08058,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,4.430832,6.637525,0,0.1303516,-0.1303516,9.659169,68.99393,0.1353748,0.1362174,0,0,6.637525
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,47.09655,47.09655,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,4.575667,6.507174,0,0.08344312,-0.08344312,9.571212,68.36566,0.1353748,0.08719806,0,0,6.507174
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,45.99272,45.99272,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,4.668382,6.42373,0,0.3642179,-0.3642179,9.187293,65.62339,0.1353748,0.3806078,0,0,6.42373
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,45.17127,45.17127,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,5.073069,6.059513,0,0.3047616,-0.3047616,8.866046,63.32877,0.1353748,0.3184758,0,0,6.059513
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,44.40116,44.40116,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,5.411693,5.754751,0,0.4890923,-0.4890923,8.350497,59.64629,0.1353748,0.5111015,0,0,5.754751
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,43.6995,43.6995,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,5.955128,5.265659,0,0.5187311,-0.5187311,7.803707,55.74065,0.1353748,0.542074,0,0,5.265659
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,43.1262,43.1262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.531496,4.746928,0,0,0,7.803707,55.74065,0.1353748,0,0,0,4.746928
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,42.91228,42.91228,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,6.531496,4.746928,0,0.5260024,-0.5260024,7.249251,51.78026,0.1353748,0.5496725,0,0,4.746928
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,42.50155,42.50155,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,7.115943,4.220925,0,0.08830434,-0.08830434,7.15617,51.1154,0.1353748,0.09227803,0,0,4.220925
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,43.53692,43.53692,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,7.214059,4.132621,0,1.515796,-1.515796,5.558382,39.70264,0.1353748,1.584006,0,0,4.132621
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.046106,54.07866,46.00983,2.459331,2.459331,1.25,0,0.50625,2.459331,42.53621,2.220446E-16,0,1.046106,1.27298,1.209331,0,0,8.898276,2.616825,0,0.226874,-0.226874,5.319235,37.99446,0.1353748,2.705264,0.8368849,5,3.662931
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.1163,65.88898,48.18326,2.435451,2.435451,4.806352,0,1.477134,2.435451,86.89564,0,0,2.1163,0,0,2.370901,2.252356,9.150359,2.389951,4.368656,0,4.368656,9.463707,67.59777,0.1356499,2.678996,1.69304,5,4.506251
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.264299,69.94624,50.44225,1.198683,1.198683,3.848582,0,1.215663,1.198683,188.8989,0,0,2.264299,0,0,2.649899,2.517404,4.781703,6.321742,4.781703,0,4.781703,14.00003,100,0.1357285,1.318551,1.811439,5,8.58604
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.071394,70.633,52.70124,1.23327,1.23327,0,0,0,1.23327,167.9594,0.7732145,0,2.071394,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1357285,1.356597,1.657115,0,12.69667
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.873767,71.26474,54.96879,2.371309,2.371309,0,0,0,2.371309,79.01828,0,0,1.873767,2.496115,2.371309,0,0,0,10.62527,0,0.6223472,-0.6223472,13.34402,95.31421,0.1357285,2.60844,1.499014,0,12.49904
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3246981,59.04768,56.45767,1.187216,1.187216,0,0,0,1.187216,27.34954,0,0,0.3246981,1.249701,1.187216,0,0,0.6914969,10.00293,0,0.9250026,-0.9250026,12.36898,88.34966,0.1357285,1.305937,0.2597585,0,10.32763
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,57.17644,57.17644,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,1.719278,9.077925,0,1.097349,-1.097349,11.21227,80.08749,0.1357285,1.146729,0,0,9.077925
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,58.04923,58.04923,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,2.938554,7.980576,0,0.8969214,-0.8969214,10.26683,73.33437,0.1357285,0.9372829,0,0,7.980576
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,57.61283,57.61283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.935133,7.083654,0,0,0,10.26683,73.33437,0.1357285,0,0,0,7.083654
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,55.97849,55.97849,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,1.385294,1.316029,0,0,3.935133,7.083654,0,1.385294,-1.385294,8.806605,62.90419,0.1357285,1.447632,0,0,7.083654
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,54.58373,54.58373,4.767277,4.767277,1.437277,0,0.5573767,4.767277,0,0,0,0,3.505263,3.33,0,0,5.474349,5.69836,0,3.505263,-3.505263,5.111733,36.51231,0.1357285,5.244005,0,5,5.69836
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,52.70124,52.70124,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,9.369085,2.193097,3.236306,0,3.236306,8.181962,58.44247,0.1360624,1.752699,0,5,2.193097
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,50.97277,50.97277,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,6.13278,5.105772,1.509044,0,1.509044,9.613567,68.6682,0.1362177,3.752686,0,5,5.105772
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,49.19296,49.19296,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,4.623736,6.463912,3.33,0,3.33,12.77268,91.23326,0.1364258,0.5104224,0,5,6.463912
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,47.93511,47.93511,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,1.293736,9.460912,0,0.5376756,-0.5376756,12.20592,87.18499,0.1364258,0.5618709,0,0,9.460912
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,46.95108,46.95108,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,1.891153,8.923236,0,0.4231586,-0.4231586,11.75987,83.99893,0.1364258,0.4422007,0,0,8.923236
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,45.87292,45.87292,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,2.36133,8.500077,0,0.3749182,-0.3749182,11.36468,81.17609,0.1364258,0.3917895,0,0,8.500077
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,45.07714,45.07714,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,2.777905,8.125159,0,0.1196804,-0.1196804,11.23852,80.27499,0.1364258,0.125066,0,0,8.125159
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,44.3327,44.3327,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,2.910883,8.005479,0,0.4026954,-0.4026954,10.81404,77.24301,0.1364258,0.4208167,0,0,8.005479
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,43.63105,43.63105,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,3.358323,7.602784,0,0.3562952,-0.3562952,10.43848,74.56039,0.1364258,0.3723285,0,0,7.602784
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,43.05774,43.05774,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,3.754206,7.246489,0,0.8594645,-0.8594645,9.53252,68.08929,0.1364258,0.8981404,0,0,7.246489
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,42.83527,42.83527,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,4.709167,6.387024,0,0.1488634,-0.1488634,9.375605,66.96847,0.1364258,0.1555623,0,0,6.387024
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,42.42454,42.42454,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,4.874571,6.238161,0,1.414143,-1.414143,7.884966,56.32108,0.1364258,1.47778,0,0,6.238161
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,43.4428,43.4428,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,6.445841,4.824018,0,2.179041,-2.179041,5.588056,39.9146,0.1364258,2.277098,0,0,4.824018
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.447115,57.29625,45.89004,0.8614786,0.8614786,0,0,0,0.8614786,167.9804,0,0,1.447115,0.9068196,0.8614786,0,0,8.866998,2.644976,0.5402957,0,0.5402957,6.100625,43.57581,0.1363845,0.9476265,1.157692,0,4.092092
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.228114,66.82996,48.06346,1.71801,1.71801,0,0,0,1.71801,129.6916,0,0,2.228114,1.808432,1.71801,0,0,8.326702,3.131243,0.4196823,0,0.4196823,6.498771,46.4197,0.1363524,1.889811,1.782491,0,5.359356
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.63204,73.58129,50.29678,1.329252,1.329252,0,0,0,1.329252,198.0092,0,0,2.63204,1.399212,1.329252,0,0,7.90702,3.508956,1.232828,0,1.232828,7.668334,54.7737,0.1362583,1.462177,2.105632,0,6.140997
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.350046,73.31285,52.56433,0.09289315,0.09289315,0,0,0,0.09289315,2529.837,0,0,2.350046,0.09778227,0.09289315,0,0,6.674191,4.618502,2.252264,0,2.252264,9.805018,70.03571,0.1360867,0.1021825,1.880037,0,6.968547
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.753245,69.92266,54.82332,0.878415,0.878415,0,0,0,0.878415,199.5919,0,0,1.753245,0.9246474,0.878415,0,0,4.421928,6.645539,0.8285976,0,0.8285976,10.59109,75.65053,0.1360237,0.9662565,1.402596,0,8.398784
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.326916,58.87403,56.26942,0.1809864,0.1809864,0,0,0,0.1809864,180.6302,0,0,0.326916,0.190512,0.1809864,0,0,3.59333,7.391277,0.1364041,0,0.1364041,10.7205,76.57484,0.1360133,0.199085,0.2615328,0,7.718193
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,57.03953,57.03953,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,3.456926,7.51404,0,0.3223989,-0.3223989,10.38066,74.14743,0.1360133,0.3369069,0,0,7.51404
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,57.85242,57.85242,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,3.815147,7.191641,0,1.152492,-1.152492,9.165829,65.47007,0.1360133,1.204354,0,0,7.191641
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,57.46737,57.46737,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,5.095694,6.03915,0,1.702412,-1.702412,7.371328,52.65224,0.1360133,1.779021,0,0,6.03915
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,55.78168,55.78168,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,6.987263,4.336738,0,1.479502,-1.479502,5.811796,41.51274,0.1360133,1.54608,0,0,4.336738
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,54.38693,54.38693,2.300415,2.300415,0,0,0,2.300415,0,0,0,0,2.421489,2.300415,0,0,8.631154,2.857235,0,2.421489,-2.421489,3.259322,23.28083,0.1360133,2.530456,0,0,2.857235
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,52.56433,52.56433,1.502933,1.502933,1.25,0,0.50625,1.502933,0,0,0,0,0.2662456,0.2529333,0,0,11.3217,0.4357462,0,0.2662456,-0.2662456,2.978675,21.27621,0.1360133,1.653227,0,5,0.4357462
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,50.87864,50.87864,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,11.61753,0.1695006,2.827309,0,2.827309,5.660896,40.43489,0.1363024,2.226274,0,5,0.1695006
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,49.09883,49.09883,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,8.790217,2.714079,3.33,0,3.33,8.820011,62.99995,0.1365241,0.6087474,0,5,2.714079
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,47.84099,47.84099,0.04278263,0.04278263,3.548046,0,1.133616,0.04278263,0,0,0,0,0,0,3.505263,3.33,5.460217,5.711079,3.33,0,3.33,11.97913,85.56502,0.1366589,0.0470609,0,5,5.711079
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,46.85696,46.85696,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,2.130217,8.708079,0,0.4855955,-0.4855955,11.46726,81.90887,0.1366589,0.5074472,0,0,8.708079
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,45.77024,45.77024,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,2.669768,8.222484,0,0.2766955,-0.2766955,11.1756,79.82557,0.1366589,0.2891468,0,0,8.222484
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,44.98302,44.98302,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.977207,7.945788,0,0.5373188,-0.5373188,10.60922,75.77998,0.1366589,0.5614981,0,0,7.945788
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,44.23002,44.23002,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,3.574228,7.408469,0,0.4196012,-0.4196012,10.16692,72.6207,0.1366589,0.4384833,0,0,7.408469
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,43.56259,43.56259,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,4.040452,6.988868,0,0.0952034,-0.0952034,10.06657,71.9039,0.1366589,0.09948755,0,0,6.988868
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,42.98073,42.98073,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,4.146233,6.893664,0,0.2232505,-0.2232505,9.83124,70.223,0.1366589,0.2332968,0,0,6.893664
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,42.76681,42.76681,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,4.394289,6.670414,0,0.389941,-0.389941,9.420205,67.28705,0.1366589,0.4074883,0,0,6.670414
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,42.35609,42.35609,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,4.827557,6.280473,0,1.533077,-1.533077,7.8042,55.74417,0.1366589,1.602066,0,0,6.280473
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,43.34012,43.34012,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,6.530976,4.747396,0,2.265377,-2.265377,5.416283,38.68766,0.1366589,2.367319,0,0,4.747396
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.134512,54.57575,45.79591,0.3653834,0.3653834,0,0,0,0.3653834,310.4991,0,0,1.134512,0.3846141,0.3653834,0,0,9.048062,2.482018,0.749898,0,0.749898,6.127698,43.76919,0.136602,0.4019217,0.9076096,0,3.61653
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.964045,64.1684,47.93511,0,0,0,0,0,0,0,0,0,1.964045,0,0,0,0,8.298164,3.156926,1.964045,0,1.964045,7.990954,57.07813,0.136453,0,1.571236,0,5.120971
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.252107,69.54529,50.20266,0.7972689,0.7972689,0,0,0,0.7972689,282.4777,0,0,2.252107,0.8392305,0.7972689,0,0,6.33412,4.924567,1.412876,0,1.412876,9.331326,66.6522,0.1363461,0.8769958,1.801685,0,7.176673
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.665978,76.58173,52.46165,2.121772,2.121772,0,0,0,2.121772,125.6487,0,0,2.665978,2.233444,2.121772,0,0,4.921243,6.196155,0.4325338,0,0.4325338,9.741664,69.58318,0.1363134,2.333949,2.132782,0,8.862133
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.787756,70.15136,54.7292,1.341863,1.341863,0,0,0,1.341863,133.2294,0,0,1.787756,1.412487,1.341863,0,0,4.488709,6.585435,0.375269,0,0.375269,10.09768,72.12611,0.1362851,1.476049,1.430205,0,8.373192
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3689643,59.11113,56.16674,0.435772,0.435772,0,0,0,0.435772,84.66912,0,0,0.3689643,0.4587074,0.435772,0,0,4.113441,6.923178,0,0.08974306,-0.08974306,10.00308,71.45042,0.1362851,0.4793492,0.2951714,0,7.292142
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,56.89407,56.89407,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,4.213155,6.833435,0,1.885542,-1.885542,8.015542,57.25376,0.1362851,1.970391,0,0,6.833435
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,57.7583,57.7583,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,6.308202,4.947893,0,1.961321,-1.961321,5.948128,42.48655,0.1362851,3.424581,0,5,4.947893
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,57.3219,57.3219,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.487448,2.986571,3.33,0,3.33,9.107244,65.05161,0.1364125,0,0,5,2.986571
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,55.64477,55.64477,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.157448,5.983571,3.33,0,3.33,12.26636,87.61668,0.1367211,1.192894,0,5,5.983571
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,54.24146,54.24146,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,1.827448,8.980571,0,3.097783,-3.097783,9.001009,64.29279,0.1367211,3.237183,0,0,8.980571
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,52.41887,52.41887,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,5.269429,5.882789,0,2.56665,-2.56665,6.295523,44.96793,0.1367211,4.057149,0,5,5.882789
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,50.73318,50.73318,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,8.121262,3.316139,2.733328,0,2.733328,8.888586,63.48977,0.1369963,2.335093,0,5,3.316139
