Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,48.97048,48.97048,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,5.387933,5.776134,3.33,0,3.33,12.0477,86.05483,0.1371699,0.31702,0,5,5.776134
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,47.72119,47.72119,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,2.057933,8.773134,0,0.6452029,-0.6452029,11.3676,81.19696,0.1371699,0.6742371,0,0,8.773134
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,46.76283,46.76283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.774826,8.127932,0,0,0,11.3676,81.19696,0.1371699,0,0,0,8.127932
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,45.65045,45.65045,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,2.774826,8.127932,0,0.4521321,-0.4521321,10.89101,77.79276,0.1371699,0.4724781,0,0,8.127932
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,44.86322,44.86322,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,3.277194,7.675799,0,0.4619255,-0.4619255,10.4041,74.31483,0.1371699,0.4827121,0,0,7.675799
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,44.11023,44.11023,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,3.790445,7.213874,0,0.09352694,-0.09352694,10.30551,73.61064,0.1371699,0.09773565,0,0,7.213874
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,43.4428,43.4428,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,3.894364,7.120347,0,0.0647666,-0.0647666,10.23724,73.12299,0.1371699,0.0676811,0,0,7.120347
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,42.88661,42.88661,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,3.966327,7.05558,0,0.5203674,-0.5203674,9.688725,69.20504,0.1371699,0.5437839,0,0,7.05558
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,42.6898,42.6898,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,4.544513,6.535213,0,0.3059008,-0.3059008,9.366277,66.90185,0.1371699,0.3196663,0,0,6.535213
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,42.28763,42.28763,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,4.884402,6.229312,0,1.5973,-1.5973,7.682575,54.87542,0.1371699,1.669179,0,0,6.229312
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,43.24599,43.24599,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,6.659181,4.632011,0,1.61341,-1.61341,5.981891,42.72771,0.1371699,1.686013,0,0,4.632011
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.125538,54.37481,45.67612,1.249924,1.249924,0,0,0,1.249924,90.04845,0,0,1.125538,1.31571,1.249924,0,0,8.451859,3.018602,0,0.1901724,-0.1901724,5.781432,41.29586,0.1371699,1.374917,0.90043,0,4.144139
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.958211,63.97883,47.81532,2.204721,2.204721,0,0,0,2.204721,88.81899,0,0,1.958211,2.32076,2.204721,0,0,8.663161,2.828429,0,0.362548,-0.362548,5.399272,38.56615,0.1371699,2.425194,1.566569,0,4.786641
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.248959,69.34476,50.05719,1.142491,1.142491,0,0,0,1.142491,196.8471,0,0,2.248959,1.202622,1.142491,0,0,9.065992,2.465881,1.046338,0,1.046338,6.391915,45.65645,0.1370909,1.25674,1.799168,0,4.71484
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.061279,70.04085,52.2734,0,0,0,0,0,0,0,0,0,2.061279,0,0,0,0,8.019654,3.407585,2.061279,0,2.061279,8.347417,59.62429,0.1369357,0,1.649023,0,5.468864
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.397079,66.25097,54.53239,0,0,0,0,0,0,0,0,0,1.397079,0,0,0,0,5.958375,5.262736,1.397079,0,1.397079,9.672803,69.09131,0.1368306,0,1.117664,0,6.659816
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3070419,58.41713,55.97849,0.8603631,0.8603631,0,0,0,0.8603631,35.68748,0,0,0.3070419,0.9056454,0.8603631,0,0,4.561296,6.520108,0,0.5986034,-0.5986034,9.04182,64.5843,0.1368306,0.9463994,0.2456335,0,6.82715
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,56.7486,56.7486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.226411,5.921504,0,0,0,9.04182,64.5843,0.1368306,0,0,0,5.921504
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,57.57005,57.57005,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,5.226411,5.921504,0,0.9233723,-0.9233723,8.0685,57.63202,0.1368306,0.964924,0,0,5.921504
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,57.13366,57.13366,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,6.25238,4.998132,0,0.6093996,-0.6093996,7.426136,53.04372,0.1368306,0.6368225,0,0,4.998132
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,55.44797,55.44797,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,6.929491,4.388732,0,1.825085,-1.825085,5.502327,39.30226,0.1368306,1.907214,0,0,4.388732
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,54.05321,54.05321,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,8.957363,2.563647,0,2.161,-2.161,3.224432,23.03161,0.1368306,3.633245,0,5,2.563647
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,52.22206,52.22206,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,11.35847,0.4026468,3.33,0,3.33,6.383548,45.59668,0.1371362,1.193186,0,5,0.4026468
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,50.53637,50.53637,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,8.028475,3.399647,2.471963,0,2.471963,8.728659,62.34743,0.1373826,2.637727,0,5,3.399647
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,48.8079,48.8079,0.1071438,0.1071438,3.612407,0,1.151187,0.1071438,0,0,0,0,0,0,3.505263,3.33,5.556511,5.624414,3.33,0,3.33,11.88777,84.9125,0.1375242,0.1178581,0,5,5.624414
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,47.57573,47.57573,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,2.226511,8.621414,0,0.354129,-0.354129,11.51449,82.24619,0.1375242,0.3700648,0,0,8.621414
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,46.61737,46.61737,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,2.619988,8.267284,0,0.3950043,-0.3950043,11.09812,79.27211,0.1375242,0.4127795,0,0,8.267284
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,45.53065,45.53065,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,3.058882,7.872281,0,0.3536614,-0.3536614,10.72533,76.60932,0.1375242,0.3695762,0,0,7.872281
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,44.76054,44.76054,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,3.451839,7.518619,0,0.3706928,-0.3706928,10.33458,73.81829,0.1375242,0.387374,0,0,7.518619
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,44.0161,44.0161,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,3.86372,7.147926,0,0.5730005,-0.5730005,9.730586,69.50404,0.1375242,0.5987855,0,0,7.147926
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,43.36579,43.36579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.500387,6.574926,0,0,0,9.730586,69.50404,0.1375242,0,0,0,6.574926
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,42.8096,42.8096,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,4.500387,6.574926,0,0.2756437,-0.2756437,9.440032,67.42867,0.1375242,0.2880476,0,0,6.574926
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,42.59568,42.59568,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,4.806658,6.299282,0,0.4910303,-0.4910303,8.922441,63.73159,0.1375242,0.5131267,0,0,6.299282
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,42.18495,42.18495,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,5.352247,5.808252,0,0.694509,-0.694509,8.190364,58.50248,0.1375242,0.725762,0,0,5.808252
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,43.15187,43.15187,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,6.123924,5.113743,0,1.150033,-1.150033,6.978123,49.84364,0.1375242,1.201784,0,0,5.113743
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.509754,57.44239,45.53065,0.8262683,0.8262683,0,0,0,0.8262683,182.7196,0,0,1.509754,0.869756,0.8262683,0,0,7.401738,3.96371,0.6399977,0,0.6399977,7.585278,54.18045,0.1374761,0.9088951,1.207803,0,5.473464
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.526004,69.34145,47.67841,0.8428161,0.8428161,0,0,0,0.8428161,299.7099,0,0,2.526004,0.8871749,0.8428161,0,0,6.76174,4.539708,1.638829,0,1.638829,9.140007,65.28564,0.1373532,0.9270977,2.020803,0,7.065711
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.803147,74.90397,49.86039,2.741583,2.741583,0,0,0,2.741583,102.2456,4.440892E-16,0,2.803147,2.885877,2.741583,0,0,5.122911,6.014654,0,0.08272991,-0.08272991,9.052802,64.66274,0.1373532,3.015742,2.242518,0,8.817801
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.062109,69.82311,52.0766,2.182029,2.182029,0,0,0,2.182029,94.5042,0,0,2.062109,2.296873,2.182029,0,0,5.214834,5.931924,0,0.2347637,-0.2347637,8.80534,62.89516,0.1373532,2.400232,1.649687,0,7.994033
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.398672,66.06017,54.34414,0.4652774,0.4652774,0,0,0,0.4652774,300.6104,0,0,1.398672,0.4897657,0.4652774,0,0,5.475682,5.69716,0.9089066,0,0.9089066,9.667604,69.05418,0.1372851,0.5118052,1.118938,0,7.095832
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3084102,58.22803,55.78168,2.4072,2.4072,0,0,0,2.4072,12.81199,0,0,0.3084102,2.533895,2.4072,0,0,4.566776,6.515176,0,2.225484,-2.225484,7.321738,52.29802,0.1372851,2.64792,0.2467281,0,6.823586
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,56.50901,56.50901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.039536,4.289692,0,0,0,7.321738,52.29802,0.1372851,0,0,0,4.289692
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,57.37325,57.37325,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,7.039536,4.289692,0,1.512755,-1.512755,5.727154,40.90816,0.1372851,1.580829,0,0,4.289692
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,56.93685,56.93685,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,8.720375,2.776937,0,1.391388,-1.391388,4.260503,30.4321,0.1372851,1.454,0,0,2.776937
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,55.25116,55.25116,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,10.26636,1.385549,0,0.1761188,-0.1761188,4.074857,29.10606,0.1372851,0.1840442,0,0,1.385549
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,53.81362,53.81362,1.993618,1.993618,1.25,0,0.50625,1.993618,0,0,0,0,0.7827555,0.7436177,0,0,10.46205,1.20943,0,0.7827555,-0.7827555,3.24976,23.21253,0.1372851,2.19298,0,5,1.20943
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,52.03381,52.03381,5.008853,5.008853,4.603512,0,1.421759,5.008853,0,4.440892E-16,0,0,0.426675,0.4053412,0,0,11.33178,0.426675,0,0.426675,-0.426675,2.800006,20,0.1372851,5.509739,0,5,0.426675
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,50.34813,50.34813,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1375767,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,48.6111,48.6111,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.1378515,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,47.41315,47.41315,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.1380436,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,46.44623,46.44623,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.1380436,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,45.36807,45.36807,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.1380436,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,44.61508,44.61508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.1380436,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,43.89631,43.89631,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.1380436,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,43.24599,43.24599,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.1380436,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,42.6898,42.6898,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.1380436,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,42.47588,42.47588,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.1380436,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,42.06516,42.06516,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.1380436,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,43.0064,43.0064,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.1380436,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.113817,53.97006,45.38519,2.276825,2.276825,0,0,0,2.276825,48.91972,0,0,1.113817,2.396658,2.276825,0,0,8.576612,2.906324,0,1.282842,-1.282842,4.511306,32.22355,0.1380436,2.504508,0.8910533,0,4.020141
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.953134,63.55535,47.4816,1.211292,1.211292,0,0,0,1.211292,161.2439,0,0,1.953134,1.275044,1.211292,0,0,10.00199,1.623482,0.6780899,0,0.6780899,5.154599,36.81849,0.1379928,1.332421,1.562507,0,3.576616
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.249234,68.90016,49.67214,2.677556,2.677556,5,0,1.53,2.677556,84.00325,0,0,2.249234,0,0,2.322444,2.206322,9.323901,2.233763,4.455556,0,4.455556,9.381511,67.01065,0.1382756,2.945312,1.799387,5,4.482997
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.064568,69.63132,51.88834,1.175673,1.175673,4.127017,0,1.291676,1.175673,175.6074,0,0,2.064568,0,0,2.951344,2.803777,4.868345,6.243763,4.868345,0,4.868345,14.00003,100,0.1383832,1.29324,1.651655,5,8.308331
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.812876,69.73949,54.14734,0.6490613,0.6490613,0,0,0,0.6490613,279.3073,1.129653,0,1.812876,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1383832,0.7139674,1.450301,0,12.43815
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3110695,58.05802,55.59343,2.437032,2.437032,0,0,0,2.437032,12.76428,0,4.440892E-16,0.3110695,2.565297,2.437032,0,0,0,10.62527,0,2.254228,-2.254228,11.62386,83.02743,0.1383832,2.680735,0.2488556,0,10.93634
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,56.3122,56.3122,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.504697,8.371047,0,1.213437,-1.213437,10.34479,73.8912,0.1383832,1.268042,0,0,8.371047
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,57.13366,57.13366,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.852961,7.157609,0,0.7961258,-0.7961258,9.505598,67.897,0.1383832,0.8319514,0,0,7.157609
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,56.69726,56.69726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.737545,6.361484,0,0,0,9.505598,67.897,0.1383832,0,0,0,6.361484
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,54.96879,54.96879,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,1.576901,1.498056,4.737545,6.361484,1.498056,0,1.498056,10.92678,78.04826,0.1385294,3.765409,0,5,6.361484
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,53.52269,53.52269,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,3.23949,7.709733,1.77754,0,1.77754,12.6131,90.0934,0.1387025,3.441796,0,5,7.709733
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,51.78566,51.78566,2.532267,2.532267,0,0,0,2.532267,0,0,0,0,2.665545,2.532267,0,0,1.46195,9.30952,0,2.665545,-2.665545,9.80337,70.02393,0.1387025,2.785494,0,0,9.30952
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,50.10853,50.10853,2.155468,2.155468,0,0,0,2.155468,0,0,4.440892E-16,0,2.268914,2.155468,0,0,4.423666,6.643975,0,2.268914,-2.268914,7.411725,52.94078,0.1387025,2.371015,0,0,6.643975
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,48.42285,48.42285,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,6.944682,4.375061,0,0.04277105,-0.04277105,7.36664,52.61875,0.1387025,0.04469574,0,0,4.375061
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,47.21634,47.21634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.992205,4.33229,0,0,0,7.36664,52.61875,0.1387025,0,0,0,4.33229
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,46.2751,46.2751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.992205,4.33229,0,0,0,7.36664,52.61875,0.1387025,0,0,0,4.33229
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,45.22261,45.22261,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,6.992205,4.33229,0,0.8279908,-0.8279908,6.493861,46.38463,0.1387025,0.8652505,0,0,4.33229
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,44.49529,44.49529,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,7.912195,3.504299,0,0.5521737,-0.5521737,5.911819,42.22719,0.1387025,0.5770215,0,0,3.504299
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,43.75084,43.75084,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,8.525721,2.952125,0,0.3603857,-0.3603857,5.531939,39.51377,0.1387025,0.376603,0,0,2.952125
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,43.1262,43.1262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.926149,2.59174,0,0,0,5.531939,39.51377,0.1387025,0,0,0,2.59174
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,42.57001,42.57001,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,8.926149,2.59174,0,0.6255826,-0.6255826,4.872517,34.80362,0.1387025,0.6537338,0,0,2.59174
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.621242,1.966157,0,0,0,4.872517,34.80362,0.1387025,0,0,0,1.966157
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,41.97103,41.97103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.621242,1.966157,0,0,0,4.872517,34.80362,0.1387025,0,0,0,1.966157
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,42.88661,42.88661,2.023513,2.023513,5,0,1.53,2.023513,0,0,0,0,0,0,2.976487,2.827663,9.621242,1.966157,2.827663,0,2.827663,7.555074,53.96471,0.1389771,2.225864,0,5,1.966157
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.111042,53.77496,45.22261,1.104301,1.104301,4.609564,0,1.423411,1.104301,100.6104,4.440892E-16,0,1.111042,0,0,3.505263,3.33,6.793578,4.511054,4.441042,0,4.441042,11.76822,84.05852,0.1391928,1.214731,0.8888336,5,5.622096
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.953385,63.36483,47.31047,0.5243277,0.5243277,0,0,0,0.5243277,372.5504,0,0,1.953385,0.5519239,0.5243277,0,0,2.352536,8.507992,1.401461,0,1.401461,13.09776,93.55524,0.1390882,0.5767604,1.562708,0,10.46138
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.252047,68.69955,49.47533,1.043964,1.043964,0,0,0,1.043964,215.7207,0.2020624,0,2.252047,1.098909,1.043964,0,0,0.951075,9.769307,0.951075,0,0.951075,14.00003,100,0.1390173,1.14836,1.801637,0,12.02135
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.068894,69.4481,51.69154,0.6857716,0.6857716,0,0,0,0.6857716,301.6885,1.347029,0,2.068894,0.7218649,0.6857716,0,0,0,10.62527,0,0,0,14.00003,100,0.1390173,0.7543488,1.655115,0,12.69417
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.407911,65.66841,53.90775,0,0,0,0,0,0,0,1.407911,0,1.407911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390173,0,1.126329,0,12.03319
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3151471,57.84716,55.35384,1.79532,1.79532,0,0,0,1.79532,17.55381,0,0,0.3151471,1.88981,1.79532,0,0,0,10.62527,0,1.574663,-1.574663,12.34019,88.14402,0.1390173,1.974852,0.2521177,0,10.94042
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,56.07261,56.07261,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.749626,9.050611,0,0.2364224,-0.2364224,12.09098,86.36395,0.1390173,0.2470614,0,0,9.050611
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,56.89407,56.89407,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,2.012317,8.814189,0,0.4062451,-0.4062451,11.66276,83.30524,0.1390173,0.4245261,0,0,8.814189
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,56.40633,56.40633,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.463701,8.407944,0,0.08283504,-0.08283504,11.57544,82.68155,0.1390173,0.08656262,0,0,8.407944
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,54.7292,54.7292,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.55574,8.325109,0,2.160686,-2.160686,9.297877,66.41328,0.1390173,2.257917,0,0,8.325109
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,53.2831,53.2831,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.956502,6.164422,0,1.207194,-1.207194,8.025382,57.32405,0.1390173,1.261518,0,0,6.164422
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,51.54607,51.54607,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.297829,4.957228,0,0.2165227,-0.2165227,7.797148,55.6938,0.1390173,0.2262662,0,0,4.957228
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,49.86039,49.86039,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.53841,4.740705,0,0.8377791,-0.8377791,6.914051,49.38598,0.1390173,0.8754792,0,0,4.740705
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,48.20037,48.20037,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.469276,3.902926,0,0.7164441,-0.7164441,6.158853,43.99171,0.1390173,0.7486842,0,0,3.902926
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,47.0452,47.0452,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.265325,3.186482,0,0.3355261,-0.3355261,5.805177,41.46547,0.1390173,0.3506248,0,0,3.186482
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,46.11251,46.11251,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.638132,2.850956,0,0.5116739,-0.5116739,5.265825,37.61296,0.1390173,0.5346992,0,0,2.850956
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,45.07714,45.07714,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.206658,2.339282,0,0.3990706,-0.3990706,4.845168,34.60827,0.1390173,0.4170288,0,0,2.339282
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,44.37549,44.37549,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.65007,1.940211,0,0.2760926,-0.2760926,4.554141,32.52951,0.1390173,0.2885168,0,0,1.940211
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,43.63105,43.63105,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.95684,1.664119,0,0.2938837,-0.2938837,4.24436,30.3168,0.1390173,0.3071085,0,0,1.664119
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,43.0064,43.0064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28338,1.370235,0,0,0,4.24436,30.3168,0.1390173,0,0,0,1.370235
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,42.47588,42.47588,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.28338,1.370235,0,0.6236174,-0.6236174,3.58701,25.62144,0.1390173,0.6516801,0,0,1.370235
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,42.26196,42.26196,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.97628,0.7466175,0,0.5321063,-0.5321063,3.02612,21.6151,0.1390173,0.5560511,0,0,0.7466175
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,41.87691,41.87691,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.56751,0.2145112,0,0.05371037,-0.05371037,2.969505,21.2107,0.1390173,0.05612734,0,0,0.2145112
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,42.76681,42.76681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62719,0.1608008,0,0,0,2.969505,21.2107,0.1390173,0,0,0,0.1608008
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.109989,53.63934,45.10281,3.130288,3.130288,5,0,1.53,3.130288,35.45963,0,0,1.109989,0,0,1.869712,1.776226,11.62719,0.1608008,2.886215,0,2.886215,5.707608,40.76855,0.1392772,3.443317,0.887991,5,1.27079
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.954847,63.2434,47.19067,0,0,3.505263,0,1.121937,0,0,0,0,1.954847,0,0,3.505263,3.33,8.740977,2.758394,5.284847,0,5.284847,10.72126,76.58024,0.1392495,0,1.563878,5,4.713242
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.255734,68.57713,49.33842,1.73239,1.73239,2.872766,0,0.9492651,1.73239,130.2094,0,0,2.255734,0,0,1.140376,1.083357,3.45613,7.514757,3.339092,0,3.339092,13.889,99.20691,0.139264,1.905628,1.804587,5,9.770491
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.074858,69.29078,51.50329,0.7805745,0.7805745,0,0,0,0.7805745,265.8117,1.136162,0,2.074858,0.8216574,0.7805745,0,0,0.1170386,10.51994,0.1170386,0,0.1170386,14.00003,100,0.1392553,0.858632,1.659887,0,12.5948
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.415102,65.51917,53.71094,0,0,0,0,0,0,0,1.415102,0,1.415102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392553,0,1.132082,0,12.04038
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4241852,58.52864,55.15704,0,0,0,0,0,0,0,0.4241852,0,0.4241852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392553,0,0.3393481,0,11.04946
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,55.88437,55.88437,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1392553,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,56.69726,56.69726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1392553,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,56.21808,56.21808,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1392553,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,54.53239,54.53239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1392553,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,53.04351,53.04351,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1392553,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,51.30648,51.30648,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1392553,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,49.67214,49.67214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1392553,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,48.01212,48.01212,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1392553,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,46.88263,46.88263,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1392553,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,45.96705,45.96705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1392553,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,44.93168,44.93168,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1392553,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,44.23002,44.23002,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1392553,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,43.51125,43.51125,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1392553,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,42.91228,42.91228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1392553,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,42.35609,42.35609,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1392553,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,42.14217,42.14217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1392553,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,41.75711,41.75711,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1392553,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,42.64702,42.64702,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1392553,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.282868,54.90737,44.95735,0.4676566,0.4676566,0,0,0,0.4676566,274.3184,0,0,1.282868,0.4922701,0.4676566,0,0,7.167953,4.174117,0.790598,0,0.790598,7.949938,56.78516,0.1391967,0.5144222,1.026294,0,5.456985
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.148683,64.87629,47.02809,1.691374,1.691374,0,0,0,1.691374,127.0377,0,0,2.148683,1.780394,1.691374,0,0,6.377355,4.885655,0.3682892,0,0.3682892,8.299328,59.2808,0.1391695,1.860512,1.718946,0,7.034338
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.4643,70.44559,49.14162,3.392417,3.392417,5,0,1.53,3.392417,72.6414,0,0,2.4643,0,0,1.607583,1.527204,6.009066,5.217115,3.991503,0,3.991503,12.086,86.3284,0.1394786,3.731659,1.97144,5,7.681415
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.682837,75.3565,51.30648,0.2959459,0.2959459,0,0,0,0.2959459,906.5298,0.353753,0,2.682837,0.3115219,0.2959459,0,0,2.017562,8.809468,2.017562,0,2.017562,14.00003,100,0.1393293,0.3255404,2.14627,0,11.49231
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.809702,69.005,53.52269,1.691444,1.691444,0,0,0,1.691444,106.9915,0.0292342,0,1.809702,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1393293,1.860589,1.447761,0,12.43498
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4001206,58.08824,54.91745,1.243842,1.243842,0,0,0,1.243842,32.16811,0,2.220446E-16,0.4001206,1.309308,1.243842,0,0,0,10.62527,0,0.9091871,-0.9091871,13.04166,93.15453,0.1393293,1.368227,0.3200965,0,11.02539
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,55.64477,55.64477,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,1.010208,9.716087,0,1.579159,-1.579159,11.37708,81.2647,0.1393293,1.650221,0,0,9.716087
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,56.45767,56.45767,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.764829,8.136929,0,1.594303,-1.594303,9.696538,69.26085,0.1393293,1.666046,0,0,8.136929
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,55.97849,55.97849,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.536276,6.542625,0,0.4641475,-0.4641475,9.207284,65.76618,0.1393293,0.4850341,0,0,6.542625
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,54.2928,54.2928,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.051996,6.078478,0,1.165178,-1.165178,7.979079,56.99331,0.1393293,1.21761,0,0,6.078478
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,52.84671,52.84671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.346638,4.913301,0,0,0,7.979079,56.99331,0.1393293,0,0,0,4.913301
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,51.11823,51.11823,3.066638,3.066638,5,0,1.53,3.066638,0,0,0,0,0,0,1.933362,1.836694,6.346638,4.913301,1.836694,0,1.836694,9.72152,69.43929,0.1395045,3.373301,0,5,4.913301
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,49.47533,49.47533,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,4.509943,6.566325,3.33,0,3.33,12.88064,92.00436,0.1398213,1.568878,0,5,6.566325
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,47.84099,47.84099,0.3070472,0.3070472,0,0,0,0.3070472,0,0,5.551115E-17,0,0.3232076,0.3070472,0,0,1.179943,9.563325,0,0.3232076,-0.3232076,12.53994,89.57085,0.1398213,0.3377519,0,0,9.563325
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,46.71149,46.71149,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.539063,9.240118,0,0.05106429,-0.05106429,12.48612,89.18638,0.1398213,0.05336219,0,0,9.240118
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,45.82159,45.82159,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.595801,9.189054,0,0.4607159,-0.4607159,12.00048,85.71755,0.1398213,0.4814481,0,0,9.189054
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,44.78621,44.78621,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.107707,8.728337,0,0.2255033,-0.2255033,11.76278,84.01969,0.1398213,0.235651,0,0,8.728337
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,44.08456,44.08456,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.358267,8.502834,0,0.4469395,-0.4469395,11.29166,80.65459,0.1398213,0.4670517,0,0,8.502834
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,43.39146,43.39146,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,2.854866,8.055895,0,0.06850078,-0.06850078,11.21946,80.13882,0.1398213,0.07158332,0,0,8.055895
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,42.79248,42.79248,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,2.930978,7.987394,0,0.3241919,-0.3241919,10.87773,77.69791,0.1398213,0.3387805,0,0,7.987394
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,42.26196,42.26196,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.291191,7.663202,0,0.6677716,-0.6677716,10.17384,72.67012,0.1398213,0.6978214,0,0,7.663202
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,42.06516,42.06516,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.03316,6.99543,0,0.5338065,-0.5338065,9.611156,68.65097,0.1398213,0.5578278,0,0,6.99543
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,41.65443,41.65443,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.626278,6.461624,0,2.469162,-2.469162,7.00843,50.06012,0.1398213,2.580274,0,0,6.461624
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,42.54434,42.54434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.369791,3.992462,0,0,0,7.00843,50.06012,0.1398213,0,0,0,3.992462
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.364257,55.45802,44.83755,2.458733,2.458733,0,0,0,2.458733,55.48619,0,0,1.364257,2.58814,2.458733,0,0,7.369791,3.992462,0,1.223883,-1.223883,5.718345,40.84524,0.1398213,2.704606,1.091406,0,5.35672
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.964159,62.9824,46.88263,1.365094,1.365094,0,0,0,1.365094,143.8846,0,0,1.964159,1.436941,1.365094,0,0,8.729661,2.76858,0.5272184,0,0.5272184,6.218508,44.41783,0.1397823,1.501603,1.571327,0,4.732739
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.269384,68.31474,48.99615,0.6499488,0.6499488,0,0,0,0.6499488,349.1635,0,0,2.269384,0.6841566,0.6499488,0,0,8.202442,3.243076,1.585227,0,1.585227,7.722386,55.15979,0.1396652,0.7149436,1.815507,0,5.51246
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.566773,73.92638,51.16102,1.552202,1.552202,0,0,0,1.552202,165.3633,0,0,2.566773,1.633897,1.552202,0,0,6.617215,4.669781,0.9328761,0,0.9328761,8.60739,61.48124,0.1395963,1.707423,2.053419,0,7.236554
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.586308,66.67163,53.32589,1.962973,1.962973,0,0,0,1.962973,80.81151,0,2.220446E-16,1.586308,2.066288,1.962973,0,0,5.684339,5.509369,0,0.4799793,-0.4799793,8.101448,57.86737,0.1395963,2.15927,1.269047,0,7.095677
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3353859,57.37411,54.7292,0.9620436,0.9620436,0,0,0,0.9620436,34.86181,0,1.110223E-16,0.3353859,1.012678,0.9620436,0,0,6.217649,5.02939,0,0.6772917,-0.6772917,7.38752,52.76789,0.1395963,1.058248,0.2683087,0,5.364776
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,55.44797,55.44797,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,1.936917,1.840071,6.970196,4.352098,1.840071,0,1.840071,9.133164,65.23676,0.1397708,3.369392,0,5,4.352098
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,56.26942,56.26942,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,5.130125,6.008162,3.075456,0,3.075456,12.0508,86.07696,0.1400618,1.938946,0,5,6.008162
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,55.78168,55.78168,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0.8428277,0.8006862,0,0,2.054669,8.776073,0,0.8428277,-0.8428277,11.16238,79.73112,0.1400618,0.8807549,0,0,8.776073
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,54.096,54.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.991144,7.933245,0,0,0,11.16238,79.73112,0.1400618,0,0,0,7.933245
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,52.65845,52.65845,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.991144,7.933245,0,2.635041,-2.635041,8.384803,59.89133,0.1400618,2.753617,0,0,7.933245
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,50.97277,50.97277,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.918967,5.298204,0,2.888318,-2.888318,5.340249,38.14456,0.1400618,3.018292,0,0,5.298204
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,49.33842,49.33842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.128209,2.409886,0,0,0,5.340249,38.14456,0.1400618,0,0,0,2.409886
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,47.69552,47.69552,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,9.128209,2.409886,0,0.3626564,-0.3626564,4.957975,35.41404,0.1400618,0.378976,0,0,2.409886
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,46.59169,46.59169,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,9.53116,2.04723,0,0.6567096,-0.6567096,4.265742,30.46953,0.1400618,0.6862615,0,0,2.04723
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,45.70179,45.70179,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,10.26084,1.39052,0,0.3052006,-0.3052006,3.944033,28.17161,0.1400618,0.3189346,0,0,1.39052
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,44.66642,44.66642,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,10.59995,1.085319,0,0.3475659,-0.3475659,3.577666,25.55471,0.1400618,0.3632064,0,0,1.085319
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,43.99043,43.99043,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.98613,0.7377535,0,0.3489258,-0.3489258,3.209866,22.92757,0.1400618,0.3646275,0,0,0.7377535
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,43.27166,43.27166,0.4735084,0.4735084,3.978772,0,1.251205,0.4735084,0,0,0,0,0,0,3.505263,3.33,11.37383,0.3888277,3.33,0,3.33,6.368981,45.49263,0.1402518,0.5208593,0,5,0.3888277
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,42.6898,42.6898,0.1895058,0.1895058,3.694769,0,1.173672,0.1895058,0,0,0,0,0,0,3.505263,3.33,8.04383,3.385828,3.33,0,3.33,9.528097,68.0577,0.140396,0.2084564,0,5,3.385828
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,42.15928,42.15928,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,4.71383,6.382828,3.33,0,3.33,12.68721,90.62276,0.140576,0.4603,0,5,6.382828
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,41.97103,41.97103,0.2474099,0.2474099,0,0,0,0.2474099,0,0,2.775558E-17,0,0.2604315,0.2474099,0,0,1.383829,9.379827,0,0.2604315,-0.2604315,12.41269,88.66192,0.140576,0.2721509,0,0,9.379827
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,41.56031,41.56031,0.684289,0.684289,0,0,0,0.684289,0,0,1.110223E-16,0,0.7203042,0.684289,0,0,1.673198,9.119396,0,0.7203042,-0.7203042,11.65343,83.23859,0.140576,0.7527179,0,0,9.119396
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,42.45021,42.45021,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,2.473536,8.399092,0,1.086291,-1.086291,10.50838,75.05967,0.140576,1.135174,0,0,8.399092
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.11911,53.30532,44.71776,0.8702496,0.8702496,0,0,0,0.8702496,128.5964,0,0,1.11911,0.9160522,0.8702496,0,0,3.680525,7.312801,0.2030577,0,0.2030577,10.70101,76.43565,0.140561,0.9572746,0.8952879,0,8.431911
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.971495,62.88621,46.73716,1.496007,1.496007,0,0,0,1.496007,131.7838,0,0,1.971495,1.574745,1.496007,0,0,3.477468,7.495553,0.3967504,0,0.3967504,11.0774,79.12415,0.1405318,1.645608,1.577196,0,9.467049
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.27847,68.23557,48.85069,0.9315715,0.9315715,0,0,0,0.9315715,244.5835,0,0,2.27847,0.9806017,0.9315715,0,0,3.080717,7.852629,1.297868,0,1.297868,12.30867,87.91889,0.1404363,1.024729,1.822776,0,10.1311
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.102816,68.95641,50.97277,0,0,0,0,0,0,0,0.319967,0,2.102816,0,0,0,0,1.782849,9.02071,1.782849,0,1.782849,14.00003,100,0.1403053,0,1.682253,0,11.12353
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.931142,69.74799,53.13764,0.6808536,0.6808536,0,0,0,0.6808536,283.6354,1.214454,0,1.931142,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1403053,0.748939,1.544913,0,12.55642
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3448449,57.30191,54.58373,1.018348,1.018348,0,0,0,1.018348,33.86318,0,2.220446E-16,0.3448449,1.071945,1.018348,0,0,0,10.62527,0,0.7271,-0.7271,13.2336,94.52551,0.1403053,1.120182,0.2758759,0,10.97012
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,55.25116,55.25116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8078889,9.898174,0,0,0,13.2336,94.52551,0.1403053,0,0,0,9.898174
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,56.07261,56.07261,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.8078889,9.898174,0,0.8320566,-0.8320566,12.35653,88.26077,0.1403053,0.8694991,0,0,9.898174
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,55.64477,55.64477,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.732396,9.066117,0,0.2439104,-0.2439104,12.09943,86.42432,0.1403053,0.2548864,0,0,9.066117
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,53.95909,53.95909,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,2.003408,8.822207,0,1.04706,-1.04706,10.99573,78.54077,0.1403053,1.094178,0,0,8.822207
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,52.46165,52.46165,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.166808,7.775147,0,1.636678,-1.636678,9.27052,66.21787,0.1403053,1.710329,0,0,7.775147
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,50.77596,50.77596,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.985339,6.138469,0,2.223636,-2.223636,6.926602,49.47563,0.1403053,2.323699,0,0,6.138469
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,49.14162,49.14162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.456045,3.914833,0,0,0,6.926602,49.47563,0.1403053,0,0,0,3.914833
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,47.53294,47.53294,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.456045,3.914833,0,0.4519698,-0.4519698,6.450184,46.07265,0.1403053,0.4723084,0,0,3.914833
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,46.44623,46.44623,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.958234,3.462864,0,0.0389026,-0.0389026,6.409177,45.77975,0.1403053,0.04065322,0,0,3.462864
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,45.55632,45.55632,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,8.001459,3.423961,0,0.05363286,-0.05363286,6.352643,45.37593,0.1403053,0.05604634,0,0,3.423961
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,44.54662,44.54662,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.061051,3.370328,0,0.4944374,-0.4944374,5.83146,41.65321,0.1403053,0.5166871,0,0,3.370328
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,43.84497,43.84497,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.610426,2.875891,0,0.2260296,-0.2260296,5.593204,39.95138,0.1403053,0.236201,0,0,2.875891
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,43.15187,43.15187,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.86157,2.649861,0,0.4547405,-0.4547405,5.113866,36.52754,0.1403053,0.4752038,0,0,2.649861
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,42.57001,42.57001,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.366838,2.195121,0,0.06904557,-0.06904557,5.041085,36.00768,0.1403053,0.07215262,0,0,2.195121
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,42.06516,42.06516,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.443555,2.126075,0,0.3525437,-0.3525437,4.669472,33.3533,0.1403053,0.3684082,0,0,2.126075
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,41.85124,41.85124,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.83527,1.773531,0,0.6648713,-0.6648713,3.968636,28.34734,0.1403053,0.6947905,0,0,1.773531
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,41.46618,41.46618,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,3.302784,3.137645,10.57402,1.10866,3.137645,0,3.137645,6.945267,49.60895,0.1405987,1.866937,0,5,1.10866
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,42.33042,42.33042,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,7.436371,3.93254,3.211003,0,3.211003,9.991492,71.36766,0.1408978,1.781996,0,5,3.93254
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.126327,53.20975,44.57229,0,0,3.262148,0,1.055566,0,0,0,0,1.126327,0,0,3.262148,3.099041,4.225368,6.822443,4.225368,0,4.225368,14.00003,100,0.1409056,0,0.9010612,5,7.94877
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.980691,62.80711,46.59169,0,0,0,0,0,0,0,1.980691,0,1.980691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409056,0,1.584553,0,12.60596
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.289567,68.1563,48.68811,1.998093,1.998093,0,0,0,1.998093,114.5876,0.1863112,0,2.289567,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1409056,2.197902,1.831654,0,12.91484
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.115204,68.91095,50.8273,0.9485492,0.9485492,0,0,0,0.9485492,222.9936,1.116731,0,2.115204,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1409056,1.043404,1.692163,0,12.74048
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.873028,69.01772,52.99217,2.159189,2.159189,0,0,0,2.159189,86.7468,0,0,1.873028,2.272831,2.159189,0,0,0,10.62527,0,0.3998031,-0.3998031,13.5786,96.98979,0.1409056,2.375108,1.498422,0,12.4983
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3558987,57.19011,54.38693,0.7088788,0.7088788,0,0,0,0.7088788,50.20586,0,1.110223E-16,0.3558987,0.7461882,0.7088788,0,0,0.4442257,10.22547,0,0.3902895,-0.3902895,13.1672,94.05122,0.1409056,0.7797667,0.284719,0,10.58137
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,55.06291,55.06291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8778808,9.835181,0,0,0,13.1672,94.05122,0.1409056,0,0,0,9.835181
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,55.88437,55.88437,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.8778808,9.835181,0,2.279367,-2.279367,10.76453,76.88937,0.1409056,2.381939,0,0,9.835181
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,55.44797,55.44797,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.410511,7.555814,0,1.685697,-1.685697,8.987653,64.19739,0.1409056,1.761553,0,0,7.555814
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,53.76228,53.76228,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.283507,5.870117,0,1.435064,-1.435064,7.474962,53.39248,0.1409056,1.499642,0,0,5.870117
