Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,52.2734,52.2734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.878023,4.435053,0,0,0,7.474962,53.39248,0.1409056,0,0,0,4.435053
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,50.58772,50.58772,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.878023,4.435053,0,1.008988,-1.008988,6.411396,45.7956,0.1409056,1.054392,0,0,4.435053
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,48.97048,48.97048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.99912,3.426066,0,0,0,6.411396,45.7956,0.1409056,0,0,0,3.426066
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,47.38748,47.38748,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.99912,3.426066,0,0.5430322,-0.5430322,5.83899,41.70699,0.1409056,0.5674686,0,0,3.426066
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,46.32644,46.32644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.602489,2.883034,0,0,0,5.83899,41.70699,0.1409056,0,0,0,2.883034
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,45.43653,45.43653,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.602489,2.883034,0,0.247924,-0.247924,5.577655,39.84031,0.1409056,0.2590806,0,0,2.883034
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,44.4525,44.4525,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.87796,2.63511,0,0.2631544,-0.2631544,5.300266,37.85897,0.1409056,0.2749964,0,0,2.63511
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,43.75084,43.75084,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.170354,2.371955,0,0.4184887,-0.4184887,4.85914,34.70808,0.1409056,0.4373207,0,0,2.371955
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,43.05774,43.05774,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.635342,1.953467,0,0.6737248,-0.6737248,4.148972,29.63545,0.1409056,0.7040424,0,0,1.953467
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,42.47588,42.47588,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.38392,1.279742,0,0.1008819,-0.1008819,4.042633,28.87589,0.1409056,0.1054216,0,0,1.279742
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,41.97103,41.97103,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.49602,1.17886,0,0.2128062,-0.2128062,3.818316,27.27363,0.1409056,0.2223824,0,0,1.17886
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,41.75711,41.75711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73247,0.9660538,0,0,0,3.818316,27.27363,0.1409056,0,0,0,0.9660538
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,41.37206,41.37206,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,3.333044,3.166391,10.73247,0.9660538,3.166391,0,3.166391,6.822218,48.73003,0.141199,1.833652,0,5,0.9660538
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,42.23629,42.23629,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.566076,3.815806,3.33,0,3.33,9.981334,71.2951,0.141451,0.9862251,0,5,3.815806
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.135414,53.15657,44.4525,0.9801719,0.9801719,4.244026,0,1.323619,0.9801719,115.8383,4.440892E-16,0,1.135414,0,0,3.263854,3.100662,4.236076,6.812806,4.236076,0,4.236076,14.00003,100,0.1416108,1.078189,0.9083315,5,7.94822
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.991748,62.7451,46.44623,0,0,0,0,0,0,0,1.991748,0,1.991748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416108,0,1.593398,0,12.61702
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.302165,68.11168,48.54264,1.157846,1.157846,0,0,0,1.157846,198.8318,1.08338,0,2.302165,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1416108,1.27363,1.841732,0,12.92744
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.129921,68.83907,50.63905,0,0,0,0,0,0,0,2.129921,0,2.129921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416108,0,1.703936,0,12.75519
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.477808,65.09875,52.80392,3.155502,3.155502,1.751584,0,0.6431825,3.155502,46.83274,0,0,1.477808,1.477808,1.403917,0,0,0,10.62527,0,0,0,14.00003,100,0.1416108,3.471052,1.182246,5,12.10308
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4964214,58.13383,54.19868,2.246013,2.246013,0,0,0,2.246013,22.10234,0,0,0.4964214,2.364224,2.246013,0,0,0,10.62527,0,1.867802,-1.867802,12.03119,85.93691,0.1416108,2.470614,0.3971371,0,11.1217
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,54.87466,54.87466,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.075336,8.757472,0,1.29247,-1.29247,10.66881,76.20562,0.1416108,1.350631,0,0,8.757472
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,55.68756,55.68756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.511414,7.465002,0,0,0,10.66881,76.20562,0.1416108,0,0,0,7.465002
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,55.25116,55.25116,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.511414,7.465002,0,1.141754,-1.141754,9.465293,67.6091,0.1416108,1.193133,0,0,7.465002
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,53.57403,53.57403,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,4.78003,6.323247,0,2.180113,-2.180113,7.167253,51.19456,0.1416108,2.278218,0,0,6.323247
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,52.0766,52.0766,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.202378,4.143134,0,1.00354,-1.00354,6.109429,43.63869,0.1416108,1.048699,0,0,4.143134
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,50.39091,50.39091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.317422,3.139594,0,0,0,6.109429,43.63869,0.1416108,0,0,0,3.139594
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,48.78223,48.78223,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.317422,3.139594,0,0.747198,-0.747198,5.321813,38.01287,0.1416108,0.7808219,0,0,3.139594
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,47.21634,47.21634,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.147642,2.392396,0,0.3839843,-0.3839843,4.917058,35.12177,0.1416108,0.4012635,0,0,2.392396
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,46.20664,46.20664,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.574291,2.008412,0,0.2912703,-0.2912703,4.610032,32.92873,0.1416108,0.3043774,0,0,2.008412
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,45.31673,45.31673,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,9.897924,1.717142,0,0.1787856,-0.1787856,4.421576,31.58262,0.1416108,0.186831,0,0,1.717142
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,44.3327,44.3327,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.09658,1.538356,0,0.4300704,-0.4300704,3.968241,28.34452,0.1416108,0.4494236,0,0,1.538356
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,43.65672,43.65672,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.57443,1.108286,0,0.01225842,-0.01225842,3.95532,28.25223,0.1416108,0.01281004,0,0,1.108286
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,42.95506,42.95506,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.58805,1.096027,0,0.0345462,-0.0345462,3.918905,27.99212,0.1416108,0.03610078,0,0,1.096027
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,42.38176,42.38176,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,10.62644,1.061481,0,0.7786523,-0.7786523,3.098134,22.12948,0.1416108,0.8136916,0,0,1.061481
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,41.87691,41.87691,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,11.49161,0.282829,0,0.1267828,-0.1267828,2.964493,21.17491,0.1416108,0.132488,0,0,0.282829
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,41.65443,41.65443,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,11.63248,0.1560462,3.33,0,3.33,6.123608,43.73997,0.141789,0.4803466,0,5,0.1560462
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,41.26937,41.26937,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,3.38906,3.219607,8.302476,3.153046,3.219607,0,3.219607,9.177996,65.55698,0.1420837,1.772034,0,5,3.153046
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,42.1165,42.1165,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,3.505263,3.33,5.082869,6.050693,3.33,0,3.33,12.33711,88.12205,0.1423874,1.407058,0,5,6.050693
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.146716,53.0941,44.30703,1.448061,1.448061,0,0,0,1.448061,79.18979,0,0,1.146716,1.524274,1.448061,0,0,1.752869,9.047692,0,0.3775582,-0.3775582,11.93913,85.27933,0.1423874,1.592867,0.917373,0,10.19441
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.004664,62.7002,46.30077,3.457447,3.457447,3.616775,0,1.152379,3.457447,57.98106,0,0,2.004664,0,0,0.159328,0.1513616,2.172378,8.670135,2.156026,0,2.156026,13.98452,99.88919,0.1425515,3.803191,1.603731,5,10.6748
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.317282,68.03211,48.34584,0.05569849,0.05569849,0,0,0,0.05569849,4160.404,2.2423,0,2.317282,0.05862999,0.05569849,0,0,0.01635208,10.61056,0.01635208,0,0.01635208,14.00003,100,0.1425503,0.06126834,1.853826,0,12.92784
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.146493,68.77546,50.44225,1.386594,1.386594,0,0,0,1.386594,154.8033,0.6869203,0,2.146493,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1425503,1.525253,1.717194,0,12.77177
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.496331,65.00503,52.56433,0.1044348,0.1044348,0,0,0,0.1044348,1432.789,1.3864,0,1.496331,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1425503,0.1148783,1.197065,0,12.12161
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3827729,56.96944,53.95909,1.452781,1.452781,0,0,0,1.452781,26.3476,0,2.220446E-16,0.3827729,1.529243,1.452781,0,0,0,10.62527,0,1.14647,-1.14647,12.79154,91.36798,0.1425503,1.598059,0.3062183,0,11.00805
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,54.62652,54.62652,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.273855,9.478805,0,1.495042,-1.495042,11.21563,80.11148,0.1425503,1.562319,0,0,9.478805
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,55.39663,55.39663,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.935014,7.983762,0,2.350067,-2.350067,8.738441,62.41731,0.1425503,2.45582,0,0,7.983762
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,54.96879,54.96879,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.5462,5.633695,0,1.620484,-1.620484,7.030301,50.21634,0.1425503,1.693406,0,0,5.633695
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,53.32589,53.32589,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.346737,4.01321,0,0.4990501,-0.4990501,6.504256,46.45888,0.1425503,0.5215074,0,0,4.01321
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,51.83701,51.83701,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.901237,3.51416,0,0.2624091,-0.2624091,6.227653,44.48314,0.1425503,0.2742175,0,0,3.51416
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,50.15132,50.15132,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.192803,3.251751,0,1.844205,-1.844205,4.28369,30.59772,0.1425503,1.927194,0,0,3.251751
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,48.58543,48.58543,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.24192,1.407547,2.982366,0,2.982366,7.113011,50.80712,0.1428209,2.046735,0,5,1.407547
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,47.0452,47.0452,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.259553,4.091676,3.33,0,3.33,10.27213,73.37218,0.1430736,1.031938,0,5,4.091676
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,46.0355,46.0355,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.929554,7.088676,3.33,0,3.33,13.43124,95.93725,0.1431798,0,0,5,7.088676
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,45.1456,45.1456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5995536,10.08568,0,0,0,13.43124,95.93725,0.1431798,0,0,0,10.08568
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,44.16157,44.16157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5995536,10.08568,0,0,0,13.43124,95.93725,0.1431798,0,0,0,10.08568
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,43.51125,43.51125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5995536,10.08568,0,0,0,13.43124,95.93725,0.1431798,0,0,0,10.08568
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,42.8096,42.8096,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.5995536,10.08568,0,0.2614,-0.2614,13.1557,93.96911,0.1431798,0.273163,0,0,10.08568
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,42.23629,42.23629,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.8899981,9.824276,0,0.002844214,-0.002844214,13.1527,93.94769,0.1431798,0.002972204,0,0,9.824276
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,41.75711,41.75711,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.8931583,9.821432,0,0.3537278,-0.3537278,12.77984,91.2844,0.1431798,0.3696456,0,0,9.821432
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,41.53464,41.53464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286189,9.467704,0,0,0,12.77984,91.2844,0.1431798,0,0,0,9.467704
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,41.14958,41.14958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286189,9.467704,0,0,0,12.77984,91.2844,0.1431798,0,0,0,9.467704
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,41.97103,41.97103,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.286189,9.467704,0,0.7014552,-0.7014552,12.04044,86.00299,0.1431798,0.7330207,0,0,9.467704
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.160064,53.04821,44.16157,1.319032,1.319032,0,0,0,1.319032,87.94818,0,0,1.160064,1.388454,1.319032,0,0,2.065584,8.766249,0,0.22839,-0.22839,11.7997,84.28339,0.1431798,1.450935,0.9280515,0,9.926313
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.019653,62.65502,46.13818,0.6647363,0.6647363,0,0,0,0.6647363,303.8276,0,0,2.019653,0.6997225,0.6647363,0,0,2.31935,8.537859,1.31993,0,1.31993,13.05189,93.22763,0.1430832,0.73121,1.615722,0,10.55751
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.333634,68.00452,48.18326,3.375595,3.375595,2.108092,0,0.7405092,3.375595,69.13252,1.110223E-16,0,2.333634,1.334214,1.267503,0,0,0.9994204,9.725796,0.9994204,0,0.9994204,14.00003,100,0.1431431,3.713155,1.866907,5,12.05943
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.164794,68.72873,50.24545,0,0,0,0,0,0,0,2.164794,0,2.164794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431431,0,1.731835,0,12.79007
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.516244,64.97073,52.36753,0.5935043,0.5935043,0,0,0,0.5935043,255.4732,0.891503,0,1.516244,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1431431,0.6528547,1.212996,0,12.14152
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3987596,56.84437,53.71094,0.206592,0.206592,0,0,0,0.206592,193.0179,0.1812943,0,0.3987596,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1431431,0.2272512,0.3190077,0,11.02403
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,54.38693,54.38693,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1431431,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,55.15704,55.15704,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1431431,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,54.7292,54.7292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1431431,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,53.04351,53.04351,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1431431,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,51.54607,51.54607,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1431801,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,49.91173,49.91173,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431801,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,48.34584,48.34584,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1431801,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,46.80561,46.80561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1431801,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,45.84726,45.84726,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1431801,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,44.98302,44.98302,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1431801,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,43.99043,43.99043,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1431801,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,43.36579,43.36579,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1431801,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,42.67269,42.67269,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1431801,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,42.09083,42.09083,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1431801,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,41.63732,41.63732,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1431801,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,41.41484,41.41484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1431801,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,41.02979,41.02979,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1431801,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,41.82557,41.82557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1431801,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.456321,55.31684,43.99043,1.154484,1.154484,0,0,0,1.154484,126.1448,0,0,1.456321,1.215246,1.154484,0,0,5.055358,6.075452,0.2410747,0,0.2410747,9.432798,67.37699,0.1431625,1.269932,1.165057,0,7.531773
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.603553,68.09538,45.96705,0,0,0,0,0,0,0,0,0,2.603553,0,0,0,0,4.814283,6.292419,2.603553,0,2.603553,11.90275,85.01944,0.1429723,0,2.082843,0,8.895972
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.082072,75.65071,47.96078,0,0,0,0,0,0,0,0.8713416,0,3.082072,0,0,0,0,2.21073,8.635617,2.21073,0,2.21073,14.00003,100,0.1428112,0,2.465657,0,11.71769
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.185421,68.65539,50.00585,0.6196678,0.6196678,0,0,0,0.6196678,352.6762,1.533139,0,2.185421,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1428112,0.6816345,1.748337,0,12.81069
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.851504,67.83498,52.12793,1.338567,1.338567,0,0,0,1.338567,138.3199,0.4424866,0,1.851504,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1428112,1.472423,1.481203,0,12.47678
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4164657,56.74163,53.47135,0,0,0,0,0,0,0,0.4164657,0,0.4164657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428112,0,0.3331726,0,11.04174
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,54.14734,54.14734,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1428112,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,54.96879,54.96879,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1428112,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,54.53239,54.53239,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1428112,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,52.84671,52.84671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1428112,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,51.30648,51.30648,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1428112,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,49.67214,49.67214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1428112,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,48.15759,48.15759,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1428112,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,46.66015,46.66015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1428112,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,45.67612,45.67612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1428112,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,44.81189,44.81189,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1428112,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,43.87064,43.87064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1428112,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,43.24599,43.24599,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1428112,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,42.54434,42.54434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1428112,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,41.9967,41.9967,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1428112,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,41.53464,41.53464,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1428112,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,41.32072,41.32072,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1428112,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,40.96133,40.96133,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1428112,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,41.73144,41.73144,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1430259,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.479164,55.37955,43.87064,0,0,3.505263,0,1.121937,0,0,0,0,1.479164,0,0,3.505263,3.33,6.448006,4.822069,4.809164,0,4.809164,12.44529,88.89472,0.143024,0,1.183331,5,6.301233
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.05508,62.62458,45.82159,0.7596902,0.7596902,0,0,0,0.7596902,270.5155,0,0,2.05508,0.799674,0.7596902,0,0,1.638842,9.150316,1.255406,0,1.255406,13.63627,97.40173,0.1429329,0.8356593,1.644064,0,11.2054
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.372461,67.9399,47.7982,0,0,0,0,0,0,0,1.989025,0,2.372461,0,0,0,0,0.3834359,10.28018,0.3834359,0,0.3834359,14.00003,100,0.1429051,0,1.897969,0,12.65264
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.206417,68.6944,49.86039,1.1276,1.1276,0,0,0,1.1276,195.6738,1.01947,0,2.206417,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1429051,1.24036,1.765134,0,12.83169
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.561803,64.9072,51.93113,1.274331,1.274331,0,0,0,1.274331,122.5587,0.2204021,0,1.561803,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1429051,1.401764,1.249442,0,12.18708
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4358494,56.70474,53.2831,2.504738,2.504738,0,0,0,2.504738,17.40099,0,4.440892E-16,0.4358494,2.636567,2.504738,0,0,0,10.62527,0,2.200717,-2.200717,11.68027,83.43032,0.1429051,2.755212,0.3486795,0,11.06112
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,53.95909,53.95909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.445241,8.424557,0,0,0,11.68027,83.43032,0.1429051,0,0,0,8.424557
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,54.7292,54.7292,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.445241,8.424557,0,0.3297747,-0.3297747,11.33265,80.94737,0.1429051,0.3446145,0,0,8.424557
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,54.2928,54.2928,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.811658,8.094782,0,1.125875,-1.125875,10.14588,72.47042,0.1429051,1.176539,0,0,8.094782
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,52.60712,52.60712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.06263,6.968907,0,0,0,10.14588,72.47042,0.1429051,0,0,0,6.968907
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,51.06689,51.06689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.06263,6.968907,0,0,0,10.14588,72.47042,0.1429051,0,0,0,6.968907
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,49.47533,49.47533,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.06263,6.968907,0,2.044515,-2.044515,7.990771,57.07682,0.1429051,2.136518,0,0,6.968907
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,47.93511,47.93511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.334313,4.924392,0,0,0,7.990771,57.07682,0.1429051,0,0,0,4.924392
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,46.42056,46.42056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.334313,4.924392,0,0,0,7.990771,57.07682,0.1429051,0,0,0,4.924392
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,45.4622,45.4622,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.334313,4.924392,0,0.7766506,-0.7766506,7.172109,51.22925,0.1429051,0.8115999,0,0,4.924392
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,44.61508,44.61508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.197258,4.147742,0,0,0,7.172109,51.22925,0.1429051,0,0,0,4.147742
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,43.6995,43.6995,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.197258,4.147742,0,0.237355,-0.237355,6.921915,49.44215,0.1429051,0.248036,0,0,4.147742
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,43.07486,43.07486,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.460986,3.910387,0,0.2256672,-0.2256672,6.684041,47.74305,0.1429051,0.2358222,0,0,3.910387
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,42.40742,42.40742,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.711728,3.684719,0,0.3216217,-0.3216217,6.345022,45.3215,0.1429051,0.3360947,0,0,3.684719
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,41.85124,41.85124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.069085,3.363098,0,0,0,6.345022,45.3215,0.1429051,0,0,0,3.363098
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,41.39772,41.39772,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.069085,3.363098,0,0.05383421,-0.05383421,6.288276,44.91616,0.1429051,0.05625675,0,0,3.363098
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,41.20092,41.20092,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.128901,3.309263,0,0.1718071,-0.1718071,6.107175,43.62259,0.1429051,0.1795384,0,0,3.309263
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,40.81586,40.81586,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.319798,3.137456,0,0.9371644,-0.9371644,5.119317,36.56648,0.1429051,0.9793367,0,0,3.137456
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,41.61164,41.61164,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.361092,2.200292,1.994159,0,1.994159,7.011143,50.07949,0.1430834,3.190973,0,5,2.200292
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.629557,56.47226,43.6995,2.208938,2.208938,5,0,1.53,2.208938,73.77106,0,0,1.629557,0,0,2.791062,2.651509,7.366932,3.995036,4.281066,0,4.281066,11.07252,79.08926,0.1433488,2.429832,1.303645,5,5.624592
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.149246,63.30745,45.65045,0,0,1.25,0,0.50625,0,0,0.2640848,0,2.149246,0,0,0.9859152,0.9366195,3.085866,7.847995,3.085866,0,3.085866,14.00003,100,0.1431255,0,1.719397,5,9.997241
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.394135,67.95498,47.62707,0.4913594,0.4913594,0,0,0,0.4913594,487.2473,1.876915,0,2.394135,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.1431255,0.5404954,1.915308,0,13.01941
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.229711,68.70667,49.67214,0.5405871,0.5405871,0,0,0,0.5405871,412.461,1.660672,0,2.229711,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.1431255,0.5946458,1.783769,0,12.85499
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.586915,64.92968,51.74288,0.1220522,0.1220522,0,0,0,0.1220522,1300.194,1.458439,0,1.586915,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.1431255,0.1342574,1.269532,0,12.21219
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4572464,56.63135,53.04351,1.28342,1.28342,0,0,0,1.28342,35.6272,0,0,0.4572464,1.350968,1.28342,0,0,0,10.62527,0,0.8937216,-0.8937216,13.05796,93.27097,0.1431255,1.411762,0.3657971,0,11.08252
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,53.66816,53.66816,3.127234,3.127234,4.172522,0,1.304098,3.127234,0,0,0,0,0,0,1.045288,0.9930241,0.9930241,9.731552,0.9930241,0,0.9930241,14.00003,100,0.1432138,3.439957,0,5,9.731552
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,54.43827,54.43827,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1432138,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,54.00187,54.00187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1432138,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,52.31618,52.31618,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1432638,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,50.8273,50.8273,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1432638,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,49.21863,49.21863,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1432638,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,47.72119,47.72119,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1432911,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,46.25798,46.25798,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1432911,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,45.29107,45.29107,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1432911,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,44.4525,44.4525,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1432911,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,43.53692,43.53692,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1432911,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,42.93795,42.93795,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1432911,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,42.26196,42.26196,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1432911,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,41.73144,41.73144,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1432911,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,41.26937,41.26937,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1432911,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,41.08113,41.08113,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1432911,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,40.69607,40.69607,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1432911,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,41.46618,41.46618,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1432911,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.233884,53.03074,43.57971,0.9730383,0.9730383,0,0,0,0.9730383,126.8073,0,0,1.233884,1.024251,0.9730383,0,0,9.754587,1.846146,0.2096328,0,0.2096328,4.944889,35.32056,0.143276,1.070342,0.9871069,0,3.080029
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.714433,68.67162,45.50499,0.9285561,0.9285561,0,0,0,0.9285561,292.3283,0,0,2.714433,0.9774275,0.9285561,0,0,9.544954,2.034815,1.737005,0,1.737005,6.592757,47.09103,0.1431506,1.021412,2.171546,0,4.749248
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.417114,68.0132,47.4816,3.424598,3.424598,5,0,1.53,3.424598,70.58094,0,0,2.417114,0,0,1.575402,1.496632,7.80795,3.59812,3.913745,0,3.913745,10.30566,73.61172,0.1434409,3.767058,1.933691,5,6.015234
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.254804,68.72688,49.47533,1.697897,1.697897,3.255327,0,1.053704,1.697897,132.7998,0,0,2.254804,0,0,1.55743,1.479558,3.894204,7.120491,3.734362,0,3.734362,13.84839,98.91687,0.1434774,1.867687,1.803843,5,9.375295
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.613836,64.95939,51.54607,1.748909,1.748909,0,0,0,1.748909,92.27671,0,0,1.613836,1.840957,1.748909,0,0,0.1598415,10.48142,0,0.2271212,-0.2271212,13.60898,97.20683,0.1434774,1.9238,1.291068,0,12.09525
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4804857,56.61651,52.84671,1.28053,1.28053,0,0,0,1.28053,37.5224,0,0,0.4804857,1.347927,1.28053,0,0,0.4121984,10.2543,0,0.867441,-0.867441,12.69462,90.67567,0.1434774,1.408583,0.3843885,0,10.73478
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,53.47135,53.47135,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.376022,9.386854,0,0.9925308,-0.9925308,11.6484,83.20269,0.1434774,1.037195,0,0,9.386854
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,54.24146,54.24146,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.478834,8.394324,0,1.653668,-1.653668,9.905281,70.75186,0.1434774,1.728083,0,0,8.394324
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,53.76228,53.76228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.316243,6.740656,0,0,0,9.905281,70.75186,0.1434774,0,0,0,6.740656
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,52.0766,52.0766,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.316243,6.740656,0.1935603,0,0.1935603,10.08891,72.06348,0.1434944,5.275877,0,5,6.740656
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,50.53637,50.53637,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,4.122682,6.91486,3.200021,0,3.200021,13.12471,93.74778,0.1437764,1.794712,0,5,6.91486
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,48.95337,48.95337,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.9226609,9.794879,0,1.647785,-1.647785,11.3878,81.34125,0.1437764,1.721935,0,0,9.794879
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,47.45593,47.45593,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.753533,8.147095,0,2.040471,-2.040471,9.236952,65.9781,0.1437764,2.132292,0,0,8.147095
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,46.00983,46.00983,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,5.020723,6.106624,0,0.4498956,-0.4498956,8.76272,62.59074,0.1437764,0.4701409,0,0,6.106624
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,45.07714,45.07714,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.520607,5.656728,0,0.2035672,-0.2035672,8.548141,61.05803,0.1437764,0.2127277,0,0,5.656728
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,44.2557,44.2557,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.746793,5.453161,0,0.4389787,-0.4389787,8.085418,57.75287,0.1437764,0.4587328,0,0,5.453161
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,43.36579,43.36579,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.234547,5.014182,0,0.4319317,-0.4319317,7.630122,54.50076,0.1437764,0.4513686,0,0,5.014182
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,42.76681,42.76681,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.714471,4.582251,0,0.3259342,-0.3259342,7.286557,52.04673,0.1437764,0.3406012,0,0,4.582251
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,42.1165,42.1165,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,7.07662,4.256316,0,0.4466542,-0.4466542,6.815742,48.68377,0.1437764,0.4667536,0,0,4.256316
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,41.58598,41.58598,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.572902,3.809662,0,0.576825,-0.576825,6.207715,44.34073,0.1437764,0.6027821,0,0,3.809662
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,41.14958,41.14958,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.213819,3.232837,0,0.113352,-0.113352,6.088232,43.48728,0.1437764,0.1184529,0,0,3.232837
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,40.96133,40.96133,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.339766,3.119485,0,0.3751725,-0.3751725,5.692765,40.66253,0.1437764,0.3920552,0,0,3.119485
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,40.57627,40.57627,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.756624,2.744313,0,0.8615112,-0.8615112,4.784653,34.17602,0.1437764,0.9002792,0,0,2.744313
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,41.34639,41.34639,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.713859,1.882801,0,0.7358833,-0.7358833,4.008964,28.6354,0.1437764,0.7689981,0,0,1.882801
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.257358,53.07656,43.4428,2.58164,2.58164,4.97062,0,1.521979,2.58164,48.70383,0,0,1.257358,0,0,2.38898,2.269531,10.53151,1.146918,3.526888,0,3.526888,7.354864,52.53463,0.1440665,2.839804,1.005886,5,2.404276
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.121711,62.72844,45.36807,1.794641,1.794641,5,0,1.53,1.794641,118.2248,0,0,2.121711,0,0,3.205359,3.045091,7.004618,4.321118,5.166801,0,5.166801,12.25652,87.54641,0.1442626,1.974106,1.697369,5,6.442828
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.442181,68.06231,47.31047,0.8909826,0.8909826,0,0,0,0.8909826,274.0997,0,0,2.442181,0.9378764,0.8909826,0,0,1.837817,8.971239,1.504304,0,1.504304,13.68363,97.74002,0.1441544,0.9800808,1.953745,0,11.41342
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.280668,68.82452,49.33842,1.510182,1.510182,0,0,0,1.510182,151.0195,0.3574907,0,2.280668,1.589665,1.510182,0,0,0.3335128,10.32511,0.3335128,0,0.3335128,14.00003,100,0.1441305,1.6612,1.824535,0,12.60578
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.642372,65.01354,51.35783,1.164698,1.164698,0,0,0,1.164698,141.0127,0.4163743,0,1.642372,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1441305,1.281168,1.313898,0,12.26765
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5058869,56.5751,52.60712,0.1754633,0.1754633,0,0,0,0.1754633,288.3148,0.3211886,0,0.5058869,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1441305,0.1930097,0.4047095,0,11.13116
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,53.23176,53.23176,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1441305,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,54.00187,54.00187,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1442587,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,53.52269,53.52269,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1442587,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,51.83701,51.83701,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1442587,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,50.29678,50.29678,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1442587,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,48.71378,48.71378,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1444024,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,47.24201,47.24201,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1446574,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,45.82159,45.82159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1446574,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,44.88034,44.88034,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1446574,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,44.08456,44.08456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1446574,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,43.19465,43.19465,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1446574,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,42.62135,42.62135,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1446574,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,41.97103,41.97103,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1446574,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,41.41484,41.41484,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1446574,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,41.01267,41.01267,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1446574,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,40.7902,40.7902,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1446574,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,40.43081,40.43081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1446574,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,41.17525,41.17525,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1446574,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.283104,53.10452,43.27166,1.206826,1.206826,0,0,0,1.206826,106.3205,0,0,1.283104,1.270343,1.206826,0,0,5.339006,5.820168,0.01276022,0,0.01276022,8.947107,63.90778,0.1446565,1.327509,1.026483,0,7.103272
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.147813,62.77681,45.19694,1.2142,1.2142,0,0,0,1.2142,176.8912,0,0,2.147813,1.278105,1.2142,0,0,5.326246,5.831652,0.8697072,0,0.8697072,9.772183,69.80117,0.144594,1.33562,1.71825,0,7.979465
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.202112,75.98963,47.14788,1.584725,1.584725,0,0,0,1.584725,202.061,0,0,3.202112,1.668132,1.584725,0,0,4.456539,6.614389,1.53398,0,1.53398,11.22745,80.19588,0.144484,1.743198,2.56169,0,9.816502
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.032555,76.54498,49.11595,1.046203,1.046203,0,0,0,1.046203,289.8629,0,0,3.032555,1.101267,1.046203,0,0,2.922559,7.994971,1.931288,0,1.931288,13.05963,93.28286,0.1443456,1.150824,2.426044,0,11.02753
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.013996,68.25547,51.11823,0,0,0,0,0,0,0,1.022726,0,2.013996,0,0,0,0,0.9912703,9.73313,0.9912703,0,0.9912703,14.00003,100,0.1442747,0,1.611197,0,11.74713
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6019544,57.15908,52.41887,0,0,0,0,0,0,0,0.6019544,0,0.6019544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442747,0,0.4815635,0,11.22723
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,53.04351,53.04351,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1442747,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,53.76228,53.76228,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1442747,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,53.2831,53.2831,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1442747,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,51.59742,51.59742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1442747,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,50.05719,50.05719,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.144406,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,48.51697,48.51697,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1445891,3.050583,0,5,6.417198
