Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,47.07088,47.07088,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1445891,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,45.67612,45.67612,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1445891,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,44.73487,44.73487,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1445891,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,43.92198,43.92198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1445891,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,43.05774,43.05774,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1445891,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,42.50155,42.50155,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1445891,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,41.85124,41.85124,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1445891,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,41.32072,41.32072,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1445891,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,40.90999,40.90999,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1445891,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,40.6704,40.6704,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1445891,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,40.31102,40.31102,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1445891,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,41.05545,41.05545,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1445891,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.310666,53.17497,43.1262,1.487095,1.487095,4.806426,0,1.477154,1.487095,88.13601,0,0,1.310666,0,0,3.319331,3.153364,11.14748,0.5925454,4.464031,0,4.464031,7.659554,54.71099,0.144803,1.635805,1.048533,5,1.903212
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.836246,69.38236,45.05148,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,361.0993,0,0,2.836246,0,0,3.505263,3.33,6.683446,4.610173,6.166246,0,6.166246,13.50937,96.4953,0.1448175,0.8639925,2.268997,5,7.446419
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.155243,75.23611,46.97675,0.3900625,0.3900625,0,0,0,0.3900625,808.907,2.227452,0,3.155243,0.4105921,0.3900625,0,0,0.5171996,10.15979,0.5171996,0,0.5171996,14.00003,100,0.1447806,0.4290688,2.524195,0,13.31504
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.339314,68.93011,48.9277,0.3642585,0.3642585,0,0,0,0.3642585,642.2126,1.955884,0,2.339314,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1447806,0.4006844,1.871451,0,12.96459
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.705106,65.10825,50.92143,0.5448115,0.5448115,0,0,0,0.5448115,312.9718,1.13162,0,1.705106,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1447806,0.5992926,1.364085,0,12.33038
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5630167,56.58717,52.17072,1.313196,1.313196,0,0,0,1.313196,42.87378,0,0,0.5630167,1.382311,1.313196,0,0,0,10.62527,0,0.8192946,-0.8192946,13.13642,93.83135,0.1447806,1.444515,0.4504133,0,11.18829
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,52.80392,52.80392,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.9103274,9.80598,0,0.09263334,-0.09263334,13.03877,93.1339,0.1447806,0.09680184,0,0,9.80598
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,53.57403,53.57403,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,1.013253,9.713346,0,1.042144,-1.042144,11.94026,85.28737,0.1447806,1.08904,0,0,9.713346
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,53.0863,53.0863,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.171191,8.671203,0,2.874107,-2.874107,8.910681,63.64759,0.1447806,3.003442,0,0,8.671203
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,51.40061,51.40061,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.364643,5.797095,0,2.641758,-2.641758,6.126023,43.75722,0.1447806,2.760637,0,0,5.797095
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,49.86039,49.86039,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.29993,3.155338,2.115989,0,2.115989,8.133428,58.09579,0.1449621,3.049907,0,5,3.155338
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,48.34584,48.34584,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.18394,5.059728,2.674614,0,2.674614,10.67079,76.21976,0.145191,2.403079,0,5,5.059728
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,46.90829,46.90829,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.509326,7.46688,3.33,0,3.33,13.8299,98.78483,0.1453864,0.7184033,0,5,7.46688
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,45.50499,45.50499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1793264,10.46388,0,0,0,13.8299,98.78483,0.1453864,0,0,0,10.46388
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,44.59797,44.59797,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1793264,10.46388,0,0.02186469,-0.02186469,13.80686,98.62021,0.1453864,0.0228486,0,0,10.46388
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,43.80218,43.80218,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.2036205,10.44202,0,0.6551925,-0.6551925,13.11622,93.68712,0.1453864,0.6846762,0,0,10.44202
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,42.95506,42.95506,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.9316122,9.786823,0,0.03557271,-0.03557271,13.07873,93.41929,0.1453864,0.03717348,0,0,9.786823
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,42.38176,42.38176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9711374,9.75125,0,0,0,13.07873,93.41929,0.1453864,0,0,0,9.75125
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,41.73144,41.73144,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.9711374,9.75125,0,0.4534414,-0.4534414,12.60076,90.00523,0.1453864,0.4738462,0,0,9.75125
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,41.20092,41.20092,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.474961,9.29781,0,0.02272323,-0.02272323,12.5768,89.83414,0.1453864,0.02374578,0,0,9.29781
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,40.7902,40.7902,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.500209,9.275086,0,0.3272279,-0.3272279,12.23188,87.37037,0.1453864,0.3419532,0,0,9.275086
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,40.57627,40.57627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863796,8.947858,0,0,0,12.23188,87.37037,0.1453864,0,0,0,8.947858
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,40.19122,40.19122,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.863796,8.947858,0,0.1881608,-0.1881608,12.03354,85.95367,0.1453864,0.196628,0,0,8.947858
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,40.93566,40.93566,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.072863,8.759697,0,0.3437147,-0.3437147,11.67123,83.36576,0.1453864,0.3591818,0,0,8.759697
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.34002,53.28794,43.0064,0.6854905,0.6854905,0,0,0,0.6854905,195.4833,0,0,1.34002,0.7215689,0.6854905,0,0,2.454768,8.415982,0.6184506,0,0.6184506,12.25794,87.55656,0.1453423,0.7540395,1.072016,0,9.756002
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.204674,62.97649,44.90601,0.4199195,0.4199195,0,0,0,0.4199195,525.0231,0,0,2.204674,0.4420205,0.4199195,0,0,1.836318,8.972589,1.762654,0,1.762654,13.93014,99.50083,0.1452169,0.4619115,1.76374,0,11.17726
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.526788,68.34589,46.83129,2.104871,2.104871,0,0,0,2.104871,120.0448,0.2374706,0,2.526788,2.215654,2.104871,0,0,0.0736638,10.55898,0.0736638,0,0.0736638,14.00003,100,0.1452117,2.315358,2.02143,0,13.08576
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.370522,69.04224,48.75656,0.5501791,0.5501791,0,0,0,0.5501791,430.8636,1.791386,0,2.370522,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1452117,0.6051971,1.896417,0,12.9958
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.738623,65.20921,50.73318,0.01323437,0.01323437,0,0,0,0.01323437,13137.18,1.724692,0,1.738623,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1452117,0.01455781,1.390898,0,12.3639
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5946866,56.70233,52.03381,1.27481,1.27481,0,0,0,1.27481,46.64905,0,0,0.5946866,1.341905,1.27481,0,0,0,10.62527,0,0.7472184,-0.7472184,13.21239,94.37403,0.1452117,1.402291,0.4757493,0,11.21996
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,52.65845,52.65845,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.8302427,9.878056,0,0.6400717,-0.6400717,12.5377,89.55479,0.1452117,0.668875,0,0,9.878056
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,53.37723,53.37723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.541433,9.237984,0,0,0,12.5377,89.55479,0.1452117,0,0,0,9.237984
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,52.89804,52.89804,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.541433,9.237984,0,1.198868,-1.198868,11.27398,80.52825,0.1452117,1.252817,0,0,9.237984
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,51.21236,51.21236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873509,8.039116,0,0,0,11.27398,80.52825,0.1452117,0,0,0,8.039116
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,49.67214,49.67214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873509,8.039116,0,0,0,11.27398,80.52825,0.1452117,0,0,0,8.039116
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,48.18326,48.18326,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.873509,8.039116,0,2.22295,-2.22295,8.930783,63.79118,0.1452117,2.322982,0,0,8.039116
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,46.76283,46.76283,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.343453,5.816166,0,2.874926,-2.874926,5.900344,42.14523,0.1452117,3.004298,0,0,5.816166
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,45.38519,45.38519,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.537816,2.94124,0,0.6871056,-0.6871056,5.176072,36.97187,0.1452117,0.7180254,0,0,2.94124
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,44.46961,44.46961,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.301267,2.254134,0,0.2252218,-0.2252218,4.938667,35.27612,0.1452117,0.2353568,0,0,2.254134
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,43.68239,43.68239,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.551513,2.028912,0,0.3911207,-0.3911207,4.52639,32.33129,0.1452117,0.4087211,0,0,2.028912
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,42.83527,42.83527,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.986092,1.637792,0,0.682327,-0.682327,3.807154,27.1939,0.1452117,0.7130318,0,0,1.637792
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,42.26196,42.26196,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.74423,0.9554646,0,0.3885689,-0.3885689,3.397566,24.26828,0.1452117,0.4060545,0,0,0.9554646
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,41.61164,41.61164,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.17598,0.5668957,3.33,0,3.33,6.556682,46.83335,0.1454257,0.8609815,0,5,0.5668957
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,41.08113,41.08113,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.845976,3.563896,3.33,0,3.33,9.715796,69.39841,0.1455232,0,0,5,3.563896
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,40.69607,40.69607,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.515976,6.560896,3.33,0,3.33,12.87491,91.96348,0.1456351,0.1094555,0,5,6.560896
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,40.45648,40.45648,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.185976,9.557896,0,0.6887588,-0.6887588,12.1489,86.77766,0.1456351,0.719753,0,0,9.557896
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,40.0971,40.0971,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.951264,8.869137,0.9662994,0,0.9662994,13.06561,93.32559,0.1457168,4.381127,0,5,8.869137
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,40.81586,40.81586,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9849643,9.738807,0,0.8305148,-0.8305148,12.19017,87.07246,0.1457168,0.867888,0,0,9.738807
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.371341,53.41754,42.88661,0.7384271,0.7384271,0,0,0,0.7384271,185.7111,0,0,1.371341,0.7772917,0.7384271,0,0,1.907759,8.908292,0.5940493,0,0.5940493,12.75373,91.09792,0.1456746,0.8122698,1.097073,0,10.27963
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.235379,63.12775,44.78621,0.8152483,0.8152483,0,0,0,0.8152483,274.196,0.0635132,0,2.235379,0.8581561,0.8152483,0,0,1.313709,9.442936,1.313709,0,1.313709,14.00003,100,0.1455816,0.8967732,1.788303,0,11.67831
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.557999,68.48857,46.68582,1.66026,1.66026,0,0,0,1.66026,154.0722,0.8103569,0,2.557999,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1455816,1.826286,2.046399,0,13.18327
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.402889,69.19674,48.6111,0,0,0,0,0,0,0,2.402889,0,2.402889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455816,0,1.922311,0,13.02816
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.773264,65.36886,50.58772,0.9724005,0.9724005,0,0,0,0.9724005,182.3594,0.7496846,0,1.773264,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1455816,1.069641,1.418611,0,12.39854
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.628923,56.77678,51.83701,0.728354,0.728354,0,0,0,0.728354,86.34854,0,0,0.628923,0.7666884,0.728354,0,0,0,10.62527,0,0.1377654,-0.1377654,13.85481,98.96274,0.1455816,0.8011894,0.5031384,0,11.2542
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,52.46165,52.46165,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1530726,10.48751,0,0.5197417,-0.5197417,13.30695,95.04948,0.1455816,0.54313,0,0,10.48751
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,53.18898,53.18898,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.7305633,9.967767,0,1.842448,-1.842448,11.36484,81.1773,0.1455816,1.925358,0,0,9.967767
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,52.70124,52.70124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.777728,8.125319,0,0,0,11.36484,81.1773,0.1455816,0,0,0,8.125319
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,51.02411,51.02411,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.777728,8.125319,0,1.483483,-1.483483,9.801116,70.00783,0.1455816,1.55024,0,0,8.125319
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,49.52667,49.52667,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.426042,6.641836,0,2.73731,-2.73731,6.915737,49.39803,0.1455816,2.860489,0,0,6.641836
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,48.01212,48.01212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467498,3.904526,0,0,0,6.915737,49.39803,0.1455816,0,0,0,3.904526
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,46.59169,46.59169,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.467498,3.904526,1.684385,0,1.684385,8.513685,60.81192,0.1457238,3.54966,0,5,3.904526
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,45.22261,45.22261,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.783113,5.420472,3.33,0,3.33,11.6728,83.37698,0.1458202,0,0,5,5.420472
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,44.30703,44.30703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.453113,8.417472,0,0,0,11.6728,83.37698,0.1458202,0,0,0,8.417472
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,43.53692,43.53692,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.453113,8.417472,0,0.6010041,-0.6010041,11.03929,78.85189,0.1458202,0.6280493,0,0,8.417472
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,42.6898,42.6898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120896,7.816468,0,0,0,11.03929,78.85189,0.1458202,0,0,0,7.816468
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,42.1165,42.1165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120896,7.816468,0,0,0,11.03929,78.85189,0.1458202,0,0,0,7.816468
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,41.49185,41.49185,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.120896,7.816468,0,0.2224996,-0.2224996,10.80475,77.17664,0.1458202,0.232512,0,0,7.816468
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,40.96133,40.96133,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.368117,7.593968,0,0.3096707,-0.3096707,10.47833,74.84506,0.1458202,0.3236059,0,0,7.593968
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,40.57627,40.57627,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.712196,7.284298,0,0.2122561,-0.2122561,10.25459,73.24694,0.1458202,0.2218076,0,0,7.284298
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,40.33669,40.33669,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.948036,7.072042,0,0.3006399,-0.3006399,9.93769,70.98336,0.1458202,0.3141687,0,0,7.072042
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,39.9773,39.9773,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.28208,6.771402,0,0.103076,-0.103076,9.829039,70.20728,0.1458202,0.1077145,0,0,6.771402
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,40.69607,40.69607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.396609,6.668326,0,0,0,9.829039,70.20728,0.1458202,0,0,0,6.668326
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.404825,53.53785,42.74114,1.157606,1.157606,0,0,0,1.157606,121.3561,0,0,1.404825,1.218532,1.157606,0,0,4.396609,6.668326,0.1862929,0,0.1862929,10.00577,71.46965,0.1458071,1.273366,1.12386,0,8.073151
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.268164,63.26981,44.64075,0.03389422,0.03389422,0,0,0,0.03389422,6691.891,0,0,2.268164,0.03567813,0.03389422,0,0,4.210316,6.835989,2.232486,0,2.232486,12.12369,86.59764,0.1456493,0.03728364,1.814532,0,9.104154
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.590788,68.64796,46.54036,0,0,0,0,0,0,0,0.6129581,0,2.590788,0,0,0,0,1.97783,8.845227,1.97783,0,1.97783,14.00003,100,0.1455098,0,2.07263,0,11.43602
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.437053,69.35001,48.44852,0.3517373,0.3517373,0,0,0,0.3517373,692.8616,2.066803,0,2.437053,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1455098,0.386911,1.949642,0,13.06233
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.810052,65.49185,50.39091,1.822759,1.822759,0,0,0,1.822759,99.30289,0,0,1.810052,1.918694,1.822759,0,0,0,10.62527,0,0.1086414,-0.1086414,13.88551,99.18201,0.1455098,2.005035,1.448042,0,12.43533
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6655742,56.88005,51.64875,1.099098,1.099098,0,0,0,1.099098,60.55638,0,2.220446E-16,0.6655742,1.156946,1.099098,0,0,0.1207126,10.51663,0,0.4913715,-0.4913715,13.36756,95.48238,0.1455098,1.209008,0.5324594,0,11.18221
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,52.2734,52.2734,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.666681,10.02526,0,0.1545788,-0.1545788,13.20462,94.31851,0.1455098,0.1615349,0,0,10.02526
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,52.99217,52.99217,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.8384352,9.870683,0,2.853518,-2.853518,10.19675,72.83376,0.1455098,2.981926,0,0,9.870683
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,52.46165,52.46165,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,4.009011,7.017164,0,1.40197,-1.40197,8.71894,62.27802,0.1455098,1.465059,0,0,7.017164
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,50.8273,50.8273,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.566755,5.615194,1.683369,0,1.683369,10.31592,73.68503,0.1456514,3.550836,0,5,5.615194
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,49.33842,49.33842,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.883386,7.130227,1.879533,0,1.879533,12.09901,86.4213,0.1458091,3.323699,0,5,7.130227
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,47.81532,47.81532,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,2.003853,8.821806,0,1.717382,-1.717382,10.28873,73.49075,0.1458091,1.794664,0,0,8.821806
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,46.42056,46.42056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.912055,7.104424,0,0,0,10.28873,73.49075,0.1458091,0,0,0,7.104424
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,45.07714,45.07714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.912055,7.104424,0,0,0,10.28873,73.49075,0.1458091,0,0,0,7.104424
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,44.1359,44.1359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.912055,7.104424,0,0,0,10.28873,73.49075,0.1458091,0,0,0,7.104424
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,43.36579,43.36579,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.912055,7.104424,0,0.09485433,-0.09485433,10.18874,72.77657,0.1458091,0.09912277,0,0,7.104424
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,42.54434,42.54434,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,4.017449,7.00957,0,0.3197502,-0.3197502,9.851695,70.36911,0.1458091,0.3341389,0,0,7.00957
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,41.9967,41.9967,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.372727,6.68982,0,0.9755905,-0.9755905,8.823332,63.02367,0.1458091,1.019492,0,0,6.68982
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,41.37206,41.37206,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.456717,5.714229,0,0.519303,-0.519303,8.275939,59.11373,0.1458091,0.5426716,0,0,5.714229
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,40.84153,40.84153,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,6.03372,5.194926,0,0.1290063,-0.1290063,8.139955,58.14241,0.1458091,0.1348116,0,0,5.194926
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,40.48215,40.48215,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.17706,5.06592,0,0.3049106,-0.3049106,7.81855,55.84668,0.1458091,0.3186316,0,0,5.06592
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,40.21689,40.21689,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.51585,4.761009,0,0.423436,-0.423436,7.37221,52.65853,0.1458091,0.4424906,0,0,4.761009
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,39.84895,39.84895,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.986334,4.337574,0,0.4906463,-0.4906463,6.855023,48.96435,0.1458091,0.5127254,0,0,4.337574
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,40.57627,40.57627,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.531497,3.846927,0,2.546106,-2.546106,4.171192,29.79417,0.1458091,2.660681,0,0,3.846927
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.440251,53.67475,42.59568,1.635821,1.635821,4.722388,0,1.454212,1.635821,88.04455,0,0,1.440251,0,0,3.086567,2.932239,10.3605,1.300821,4.37249,0,4.37249,8.3193,59.42345,0.1460096,1.799403,1.152201,5,2.741072
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.302283,63.45475,44.52095,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,376.4241,4.440892E-16,0,2.302283,0,0,3.505263,3.33,5.988013,5.236063,5.632283,0,5.632283,13.66255,97.58947,0.1460324,0.6727814,1.841826,5,7.538345
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.625129,68.82398,46.39489,1.565696,1.565696,0,0,0,1.565696,167.6653,0.6212971,0,2.625129,1.648101,1.565696,0,0,0.3557301,10.30512,0.3557301,0,0.3557301,14.00003,100,0.1460074,1.722266,2.100103,0,12.93025
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.472167,69.55419,48.32017,1.480851,1.480851,0,0,0,1.480851,166.9423,0.9133766,0,2.472167,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1460074,1.628936,1.977734,0,13.09744
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.847791,65.68203,50.24545,0.9483402,0.9483402,0,0,0,0.9483402,194.8447,0.8495378,0,1.847791,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1460074,1.043174,1.478233,0,12.47306
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7043915,57.09036,51.54607,0,0,0,0,0,0,0,0.7043915,0,0.7043915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460074,0,0.5635132,0,11.32967
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,52.12793,52.12793,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1460074,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,52.84671,52.84671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1460074,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,52.36753,52.36753,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1460074,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,50.73318,50.73318,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1460074,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,49.21863,49.21863,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1460074,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,47.72119,47.72119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1460074,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,46.30077,46.30077,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1460074,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,44.95735,44.95735,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1460074,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,44.04177,44.04177,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1460074,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,43.27166,43.27166,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1460074,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,42.47588,42.47588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1460074,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,41.90258,41.90258,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1460074,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,41.26937,41.26937,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1460074,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,40.74741,40.74741,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1460074,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,40.37947,40.37947,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1460074,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,40.13988,40.13988,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1460074,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,39.78049,39.78049,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1462845,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,40.49926,40.49926,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.146545,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.935537,57.83961,42.52722,0,0,2.295714,0,0.7917299,0,0,0,0,1.935537,0,0,2.295714,2.180928,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1464081,0,1.54843,5,8.855992
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.337691,63.68255,44.42683,0.9401159,0.9401159,0,0,0,0.9401159,248.6599,1.348095,0,2.337691,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1464081,1.034127,1.870153,0,12.96297
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.659654,69.09505,46.32644,0,0,0,0,0,0,0,2.659654,0,2.659654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464081,0,2.127723,0,13.28493
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.508175,69.80923,48.22604,0.06620996,0.06620996,0,0,0,0.06620996,3788.213,2.43848,0,2.508175,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1464081,0.07283096,2.00654,0,13.13345
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.286381,69.82873,50.15132,0.686958,0.686958,0,0,0,0.686958,332.8269,1.563268,0,2.286381,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1464081,0.7556539,1.829105,0,12.91166
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7459629,57.27965,51.40061,1.609926,1.609926,0,0,0,1.609926,46.33523,0,0,0.7459629,1.694659,1.609926,0,0,0,10.62527,0,0.948696,-0.948696,13.00001,92.85706,0.1464081,1.770918,0.5967703,0,11.37124
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,52.03381,52.03381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.054107,9.676579,0,0,0,13.00001,92.85706,0.1464081,0,0,0,9.676579
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,52.70124,52.70124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.054107,9.676579,0,0,0,13.00001,92.85706,0.1464081,0,0,0,9.676579
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,52.22206,52.22206,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.054107,9.676579,0,1.993774,-1.993774,10.89839,77.8455,0.1464081,2.083494,0,0,9.676579
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,50.58772,50.58772,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.269412,7.682804,0,1.028917,-1.028917,9.813819,70.09856,0.1464081,1.075218,0,0,7.682804
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,49.07316,49.07316,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.412652,6.653887,0,2.445202,-2.445202,7.23635,51.68811,0.1464081,2.555236,0,0,6.653887
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,47.60139,47.60139,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.129543,4.208685,0,0.7056144,-0.7056144,6.492567,46.37538,0.1464081,0.7373671,0,0,4.208685
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,46.20664,46.20664,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.913559,3.503071,1.013599,0,1.013599,7.454151,53.24383,0.1464919,4.326359,0,5,3.503071
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,44.86322,44.86322,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.89996,4.41531,3.33,0,3.33,10.61327,75.8089,0.146628,0.3221897,0,5,4.41531
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,43.94765,43.94765,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.56996,7.41231,3.33,0,3.33,13.77238,98.37396,0.1467214,0,0,5,7.41231
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,43.15187,43.15187,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.2399599,10.40931,0,0.5748329,-0.5748329,13.16646,94.04592,0.1467214,0.6007004,0,0,10.40931
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,42.35609,42.35609,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.8786631,9.834477,0,0.6178435,-0.6178435,12.51519,89.39404,0.1467214,0.6456465,0,0,9.834477
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,41.7999,41.7999,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.565156,9.216634,0,0.4472855,-0.4472855,12.04371,86.02633,0.1467214,0.4674134,0,0,9.216634
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,41.14958,41.14958,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.06214,8.769348,0,0.7101247,-0.7101247,11.29517,80.67965,0.1467214,0.7420803,0,0,8.769348
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,40.64473,40.64473,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.851167,8.059224,0,0.5995228,-0.5995228,10.66322,76.16571,0.1467214,0.6265014,0,0,8.059224
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,40.28535,40.28535,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.517304,7.459701,0,0.08888429,-0.08888429,10.56953,75.49648,0.1467214,0.09288408,0,0,7.459701
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,40.02008,40.02008,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.616064,7.370817,0,0.02826936,-0.02826936,10.53973,75.28364,0.1467214,0.02954148,0,0,7.370817
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,39.6607,39.6607,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.647475,7.342547,0,1.102822,-1.102822,9.377253,66.98025,0.1467214,1.152449,0,0,7.342547
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2711678,42.31742,40.37947,0.5973089,0.5973089,0,0,0,0.5973089,45.39826,0,0,0.2711678,0.6287462,0.5973089,0,0,4.872833,6.239725,0,0.3575784,-0.3575784,9.000332,64.28796,0.1467214,0.6570398,0.2169343,0,6.510892
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.515926,54.10188,42.40742,1.249545,1.249545,0,0,0,1.249545,121.3182,0,0,1.515926,1.315311,1.249545,0,0,5.270142,5.882146,0.2006154,0,0.2006154,9.190653,65.64738,0.1467074,1.3745,1.212741,0,7.398073
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.37511,63.901,44.30703,1.527579,1.527579,0,0,0,1.527579,155.4819,0,0,2.37511,1.607978,1.527579,0,0,5.069527,6.0627,0.7671317,0,0.7671317,9.918418,70.8457,0.1466537,1.680337,1.900088,0,8.43781
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.696539,69.33033,46.20664,0,0,0,0,0,0,0,0,0,2.696539,0,0,0,0,4.302395,6.753119,2.696539,0,2.696539,12.47658,89.11824,0.1464656,0,2.157231,0,9.449657
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.546017,70.05405,48.10625,1.497427,1.497427,0,0,0,1.497427,170.0261,0,0,2.546017,1.576239,1.497427,0,0,1.605856,9.180004,0.969778,0,0.969778,13.39659,95.68974,0.146398,1.647169,2.036813,0,11.72602
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.927089,66.15961,50.00585,0.9626212,0.9626212,0,0,0,0.9626212,200.1919,0.2777258,0,1.927089,1.013286,0.9626212,0,0,0.6360781,10.0528,0.6360781,0,0.6360781,14.00003,100,0.1463537,1.058883,1.541672,0,11.97989
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7900913,57.49984,51.2637,2.07142,2.07142,0,0,0,2.07142,38.14251,0,4.440892E-16,0.7900913,2.180442,2.07142,0,0,0,10.62527,0,1.39035,-1.39035,12.53447,89.53175,0.1463537,2.278562,0.6320731,0,11.41537
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,51.83701,51.83701,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.544834,9.234923,0,1.173638,-1.173638,11.29735,80.69518,0.1463537,1.226452,0,0,9.234923
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,52.56433,52.56433,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.848876,8.061286,0,0.5177031,-0.5177031,10.75164,76.79728,0.1463537,0.5409998,0,0,8.061286
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,52.0766,52.0766,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.424102,7.543583,0,0.9015925,-0.9015925,9.801278,70.00899,0.1463537,0.9421641,0,0,7.543583
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,50.44225,50.44225,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.425871,6.64199,0,2.140115,-2.140115,7.545399,53.8956,0.1463537,2.23642,0,0,6.64199
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,48.9277,48.9277,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.803776,4.501876,0.7471196,0,0.7471196,8.254179,58.95831,0.1464151,4.634914,0,5,4.501876
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,47.4816,47.4816,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.056656,5.174284,2.960985,0,2.960985,11.06322,79.02281,0.1466581,2.071491,0,5,5.174284
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,46.06118,46.06118,0.4407895,0.4407895,3.699391,0,1.174934,0.4407895,0,0,0,0,0,0,3.258602,3.095672,3.095672,7.83917,3.095672,0,3.095672,14.00003,100,0.1467951,0.4848685,0,5,7.83917
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,44.73487,44.73487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467951,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,43.82785,43.82785,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1467951,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,43.05774,43.05774,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1467951,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,42.26196,42.26196,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1467951,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,41.70577,41.70577,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1467951,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,41.08113,41.08113,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1467951,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,40.57627,40.57627,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1467951,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,40.21689,40.21689,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1467951,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,39.95163,39.95163,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1467951,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,39.59224,39.59224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1467951,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2832895,42.30983,40.28535,0,0,0,0,0,0,0,0,0,0.2832895,0,0,0,0,2.562069,8.319411,0.2832895,0,0.2832895,11.83819,84.55831,0.1467754,0,0.2266316,0,8.602701
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.556628,54.33164,42.30475,1.298076,1.298076,0,0,0,1.298076,119.9181,0,0,1.556628,1.366396,1.298076,0,0,2.27878,8.574372,0.1902321,0,0.1902321,12.01866,85.84738,0.1467621,1.427884,1.245303,0,10.131
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.413486,64.17962,44.23002,1.387368,1.387368,0,0,0,1.387368,173.9614,0,0,2.413486,1.460388,1.387368,0,0,2.088548,8.745581,0.9530982,0,0.9530982,12.92285,92.30585,0.1466959,1.526105,1.930789,0,11.15907
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.734411,69.60822,46.11251,1.300832,1.300832,0,0,0,1.300832,210.2048,0.2296645,0,2.734411,1.369297,1.300832,0,0,1.13545,9.60337,1.13545,0,1.13545,14.00003,100,0.146617,1.430915,2.187529,0,12.33778
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.585244,70.3147,47.98645,0.9014856,0.9014856,0,0,0,0.9014856,286.776,1.636312,0,2.585244,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.146617,0.9916341,2.068196,0,13.21052
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.968553,66.44681,49.91173,1.22337,1.22337,0,0,0,1.22337,160.9123,0.6807951,0,1.968553,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.146617,1.345707,1.574842,0,12.59383
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8360476,57.72731,51.11823,0.5404562,0.5404562,0,0,0,0.5404562,154.6929,0.2671463,0,0.8360476,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.146617,0.5945019,0.6688381,0,11.46132
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,51.69154,51.69154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146617,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,52.36753,52.36753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146617,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,51.88834,51.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146617,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,50.24545,50.24545,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.146617,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,48.71378,48.71378,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.146617,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,47.26768,47.26768,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.146617,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,45.89004,45.89004,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.146617,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,44.59797,44.59797,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.146617,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,43.68239,43.68239,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.146617,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,42.88661,42.88661,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.146617,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,42.14217,42.14217,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.146617,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,41.58598,41.58598,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.146617,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,40.96133,40.96133,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.146617,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,40.45648,40.45648,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.146617,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,40.11421,40.11421,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.146617,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,39.84895,39.84895,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.146617,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,39.48956,39.48956,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.146617,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.314218,42.43855,40.19122,1.630908,1.630908,4.914486,0,1.506655,1.630908,19.26644,0,0,0.314218,0,0,3.283577,3.119399,11.60082,0.1845354,3.433617,0,3.433617,6.251938,44.65661,0.1468927,1.793999,0.2513744,5,0.4987533
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.071663,58.66697,42.18495,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,372.4388,0,0,2.071663,0,0,3.505263,3.33,8.167204,3.27479,5.401663,0,5.401663,11.3764,81.25987,0.1469206,0.6118668,1.65733,5,5.346453
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.16208,71.6979,44.11023,1.67544,1.67544,0,0,0,1.67544,188.7313,0,0,3.16208,1.763621,1.67544,0,0,2.765542,8.136287,1.398458,0,1.398458,12.7031,90.73624,0.1468238,1.842984,2.529664,0,11.29837
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.77415,69.87628,45.99272,1.552551,1.552551,0,0,0,1.552551,178.6833,0,0,2.77415,1.634264,1.552551,0,0,1.367083,9.394899,1.139885,0,1.139885,13.78449,98.46044,0.146745,1.707806,2.21932,0,12.16905
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.625822,70.59106,47.86666,0.1051895,0.1051895,0,0,0,0.1051895,2496.278,2.287898,0,2.625822,0.1107258,0.1051895,0,0,0.2271977,10.4208,0.2271977,0,0.2271977,14.00003,100,0.1467293,0.1157084,2.100657,0,13.04662
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.012038,66.69674,49.76626,0.1394101,0.1394101,0,0,0,0.1394101,1443.251,1.865291,0,2.012038,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1467293,0.1533512,1.609631,0,12.63731
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8834931,57.96837,50.97277,0,0,0,0,0,0,0,0.8834931,0,0.8834931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467293,0,0.7067944,0,11.50877
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,51.54607,51.54607,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1467293,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,52.22206,52.22206,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1467293,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,51.69154,51.69154,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1467293,1.959457,0,0,9.649831
