Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,50.05719,50.05719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1467293,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,48.54264,48.54264,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1467293,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,47.12222,47.12222,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1467293,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,45.75313,45.75313,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1467293,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,44.4525,44.4525,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1467293,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,43.53692,43.53692,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1467293,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,42.76681,42.76681,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1467293,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,42.02237,42.02237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1467293,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,41.46618,41.46618,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1467293,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,40.84153,40.84153,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1467293,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,40.33669,40.33669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1467293,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,40.02008,40.02008,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1467293,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,39.75483,39.75483,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1467293,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,39.42111,39.42111,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1467293,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3090919,42.32328,40.11421,2.538163,2.538163,5,0,1.53,2.538163,12.17778,0,0,0.3090919,0,0,2.461837,2.338745,9.442451,2.127068,2.647837,0,2.647837,7.55409,53.95768,0.1469397,2.79198,0.2472735,5,2.43616
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.643562,54.83197,42.09083,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,912.0975,0,0,1.643562,0,0,3.505263,3.33,6.794615,4.510121,4.973562,0,4.973562,12.27242,87.66,0.1469434,0.1982154,1.314849,5,6.153682
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.496225,64.69968,43.99043,0,0,0,0,0,0,0,0.6751713,0,2.496225,0,0,0,0,1.821053,8.986326,1.821053,0,1.821053,14.00003,100,0.146818,0,1.99698,0,11.48255
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.815268,70.16061,45.87292,1.959418,1.959418,0,0,0,1.959418,143.6788,0.7527223,0,2.815268,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.146818,2.15536,2.252214,0,13.44054
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.668166,70.85687,47.72119,0.2179914,0.2179914,0,0,0,0.2179914,1223.977,2.438701,0,2.668166,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.146818,0.2397906,2.134533,0,13.29344
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.056879,66.9613,49.6208,1.596451,1.596451,0,0,0,1.596451,128.8407,0.3764039,0,2.056879,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.146818,1.756096,1.645503,0,12.68215
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9323905,58.22289,50.8273,1.712446,1.712446,0,0,0,1.712446,54.44786,0,0,0.9323905,1.802575,1.712446,0,0,0,10.62527,0,0.8701847,-0.8701847,13.08277,93.44819,0.146818,1.883691,0.7459124,0,11.55766
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,51.35783,51.35783,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9668719,9.75509,0,2.0221,-2.0221,10.95129,78.22336,0.146818,2.113095,0,0,9.75509
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,52.03381,52.03381,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.21365,7.732989,0,1.382266,-1.382266,9.494255,67.81597,0.146818,1.444468,0,0,7.732989
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,51.54607,51.54607,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.749501,6.350723,0,0.2221351,-0.2221351,9.260104,66.14347,0.146818,0.2321311,0,0,6.350723
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,49.91173,49.91173,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.996318,6.128588,1.427178,0,1.427178,10.61404,75.81445,0.1469333,3.847478,0,5,6.128588
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,48.39718,48.39718,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.56914,7.413048,3.33,0,3.33,13.77316,98.37952,0.1470244,0,0,5,7.413048
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,46.97675,46.97675,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.23914,10.41005,0,1.920569,-1.920569,11.7487,83.91914,0.1470244,2.006995,0,0,10.41005
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,45.60767,45.60767,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.373106,8.489479,0,1.42804,-1.42804,10.24342,73.16711,0.1470244,1.492302,0,0,8.489479
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,44.30703,44.30703,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.959817,7.061439,0,0.4633177,-0.4633177,9.755036,69.67869,0.1470244,0.4841669,0,0,7.061439
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,43.39146,43.39146,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.474614,6.598122,0,0.2437872,-0.2437872,9.498062,67.84316,0.1470244,0.2547576,0,0,6.598122
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,42.64702,42.64702,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.745489,6.354334,0,0.3382135,-0.3382135,9.141554,65.29668,0.1470244,0.3534331,0,0,6.354334
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,41.90258,41.90258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.121282,6.016121,0,0,0,9.141554,65.29668,0.1470244,0,0,0,6.016121
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,41.34639,41.34639,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.121282,6.016121,0,0.06032003,-0.06032003,9.077971,64.84252,0.1470244,0.06303443,0,0,6.016121
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,40.72174,40.72174,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.188304,5.955801,0,0.2919784,-0.2919784,8.770199,62.64415,0.1470244,0.3051174,0,0,5.955801
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,40.234,40.234,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.512724,5.663822,0,0.5508512,-0.5508512,8.18955,58.49667,0.1470244,0.5756395,0,0,5.663822
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,39.92596,39.92596,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.124781,5.112971,0,0.3327263,-0.3327263,7.838826,55.9915,0.1470244,0.347699,0,0,5.112971
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,39.6607,39.6607,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.494477,4.780245,0,0.02213429,-0.02213429,7.815495,55.82485,0.1470244,0.02313033,0,0,4.780245
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,39.30132,39.30132,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.519071,4.758111,0,0.7267285,-0.7267285,7.049455,50.35315,0.1470244,0.7594313,0,0,4.758111
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4662668,43.37469,40.02008,0,0,0,0,0,0,0,0,0,0.4662668,0,0,0,0,7.326547,4.031382,0.4662668,0,0.4662668,7.491795,53.51271,0.1469923,0,0.3730134,0,4.497649
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.689565,55.11977,41.9967,1.260148,1.260148,0,0,0,1.260148,134.0767,0,0,1.689565,1.326472,1.260148,0,0,6.86028,4.451022,0.3630934,0,0.3630934,7.836256,55.97314,0.1469674,1.386163,1.351652,0,6.140587
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.539464,65.01058,43.89631,1.614473,1.614473,0,0,0,1.614473,157.2938,0,0,2.539464,1.699445,1.614473,0,0,6.497187,4.777806,0.8400199,0,0.8400199,8.633168,61.66536,0.1469097,1.77592,2.031572,0,7.317271
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.857728,70.46109,45.75313,2.440423,2.440423,0,0,0,2.440423,117.0997,0,0,2.857728,2.568866,2.440423,0,0,5.657167,5.533824,0.2888622,0,0.2888622,8.907207,63.62278,0.1468899,2.684465,2.286182,0,8.391552
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.711341,71.16431,47.60139,0,0,0,0,0,0,0,0,0,2.711341,0,0,0,0,5.368305,5.7938,2.711341,0,2.711341,11.47941,81.99563,0.146704,0,2.169072,0,8.50514
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.103036,67.24037,49.47533,0,0,0,0,0,0,0,0,0,2.103036,0,0,0,0,2.656964,8.234007,2.103036,0,2.103036,13.47453,96.24642,0.1465602,0,1.682429,0,10.33704
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9827015,58.49075,50.68184,2.079158,2.079158,0,0,0,2.079158,47.26439,0,0,0.9827015,2.188588,2.079158,0,0,0.5539278,10.12674,0,1.205886,-1.205886,12.20341,87.16705,0.1465602,2.287074,0.7861612,0,11.10944
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,51.21236,51.21236,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.893801,8.920853,0,1.485892,-1.485892,10.63714,75.97944,0.1465602,1.552757,0,0,8.920853
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,51.88834,51.88834,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,3.544792,7.434961,0,0.7877765,-0.7877765,9.806754,70.0481,0.1465602,0.8232264,0,0,7.434961
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,51.35783,51.35783,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,4.420099,6.647185,0,1.347228,-1.347228,8.386651,59.90453,0.1465602,1.407853,0,0,6.647185
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,49.76626,49.76626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.917019,5.299957,0,0,0,8.386651,59.90453,0.1465602,0,0,0,5.299957
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,48.20037,48.20037,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.917019,5.299957,0,2.640557,-2.640557,5.60326,40.0232,0.1465602,2.759382,0,0,5.299957
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,46.83129,46.83129,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.850971,2.6594,0,1.537318,-1.537318,3.982785,28.4484,0.1465602,1.606497,0,0,2.6594
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,45.4622,45.4622,1.238296,1.238296,4.743559,0,1.459992,1.238296,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.5591,1.122083,3.33,0,3.33,7.1419,51.01347,0.1468263,1.362125,0,5,1.122083
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,44.18724,44.18724,0.06418034,0.06418034,3.569443,0,1.139458,0.06418034,0,0,0,0,0,0,3.505263,3.33,7.229102,4.119082,3.33,0,3.33,10.30101,73.57854,0.146926,0.07059837,0,5,4.119082
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,43.29733,43.29733,0.102951,0.102951,3.608214,0,1.150042,0.102951,0,0,0,0,0,0,3.505263,3.33,3.899102,7.116083,3.33,0,3.33,13.46013,96.1436,0.1470309,0.1132461,0,5,7.116083
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,42.52722,42.52722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5691018,10.11308,0,0,0,13.46013,96.1436,0.1470309,0,0,0,10.11308
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,41.7999,41.7999,0.2171578,0.2171578,0,0,0,0.2171578,0,0,2.775558E-17,0,0.2285872,0.2171578,0,0,0.5691018,10.11308,0,0.2285872,-0.2285872,13.21918,94.42252,0.1470309,0.2388736,0,0,10.11308
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,41.22659,41.22659,0.2968526,0.2968526,0,0,0,0.2968526,0,0,0,0,0.3124764,0.2968526,0,0,0.8230875,9.884496,0,0.3124764,-0.3124764,12.8898,92.06982,0.1470309,0.3265378,0,0,9.884496
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,40.61906,40.61906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170283,9.572019,0,0,0,12.8898,92.06982,0.1470309,0,0,0,9.572019
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,40.13988,40.13988,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.170283,9.572019,0,0.1284047,-0.1284047,12.75445,91.10303,0.1470309,0.1341829,0,0,9.572019
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,39.80616,39.80616,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.312955,9.443614,0,0.03622752,-0.03622752,12.71626,90.83026,0.1470309,0.03785776,0,0,9.443614
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,39.56657,39.56657,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.353208,9.407387,0,0.4136845,-0.4136845,12.2802,87.71554,0.1470309,0.4323003,0,0,9.407387
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,39.2243,39.2243,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,1.812858,8.993702,0,0.5214534,-0.5214534,11.73054,83.78941,0.1470309,0.5449188,0,0,8.993702
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4370906,43.06449,39.92596,0,0,0,0,0,0,0,0,0,0.4370906,0,0,0,0,2.39225,8.472249,0.4370906,0,0.4370906,12.1452,86.75126,0.1470011,0,0.3496725,0,8.90934
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.308856,60.50496,41.90258,0.8773134,0.8773134,0,0,0,0.8773134,263.1735,0,0,2.308856,0.9234878,0.8773134,0,0,1.95516,8.86563,1.385369,0,1.385369,13.45948,96.13892,0.1469067,0.9650448,1.847085,0,11.17449
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.584587,65.31178,43.77651,0.3908764,0.3908764,0,0,0,0.3908764,661.2288,1.603347,0,2.584587,0.4114488,0.3908764,0,0,0.5697912,10.11246,0.5697912,0,0.5697912,14.00003,100,0.1468679,0.429964,2.06767,0,12.69705
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.901657,70.76891,45.62478,2.783347,2.783347,0,0,0,2.783347,104.2506,0,0,2.901657,2.929839,2.783347,0,0,0,10.62527,0,0.02818244,-0.02818244,13.97032,99.78781,0.1468679,3.061682,2.321326,0,13.52693
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.755752,71.48714,47.4816,0.2278995,0.2278995,0,0,0,0.2278995,1209.196,2.484544,0,2.755752,0.2398942,0.2278995,0,0,0.03131383,10.59709,0.03131383,0,0.03131383,14.00003,100,0.1468658,0.2506894,2.204602,0,13.35284
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.150353,67.5425,49.33842,0,0,0,0,0,0,0,2.150353,0,2.150353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468658,0,1.720282,0,12.77563
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.396662,61.89833,50.53637,0.8839288,0.8839288,0,0,0,0.8839288,158.0062,0.4662106,0,1.396662,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1468658,0.9723217,1.11733,0,12.02194
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,51.06689,51.06689,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1468658,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,51.74288,51.74288,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1468658,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,51.21236,51.21236,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1468658,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,49.6208,49.6208,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1468658,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,48.08058,48.08058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1468658,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,46.71149,46.71149,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1468658,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,45.3424,45.3424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1468658,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,44.08456,44.08456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1468658,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,43.17754,43.17754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1468658,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,42.42454,42.42454,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1468658,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,41.70577,41.70577,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1468658,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,41.13247,41.13247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1468658,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,40.52494,40.52494,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1468658,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,40.04575,40.04575,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1468658,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,39.72916,39.72916,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1468658,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,39.47245,39.47245,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1468658,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,39.13018,39.13018,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1468658,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5480703,43.80283,39.84895,2.359629,2.359629,5,0,1.53,2.359629,23.22697,4.440892E-16,0,0.5480703,0,0,2.640371,2.508353,11.24166,0.5077842,3.056423,0,3.056423,6.234835,44.53444,0.1471018,2.595592,0.4384562,5,1.055855
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.351278,60.75055,41.77423,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,277.3994,4.440892E-16,0,2.351278,0,0,3.505263,3.33,8.185232,3.258565,5.681278,0,5.681278,11.62457,83.03246,0.1471505,0.9323764,1.881023,5,5.609843
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.216134,71.72067,43.65672,0.1406545,0.1406545,0,0,0,0.1406545,2286.548,0.5641221,0,3.216134,0.1480574,0.1406545,0,0,2.503954,8.371716,2.503954,0,2.503954,14.00003,100,0.1469806,0.15472,2.572907,0,11.58785
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.621871,78.84061,45.50499,1.409333,1.409333,0,0,0,1.409333,256.9919,2.138363,0,3.621871,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1469806,1.550266,2.897497,0,14.24715
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.478443,79.51842,47.33614,0.9214844,0.9214844,0,0,0,0.9214844,377.4826,2.508459,0,3.478443,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1469806,1.013633,2.782754,0,14.10372
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.199023,67.85018,49.19296,1.872727,1.872727,0,0,0,1.872727,117.4236,0.2277315,0,2.199023,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1469806,2.06,1.759219,0,12.8243
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.472275,62.41077,50.39091,0,0,0,0,0,0,0,1.472275,0,1.472275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469806,0,1.17782,0,12.09755
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,50.92143,50.92143,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1469806,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,51.59742,51.59742,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1469806,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,51.06689,51.06689,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1469806,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,49.47533,49.47533,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1469806,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,47.93511,47.93511,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1469806,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,46.59169,46.59169,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1469806,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,45.24828,45.24828,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1469806,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,43.99043,43.99043,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1469806,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,43.07486,43.07486,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1469806,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,42.33042,42.33042,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1469806,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,41.63732,41.63732,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1469806,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,41.02979,41.02979,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1469806,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,40.45648,40.45648,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1469806,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,39.9773,39.9773,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1469806,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,39.6607,39.6607,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1469806,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,39.39544,39.39544,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1469806,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,39.06173,39.06173,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1469806,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5436467,43.67357,39.75483,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,95.13897,0,0,0.5436467,0,0,3.505263,3.33,11.39336,0.37125,3.873647,0,3.873647,6.866201,49.0442,0.1471132,0.6285661,0.4349174,5,0.9148967
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.236564,59.58648,41.6801,4.503333,4.503333,5,0,1.53,4.503333,49.66464,0,0,2.236564,0,0,0.4966675,0.4718342,7.519713,3.857532,2.708398,0,2.708398,9.435614,67.3971,0.1472956,4.953666,1.789251,5,6.094096
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.456391,74.30454,43.56259,1.406134,1.406134,2.693313,0,0.9002744,1.406134,245.808,0,0,3.456391,0,0,1.287178,1.222819,4.811316,6.29509,4.67921,0,4.67921,13.8747,99.10481,0.1471802,1.546748,2.765113,5,9.751481
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.779973,80.66862,45.38519,2.838339,2.838339,0,0,0,2.838339,133.1755,0.6601425,0,3.779973,2.987725,2.838339,0,0,0.1321052,10.50638,0.1321052,0,0.1321052,14.00003,100,0.1471713,3.122172,3.023978,0,14.28635
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.848609,72.1522,47.21634,0,0,0,0,0,0,0,2.848609,0,2.848609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471713,0,2.278888,0,13.47388
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.24889,68.17197,49.04749,1.090145,1.090145,0,0,0,1.090145,206.2927,1.101369,0,2.24889,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1471713,1.19916,1.799112,0,12.87416
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.470589,62.23701,50.24545,0.4186688,0.4186688,0,0,0,0.4186688,351.2535,1.029885,0,1.470589,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1471713,0.4605357,1.176471,0,12.09586
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,50.77596,50.77596,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1471713,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,51.40061,51.40061,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1471713,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,50.92143,50.92143,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1471713,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,49.29564,49.29564,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1471713,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,47.7982,47.7982,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1471713,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,46.44623,46.44623,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1471713,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,45.10281,45.10281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1471713,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,43.87064,43.87064,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1471713,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,42.98073,42.98073,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1471713,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,42.23629,42.23629,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1471713,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,41.51752,41.51752,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1471713,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,40.93566,40.93566,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1471713,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,40.36235,40.36235,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1473096,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,39.87462,39.87462,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1474933,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,39.59224,39.59224,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1476229,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,39.30132,39.30132,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1476229,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,38.95905,38.95905,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1476229,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6749279,44.55304,39.6607,1.064057,1.064057,0,0,0,1.064057,63.42966,0,0,0.6749279,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4451324,-0.4451324,11.45578,81.82681,0.1476229,1.170463,0.5399423,0,9.331644
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.890873,56.39972,41.58598,0.9844129,0.9844129,0,0,0,0.9844129,192.0813,0,0,1.890873,1.036224,0.9844129,0,0,2.681878,8.211584,0.8546494,0,0.8546494,12.26657,87.61816,0.1475653,1.082854,1.512699,0,10.10246
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.727977,66.3392,43.4428,1.283035,1.283035,0,0,0,1.283035,212.619,0,0,2.727977,1.350564,1.283035,0,0,1.827229,8.980768,1.377413,0,1.377413,13.5733,96.95191,0.1474726,1.411339,2.182381,0,11.70875
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.017705,71.6003,45.29107,1.801457,1.801457,0,0,0,1.801457,167.5147,0.6716187,0,3.017705,1.89627,1.801457,0,0,0.4498158,10.22044,0.4498158,0,0.4498158,14.00003,100,0.1474423,1.981603,2.414164,0,13.23814
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.896492,72.52037,47.09655,0.319243,0.319243,0,0,0,0.319243,907.3002,2.560447,0,2.896492,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1474423,0.3511674,2.317194,0,13.52177
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.99706,75.90543,48.9277,1.653244,1.653244,0,0,0,1.653244,181.2836,1.256804,0,2.99706,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1474423,1.818568,2.397648,0,13.62233
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.197223,59.70131,50.10853,1.291143,1.291143,0,0,0,1.291143,92.72588,0,0,1.197223,1.359097,1.291143,0,0,0,10.62527,0,0.1618741,-0.1618741,13.8294,98.78121,0.1474423,1.420257,0.9577787,0,11.8225
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,50.58772,50.58772,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.1798601,10.4634,0,0.7659503,-0.7659503,13.02202,93.01421,0.1474423,0.8004181,0,0,10.4634
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,51.2637,51.2637,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,1.030916,9.69745,0,1.479169,-1.479169,11.46283,81.87723,0.1474423,1.545731,0,0,9.69745
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,50.73318,50.73318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.674437,8.218281,0,0,0,11.46283,81.87723,0.1474423,0,0,0,8.218281
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,49.14162,49.14162,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.674437,8.218281,0,0.4184893,-0.4184893,11.02171,78.72633,0.1474423,0.4373213,0,0,8.218281
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,47.65274,47.65274,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.139425,7.799792,0,0.7458851,-0.7458851,10.23548,73.1104,0.1474423,0.77945,0,0,7.799792
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,46.32644,46.32644,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.968186,7.053906,0,2.674019,-2.674019,7.416813,52.97713,0.1474423,2.794349,0,0,7.053906
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,44.98302,44.98302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.939318,4.379888,0,0,0,7.416813,52.97713,0.1474423,0,0,0,4.379888
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,43.75084,43.75084,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.939318,4.379888,0,0.1765198,-0.1765198,7.230745,51.64807,0.1474423,0.1844632,0,0,4.379888
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,42.88661,42.88661,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.135451,4.203368,0,0.6428692,-0.6428692,6.553101,46.80777,0.1474423,0.6717983,0,0,4.203368
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,42.14217,42.14217,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.849751,3.560499,0,0.4455035,-0.4455035,6.083499,43.45348,0.1474423,0.4655512,0,0,3.560499
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,41.44051,41.44051,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.344754,3.114995,0,0.3568665,-0.3568665,5.707329,40.76655,0.1474423,0.3729255,0,0,3.114995
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,40.84153,40.84153,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.741273,2.758129,0,0.01015032,-0.01015032,5.69663,40.69013,0.1474423,0.01060708,0,0,2.758129
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,40.28535,40.28535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.752551,2.747978,0,0,0,5.69663,40.69013,0.1474423,0,0,0,2.747978
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,39.80616,39.80616,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.752551,2.747978,0,0.1646683,-0.1646683,5.523054,39.45031,0.1474423,0.1720784,0,0,2.747978
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,39.48956,39.48956,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.935515,2.58331,0,0.4714295,-0.4714295,5.026124,35.90081,0.1474423,0.4926438,0,0,2.58331
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,39.20719,39.20719,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.459326,2.111881,0,0.307804,-0.307804,4.70167,33.58329,0.1474423,0.3216551,0,0,2.111881
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,38.89059,38.89059,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.801331,1.804077,2.041593,0,2.041593,6.638495,47.41772,0.1476022,3.13605,0,5,1.804077
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5378004,43.4637,39.59224,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,139.3692,0,0,0.5378004,0,0,3.505263,3.33,7.759737,3.641511,3.8678,0,3.8678,10.30781,73.62708,0.1477069,0.4244699,0.4302403,5,4.179311
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.945153,56.76892,41.49185,0,0,2.049246,0,0.7244443,0,0,0,0,1.945153,0,0,2.049246,1.946784,3.891937,7.122531,3.891937,0,3.891937,14.00003,100,0.147556,0,1.556122,5,9.067684
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.777836,66.74883,43.36579,0.790087,0.790087,0,0,0,0.790087,351.5861,1.946166,0,2.777836,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.147556,0.8690957,2.222269,0,13.40311
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.024554,71.55763,45.19694,1.179686,1.179686,0,0,0,1.179686,256.3864,1.782779,0,3.024554,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.147556,1.297654,2.419643,0,13.64983
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.944936,72.92963,47.00242,1.478332,1.478332,0,0,0,1.478332,199.2066,1.388797,0,2.944936,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.147556,1.626165,2.355949,0,13.57021
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.350866,68.93555,48.83357,1.618248,1.618248,0,0,0,1.618248,145.2723,0.6474472,0,2.350866,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.147556,1.780073,1.880693,0,12.97614
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.253667,60.07685,50.00585,1.461915,1.461915,0,0,0,1.461915,85.75512,0,0,1.253667,1.538858,1.461915,0,0,0,10.62527,0,0.285191,-0.285191,13.69941,97.85274,0.147556,1.608106,1.002934,0,11.87894
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,50.49359,50.49359,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.3168789,10.34008,0,1.360519,-1.360519,12.2653,87.60909,0.147556,1.421743,0,0,10.34008
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,51.11823,51.11823,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.828567,8.979564,1.710594,0,1.710594,13.88811,99.20058,0.1476893,3.519313,0,5,8.979564
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,50.58772,50.58772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1179732,10.5191,0,0,0,13.88811,99.20058,0.1476893,0,0,0,10.5191
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,49.02182,49.02182,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.1179732,10.5191,0,1.010995,-1.010995,12.82243,91.58858,0.1476893,6.55649,0,5,10.5191
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,47.57573,47.57573,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.241301,9.508103,0,2.708388,-2.708388,9.967534,71.19653,0.1476893,2.830266,0,0,9.508103
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,46.25798,46.25798,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.250621,6.799715,0,2.908949,-2.908949,6.901233,49.29442,0.1476893,3.039852,0,0,6.799715
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,44.90601,44.90601,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.482787,3.890766,0,2.23868,-2.23868,4.541456,32.43891,0.1476893,2.339421,0,0,3.890766
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,43.6995,43.6995,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.97021,1.652085,0,0.2736611,-0.2736611,4.252992,30.37845,0.1476893,0.2859759,0,0,1.652085
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,42.8096,42.8096,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.27428,1.378424,0,0.1385019,-0.1385019,4.106998,29.33564,0.1476893,0.1447345,0,0,1.378424
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,42.06516,42.06516,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.42817,1.239922,0,0.4447702,-0.4447702,3.63817,25.98687,0.1476893,0.4647848,0,0,1.239922
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,41.37206,41.37206,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.92236,0.795152,0,0.2331983,-0.2331983,3.392357,24.23107,0.1476893,0.2436922,0,0,0.795152
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,40.74741,40.74741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18147,0.5619537,0,0,0,3.392357,24.23107,0.1476893,0,0,0,0.5619537
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,40.19122,40.19122,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.18147,0.5619537,0,0.2438632,-0.2438632,3.135303,22.39497,0.1476893,0.2548371,0,0,0.5619537
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,39.72916,39.72916,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.45243,0.3180905,0,0.2889005,-0.2889005,2.830775,20.21978,0.1476893,0.301901,0,0,0.3180905
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,39.42111,39.42111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.77343,0.02919004,0,0,0,2.830775,20.21978,0.1476893,0,0,0,0.02919004
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,39.13018,39.13018,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.77343,0.02919004,3.33,0,3.33,5.98989,42.78484,0.1478848,0.8681275,0,5,0.02919004
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,38.79646,38.79646,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.443427,3.02619,2.968097,0,2.968097,8.805675,62.89755,0.148115,2.063256,0,5,3.02619
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5855812,43.73798,39.51524,4.084705,4.084705,5,0,1.53,4.084705,14.33595,0,0,0.5855812,0,0,0.9152948,0.8695301,5.475329,5.697478,1.455111,0,1.455111,10.18611,72.75781,0.1482193,4.493176,0.468465,5,6.283059
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.000966,57.15421,41.39772,1.630914,1.630914,3.549203,0,1.133933,1.630914,122.6899,0,0,2.000966,0,0,1.91829,1.822375,4.020218,7.007078,3.823341,0,3.823341,13.81325,98.6659,0.1482783,1.794005,1.600773,5,9.008043
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.829248,67.15701,43.27166,0.7737831,0.7737831,0,0,0,0.7737831,365.6384,1.817863,0,2.829248,0.8145086,0.7737831,0,0,0.1968771,10.44808,0.1968771,0,0.1968771,14.00003,100,0.1482652,0.8511614,2.263398,0,13.27733
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.03153,71.51632,45.10281,1.708625,1.708625,0,0,0,1.708625,177.4251,1.232977,0,3.03153,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1482652,1.879488,2.425224,0,13.6568
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.952628,72.89696,46.90829,0.1423455,0.1423455,0,0,0,0.1423455,2074.268,2.802791,0,2.952628,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1482652,0.1565801,2.362103,0,13.5779
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.403635,69.32491,48.71378,2.114745,2.114745,0,0,0,2.114745,113.6608,0.1775879,0,2.403635,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1482652,2.326219,1.922908,0,13.02891
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.311589,60.42175,49.86039,1.464256,1.464256,0,0,0,1.464256,89.57373,0,0,1.311589,1.541322,1.464256,0,0,0,10.62527,0,0.2297334,-0.2297334,13.75787,98.27029,0.1482652,1.610681,1.049271,0,11.93686
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,50.34813,50.34813,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.2552593,10.39554,0,1.372437,-1.372437,12.31119,87.9369,0.1482652,1.434197,0,0,10.39554
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,51.02411,51.02411,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.78019,9.023104,0,0.7514129,-0.7514129,11.51913,82.27936,0.1482652,0.7852265,0,0,9.023104
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,50.49359,50.49359,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.615093,8.27169,0,2.944488,-2.944488,8.415371,60.10967,0.1482652,3.076989,0,0,8.27169
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,48.95337,48.95337,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.886746,5.327203,0,0.3354291,-0.3354291,8.061797,57.58415,0.1482652,5.850523,0,5,5.327203
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,47.4816,47.4816,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.259445,4.991774,3.33,0,3.33,11.22091,80.14922,0.148351,0,0,5,4.991774
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,46.1553,46.1553,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.929445,7.988774,0,0.5337232,-0.5337232,10.65832,76.1307,0.148351,0.5577407,0,0,7.988774
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,44.83755,44.83755,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.522471,7.45505,0,0.8185924,-0.8185924,9.795446,69.96734,0.148351,0.855429,0,0,7.45505
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,43.63105,43.63105,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.432018,6.636458,0,0.3374497,-0.3374497,9.439744,67.42661,0.148351,0.3526349,0,0,6.636458
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,42.76681,42.76681,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.806962,6.299009,0,0.4211563,-0.4211563,8.995806,64.25563,0.148351,0.4401083,0,0,6.299009
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,41.97103,41.97103,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.274913,5.877852,0,0.1466561,-0.1466561,8.841217,63.15142,0.148351,0.1532556,0,0,5.877852
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,41.26937,41.26937,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.437864,5.731196,0,0.03814466,-0.03814466,8.801009,62.86422,0.148351,0.03986117,0,0,5.731196
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,40.6704,40.6704,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.480247,5.693052,0,0.2204423,-0.2204423,8.568643,61.20447,0.148351,0.2303622,0,0,5.693052
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,40.11421,40.11421,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.725183,5.47261,0,0.2414164,-0.2414164,8.314167,59.38679,0.148351,0.2522801,0,0,5.47261
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,39.63503,39.63503,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.993423,5.231193,0,0.2132242,-0.2132242,8.089409,57.78138,0.148351,0.2228193,0,0,5.231193
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,39.32698,39.32698,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.23034,5.017969,0,0.3033666,-0.3033666,7.769633,55.49726,0.148351,0.3170181,0,0,5.017969
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,39.03605,39.03605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.567413,4.714602,0,0,0,7.769633,55.49726,0.148351,0,0,0,4.714602
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,38.69378,38.69378,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.567413,4.714602,0,1.578756,-1.578756,6.105478,43.61047,0.148351,1.6498,0,0,4.714602
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6368443,44.02182,39.42111,1.520788,1.520788,0,0,0,1.520788,41.87595,0,2.220446E-16,0.6368443,1.600829,1.520788,0,0,8.321587,3.135846,0,0.9639848,-0.9639848,5.089349,36.35242,0.148351,1.672866,0.5094755,0,3.772691
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.058375,57.54685,41.29505,1.507164,1.507164,0,0,0,1.507164,136.5728,0,0,2.058375,1.586488,1.507164,0,0,9.39268,2.171862,0.4718875,0,0.4718875,5.537021,39.55007,0.1483194,1.65788,1.6467,0,4.230237
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.882346,67.55488,43.15187,1.069966,1.069966,0,0,0,1.069966,269.3866,0,0,2.882346,1.12628,1.069966,0,0,8.920794,2.59656,1.756066,0,1.756066,7.202971,51.44969,0.1482022,1.176963,2.305876,0,5.478906
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.038804,71.46756,45.00013,0.2889252,0.2889252,0,0,0,0.2889252,1051.762,0,0,3.038804,0.3041317,0.2889252,0,0,7.164728,4.17702,2.734673,0,2.734673,9.797309,69.98064,0.14802,0.3178177,2.431043,0,7.215824
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.960248,72.83167,46.7885,0.9446725,0.9446725,0,0,0,0.9446725,313.3624,0,0,2.960248,0.994392,0.9446725,0,0,4.430055,6.638225,1.965856,0,1.965856,11.66228,83.30186,0.1478892,1.03914,2.368199,0,9.598473
