Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.457543,69.7191,48.58543,2.247967,2.247967,0,0,0,2.247967,109.323,0,0,2.457543,2.366281,2.247967,0,0,2.464199,8.407495,0.09126275,0,0.09126275,11.74886,83.92028,0.1478832,2.472763,1.966035,0,10.86504
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.370199,60.83078,49.76626,3.167304,3.167304,4.119904,0,1.289734,3.167304,43.26076,0,0,1.370199,0,0,0.9525998,0.9049698,2.372936,8.489632,2.275169,0,2.275169,13.90728,99.3375,0.148039,3.484034,1.09616,5,9.859831
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,50.24545,50.24545,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0.09776682,10.53728,0,1.070682,-1.070682,12.77868,91.27611,0.148039,1.118862,0,0,10.53728
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,50.87864,50.87864,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.287413,9.466602,0,0.7956895,-0.7956895,11.93995,85.28519,0.148039,0.8314955,0,0,9.466602
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,50.39091,50.39091,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.171513,8.670913,0,0.9900103,-0.9900103,10.89639,77.83118,0.148039,1.034561,0,0,8.670913
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,48.8079,48.8079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.271524,7.680902,0,0,0,10.89639,77.83118,0.148039,0,0,0,7.680902
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,47.3618,47.3618,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.271524,7.680902,0,2.385739,-2.385739,8.381598,59.86844,0.148039,2.493097,0,0,7.680902
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,46.0355,46.0355,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.922345,5.295164,0,2.206416,-2.206416,6.055832,43.25586,0.148039,2.305704,0,0,5.295164
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,44.71776,44.71776,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.373918,3.088749,0,2.062916,-2.062916,3.881328,27.72372,0.148039,2.155747,0,0,3.088749
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,43.51125,43.51125,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.66605,1.025833,0,0.08476626,-0.08476626,3.791977,27.08549,0.148039,0.08858074,0,0,1.025833
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,42.64702,42.64702,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.76023,0.9410665,0,0.8002664,-0.8002664,2.948422,21.06011,0.148039,0.8362784,0,0,0.9410665
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,41.87691,41.87691,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.64942,0.1408001,0,0.007265914,-0.007265914,2.940763,21.00541,0.148039,0.00759288,0,0,0.1408001
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,41.20092,41.20092,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.65749,0.1335342,0,0.1179324,-0.1179324,2.816451,20.11747,0.148039,0.1232394,0,0,0.1335342
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,40.57627,40.57627,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.78852,0.01560177,3.33,0,3.33,5.975567,42.68253,0.1481472,0.1826387,0,5,0.01560177
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,40.02008,40.02008,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.458525,3.012602,3.33,0,3.33,9.134682,65.2476,0.1482588,0.2121237,0,5,3.012602
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,39.56657,39.56657,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.128525,6.009602,3.33,0,3.33,12.2938,87.81266,0.1484019,0.4717258,0,5,6.009602
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,39.24997,39.24997,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.798525,9.006601,0,0.2258511,-0.2258511,12.05573,86.11218,0.1484019,0.2360144,0,0,9.006601
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,38.95905,38.95905,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,2.049471,8.78075,0,0.3373314,-0.3373314,11.70015,83.57234,0.1484019,0.3525113,0,0,8.78075
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,38.651,38.651,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.424283,8.443419,0,2.246807,-2.246807,9.331808,66.65564,0.1484019,2.347913,0,0,8.443419
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6916656,44.33365,39.32698,1.229429,1.229429,0,0,0,1.229429,56.25909,0,0,0.6916656,1.294136,1.229429,0,0,4.920735,6.196612,0,0.6024703,-0.6024703,8.696749,62.11951,0.1484019,1.352372,0.5533324,0,6.888278
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.117456,57.93806,41.17525,0.105448,0.105448,0,0,0,0.105448,2008.057,0,0,2.117456,0.1109979,0.105448,0,0,5.590147,5.594142,2.006458,0,2.006458,10.60024,75.71587,0.148269,0.1159928,1.693965,0,7.711598
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.936133,67.99471,43.05774,0,0,0,0,0,0,0,0,0,2.936133,0,0,0,0,3.583688,7.399954,2.936133,0,2.936133,13.3857,95.61197,0.148075,0,2.348907,0,10.33609
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.046546,71.40256,44.88034,0.1492029,0.1492029,0,0,0,0.1492029,2041.881,2.241934,0,3.046546,0.1570557,0.1492029,0,0,0.6475555,10.04247,0.6475555,0,0.6475555,14.00003,100,0.1480322,0.1641232,2.437236,0,13.08902
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.968129,72.75857,46.66015,2.04531,2.04531,0,0,0,2.04531,145.1188,0.8151712,0,2.968129,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1480322,2.24984,2.374503,0,13.5934
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.512274,70.13536,48.46563,0,0,0,0,0,0,0,2.512274,0,2.512274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480322,0,2.009819,0,13.13755
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.4303,61.20018,49.6208,0.6485129,0.6485129,0,0,0,0.6485129,220.5507,0.7476547,0,1.4303,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1480322,0.7133642,1.14424,0,12.05557
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,50.10853,50.10853,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1480322,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,50.73318,50.73318,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1480322,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,50.24545,50.24545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1480322,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,48.68811,48.68811,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1480322,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,47.21634,47.21634,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1480322,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,45.89004,45.89004,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1480585,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,44.59797,44.59797,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1482405,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,43.39146,43.39146,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1482405,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,42.54434,42.54434,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1482405,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,41.7999,41.7999,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1482405,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,41.1068,41.1068,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1482405,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,40.48215,40.48215,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1482405,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,39.95163,39.95163,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1482405,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,39.48956,39.48956,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1482405,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1482405,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,38.86492,38.86492,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1482405,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,38.57399,38.57399,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1482405,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7500954,44.692,39.24997,0.880303,0.880303,0,0,0,0.880303,85.20877,0,0,0.7500954,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1765394,-0.1765394,9.51983,67.99865,0.1482405,0.9683333,0.6000763,0,7.30162
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.177275,58.39717,41.1068,2.676805,2.676805,0,0,0,2.676805,81.33858,0,0,2.177275,2.817689,2.676805,0,0,4.722544,6.374985,0,0.6404141,-0.6404141,8.844774,63.17683,0.1482405,2.944485,1.74182,0,8.552259
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.950828,68.05301,42.98073,1.429898,1.429898,0,0,0,1.429898,206.3664,0,0,2.950828,1.505155,1.429898,0,0,5.434115,5.734571,1.445673,0,1.445673,10.21626,72.97314,0.1481452,1.572887,2.360662,0,8.685399
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.053361,71.39124,44.81189,1.067685,1.067685,0,0,0,1.067685,285.9797,0,0,3.053361,1.123878,1.067685,0,0,3.988443,7.035676,1.929483,0,1.929483,12.04673,86.04787,0.1480182,1.174453,2.442689,0,10.08904
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.9749,72.74752,46.59169,2.185052,2.185052,0,0,0,2.185052,136.1478,0,0,2.9749,2.300054,2.185052,0,0,2.05896,8.77221,0.6748457,0,0.6748457,12.68694,90.62083,0.1479739,2.403557,2.37992,0,11.74711
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.567043,70.61712,48.39718,0.419293,0.419293,0,0,0,0.419293,612.2313,0.7415677,0,2.567043,0.441361,0.419293,0,0,1.384114,9.379571,1.384114,0,1.384114,14.00003,100,0.147883,0.4612223,2.053634,0,11.94661
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.490959,61.63345,49.52667,2.222708,2.222708,0,0,0,2.222708,67.07849,0,0,1.490959,2.339692,2.222708,0,0,0,10.62527,0,0.8487336,-0.8487336,13.10538,93.6097,0.147883,2.444978,1.192767,0,12.11623
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,50.00585,50.00585,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.9430373,9.776541,0,0.9705814,-0.9705814,12.0823,86.30198,0.147883,1.014258,0,0,9.776541
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,50.63905,50.63905,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,2.021461,8.80596,0,1.235414,-1.235414,10.78006,77.00028,0.147883,1.291007,0,0,8.80596
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,50.10853,50.10853,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.394143,7.570546,0,2.499599,-2.499599,8.145253,58.18026,0.147883,2.612081,0,0,7.570546
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,48.56831,48.56831,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.171475,5.070947,0,1.045869,-1.045869,7.04281,50.30569,0.147883,1.092933,0,0,5.070947
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,47.12222,47.12222,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.333551,4.025078,1.750144,0,1.750144,8.703142,62.16518,0.148016,3.473517,0,5,4.025078
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,45.82159,45.82159,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.583408,5.600207,3.33,0,3.33,11.86226,84.73024,0.1482414,1.152145,0,5,5.600207
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,44.52095,44.52095,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.253408,8.597207,0,0.6955454,-0.6955454,11.12909,79.49333,0.1482414,6.226845,0,5,8.597207
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,43.323,43.323,0.7749413,0.7749413,3.960453,0,1.246204,0.7749413,0,0,0,0,0,0,3.185511,3.026236,3.026236,7.901662,3.026236,0,3.026236,14.00003,100,0.1484066,0.8524355,0,5,7.901662
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,42.45021,42.45021,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,0,10.62527,0,0.5020095,-0.5020095,13.47086,96.22026,0.1484066,0.5245999,0,0,10.62527
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,41.70577,41.70577,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,0.5577883,10.12326,0,0.01977182,-0.01977182,13.45002,96.0714,0.1484066,0.02066156,0,0,10.12326
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,41.02979,41.02979,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,0.579757,10.10349,0,0.7519608,-0.7519608,12.65739,90.40972,0.1484066,0.785799,0,0,10.10349
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,40.37947,40.37947,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,1.415269,9.351532,0,0.4906708,-0.4906708,12.14017,86.71535,0.1484066,0.512751,0,0,9.351532
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,39.84895,39.84895,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,1.960459,8.860861,0,0.6012257,-0.6012257,11.50643,82.18859,0.1484066,0.6282808,0,0,8.860861
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,39.42111,39.42111,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,2.628487,8.259636,0,0.4881993,-0.4881993,10.99182,78.51283,0.1484066,0.5101683,0,0,8.259636
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,39.10451,39.10451,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,3.170931,7.771436,0,0.5595778,-0.5595778,10.40197,74.29965,0.1484066,0.5847588,0,0,7.771436
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,38.82213,38.82213,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,3.792684,7.211859,0,0.5879917,-0.5879917,9.782174,69.87254,0.1484066,0.6144513,0,0,7.211859
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,38.50554,38.50554,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,4.446008,6.623867,0,1.340059,-1.340059,8.369628,59.78294,0.1484066,1.400362,0,0,6.623867
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8122701,45.0896,39.18152,0.7935991,0.7935991,0,0,0,0.7935991,102.3527,0,0,0.8122701,0.8353674,0.7935991,0,0,5.934963,5.283808,0,0.02309733,-0.02309733,8.345281,59.60903,0.1484066,0.872959,0.6498161,0,6.096077
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.238772,58.84601,41.01267,0,0,0,0,0,0,0,0,0,2.238772,0,0,0,0,5.960627,5.26071,2.238772,0,2.238772,10.46917,74.77962,0.1482598,0,1.791018,0,7.499483
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.958648,67.9879,42.86094,1.48137,1.48137,0,0,0,1.48137,199.7238,0,0,2.958648,1.559337,1.48137,0,0,3.721854,7.275605,1.399312,0,1.399312,11.79667,84.26176,0.1481682,1.629507,2.366919,0,10.23425
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.061853,71.30235,44.66642,1.693845,1.693845,0,0,0,1.693845,180.7635,0,0,3.061853,1.782995,1.693845,0,0,2.322543,8.534986,1.278858,0,1.278858,13.0099,92.92769,0.1480846,1.863229,2.449482,0,11.59684
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.983288,72.6586,46.44623,0.380429,0.380429,0,0,0,0.380429,784.1906,1.539152,0,2.983288,0.4004516,0.380429,0,0,1.043684,9.685958,1.043684,0,1.043684,14.00003,100,0.1480164,0.4184719,2.386631,0,12.66925
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.122788,76.48386,48.25171,0,0,0,0,0,0,0,3.122788,0,3.122788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480164,0,2.49823,0,13.74806
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.553056,62.02672,49.38121,1.350481,1.350481,0,0,0,1.350481,115.0002,0.1314968,0,1.553056,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1480164,1.485529,1.242445,0,12.17833
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,49.86039,49.86039,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1480164,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,50.49359,50.49359,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1480164,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,49.96307,49.96307,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1480164,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,48.39718,48.39718,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1481097,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,46.97675,46.97675,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1481097,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,45.67612,45.67612,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1481097,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,44.37549,44.37549,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1481097,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,43.19465,43.19465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1481097,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,42.35609,42.35609,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1481097,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,41.58598,41.58598,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1481097,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,40.93566,40.93566,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1481097,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,40.31102,40.31102,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1481097,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,39.78049,39.78049,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1481097,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,39.3441,39.3441,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1481097,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,39.03605,39.03605,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1481097,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,38.74512,38.74512,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1481097,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,38.43708,38.43708,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1483472,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.878372,45.51061,39.10451,1.32645,1.32645,4.613811,0,1.424571,1.32645,66.21975,0,0,0.878372,0,0,3.287361,3.122993,8.332113,3.126372,4.001365,0,4.001365,9.89152,70.65357,0.1485347,1.459095,0.7026976,5,4.004745
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.301689,59.30182,40.90999,1.284674,1.284674,3.21228,0,1.041952,1.284674,179.1653,0,0,2.301689,0,0,1.927606,1.831226,4.330748,6.727601,4.132915,0,4.132915,13.81235,98.65942,0.1485265,1.413141,1.841351,5,9.02929
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.965616,67.97657,42.79248,0.5174363,0.5174363,0,0,0,0.5174363,573.1364,2.223113,0,2.965616,0.5446698,0.5174363,0,0,0.1978332,10.44722,0.1978332,0,0.1978332,14.00003,100,0.1485136,0.56918,2.372492,0,13.41284
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.068884,71.29329,44.59797,0.5034848,0.5034848,0,0,0,0.5034848,609.5286,2.5389,0,3.068884,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1485136,0.5538332,2.455107,0,13.69416
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.990725,72.6229,46.3521,0,0,0,0,0,0,0,2.990725,0,2.990725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485136,0,2.39258,0,13.616
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.681269,71.48893,48.13192,0.8756415,0.8756415,0,0,0,0.8756415,306.2062,1.759541,0,2.681269,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1485136,0.9632056,2.145015,0,13.30654
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.615834,62.45762,49.26141,0,0,0,0,0,0,0,1.615834,0,1.615834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485136,0,1.292667,0,12.24111
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,49.72348,49.72348,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1485136,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,50.34813,50.34813,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1485136,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,49.86039,49.86039,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1485136,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,48.30305,48.30305,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1485136,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,46.88263,46.88263,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1486811,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,45.60767,45.60767,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1488363,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,44.30703,44.30703,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.1489506,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,43.15187,43.15187,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.1489506,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,42.26196,42.26196,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.1489506,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,41.51752,41.51752,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.1489506,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,40.86721,40.86721,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.1489506,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,40.21689,40.21689,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.1489506,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,39.71204,39.71204,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.1489506,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,39.27564,39.27564,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.1489506,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,38.95905,38.95905,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.1489506,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,38.67667,38.67667,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.1489506,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,38.38574,38.38574,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.1489506,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9484199,45.97358,39.03605,0.5174195,0.5174195,0,0,0,0.5174195,183.298,0,0,0.9484199,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4037678,0,0.4037678,6.708992,47.92128,0.1489243,0.5691614,0.7587359,0,4.293419
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.365362,59.80793,40.84153,0.8482592,0.8482592,0,0,0,0.8482592,278.849,0,0,2.365362,0.8929044,0.8482592,0,0,7.685427,3.70839,1.472458,0,1.472458,8.105888,57.89909,0.1488285,0.9330851,1.89229,0,6.073753
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.973373,67.93161,42.6898,0,0,0,0,0,0,0,0,0,2.973373,0,0,0,0,6.212968,5.033603,2.973373,0,2.973373,10.92668,78.04754,0.1486353,0,2.378698,0,8.006975
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.077239,71.22406,44.46961,0,0,0,0,0,0,0,0,0,3.077239,0,0,0,0,3.239596,7.709638,3.077239,0,3.077239,13.846,98.89982,0.1484359,0,2.461791,0,10.78688
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.998746,72.56168,46.23231,1.743554,1.743554,0,0,0,1.743554,171.9904,1.001069,0,2.998746,1.83532,1.743554,0,0,0.1623569,10.47915,0.1623569,0,0.1623569,14.00003,100,0.1484254,1.91791,2.398997,0,13.4779
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.739335,71.95705,48.01212,0,0,0,0,0,0,0,2.739335,0,2.739335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484254,0,2.191468,0,13.36461
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.679483,62.90005,49.14162,0.1204863,0.1204863,0,0,0,0.1204863,1393.921,1.552656,0,1.679483,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1484254,0.1325349,1.343587,0,12.30476
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2587727,51.54066,49.57801,0.9958462,0.9958462,0,0,0,0.9958462,25.98521,0,1.110223E-16,0.2587727,1.048259,0.9958462,0,0,0,10.62527,0,0.7894864,-0.7894864,13.16784,94.05579,0.1484254,1.095431,0.2070182,0,10.88405
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,50.15132,50.15132,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.8772071,9.835788,0,2.517565,-2.517565,10.51409,75.10049,0.1484254,2.630856,0,0,9.835788
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,49.67214,49.67214,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.674502,7.318223,0,1.605698,-1.605698,8.821535,63.01084,0.1484254,1.677955,0,0,7.318223
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,48.15759,48.15759,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.458611,5.712524,1.414519,0,1.414519,10.16347,72.59604,0.1485307,3.862135,0,5,5.712524
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,46.73716,46.73716,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.044091,6.985592,3.33,0,3.33,13.32258,95.1611,0.1487781,1.527998,0,5,6.985592
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,45.48787,45.48787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7140914,9.982592,0,0,0,13.32258,95.1611,0.1487781,0,0,0,9.982592
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,44.18724,44.18724,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.7140914,9.982592,0,2.312406,-2.312406,10.88509,77.7505,0.1487781,2.416464,0,0,9.982592
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,43.03207,43.03207,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.283432,7.670186,0,0.3964275,-0.3964275,10.46722,74.76571,0.1487781,0.4142668,0,0,7.670186
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,42.15928,42.15928,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.723907,7.273758,0,0.05290927,-0.05290927,10.41145,74.36734,0.1487781,0.05529019,0,0,7.273758
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,41.41484,41.41484,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.782695,7.220849,0,0.3876969,-0.3876969,10.00278,71.44829,0.1487781,0.4051433,0,0,7.220849
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,40.76453,40.76453,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.213469,6.833152,0,0.2537415,-0.2537415,9.735313,69.53781,0.1487781,0.2651599,0,0,6.833152
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,40.11421,40.11421,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.495404,6.579411,0,0.5025553,-0.5025553,9.205573,65.75397,0.1487781,0.5251702,0,0,6.579411
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,39.63503,39.63503,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.053799,6.076855,0,0.8852194,-0.8852194,8.27247,59.08895,0.1487781,0.9250543,0,0,6.076855
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,39.20719,39.20719,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.037376,5.191636,0,0.3130078,-0.3130078,7.942531,56.73225,0.1487781,0.3270932,0,0,5.191636
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,38.89059,38.89059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.385162,4.878628,0,0,0,7.942531,56.73225,0.1487781,0,0,0,4.878628
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,38.59966,38.59966,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.385162,4.878628,0,0.09380465,-0.09380465,7.843652,56.02597,0.1487781,0.09802586,0,0,4.878628
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,38.29161,38.29161,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.48939,4.784823,0,1.307683,-1.307683,6.465233,46.18015,0.1487781,1.366529,0,0,4.784823
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.021462,46.48092,38.98471,0.1404771,0.1404771,0,0,0,0.1404771,727.1378,0,0,1.021462,0.1478707,0.1404771,0,0,7.942371,3.47714,0.8735916,0,0.8735916,7.293995,52.09986,0.1487216,0.1545248,0.8171698,0,4.498603
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.19889,67.89694,40.74741,2.809429,2.809429,0,0,0,2.809429,113.8627,0,0,3.19889,2.957294,2.809429,0,0,7.068779,4.263373,0.2415967,0,0.2415967,7.523194,53.73699,0.1487059,3.090372,2.559112,0,7.462264
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.981092,67.89667,42.59568,1.694875,1.694875,0,0,0,1.694875,175.8885,0,0,2.981092,1.78408,1.694875,0,0,6.827182,4.48081,1.197012,0,1.197012,8.658779,61.8483,0.1486286,1.864363,2.384873,0,7.461902
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.678902,78.02628,44.37549,0,0,0,0,0,0,0,0,0,3.678902,0,0,0,0,5.63017,5.558121,3.678902,0,3.678902,12.14889,86.77763,0.1483914,0,2.943122,0,9.237023
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.006315,72.52733,46.13818,1.453373,1.453373,0,0,0,1.453373,206.8509,0,0,3.006315,1.529867,1.453373,0,0,1.951268,8.869133,1.476448,0,1.476448,13.54957,96.78248,0.1482964,1.598711,2.405052,0,11.87545
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.750986,71.96642,47.918,2.086924,2.086924,0,0,0,2.086924,131.8201,0.07940394,0,2.750986,2.196763,2.086924,0,0,0.4748197,10.19794,0.4748197,0,0.4748197,14.00003,100,0.1482659,2.295617,2.200789,0,12.94892
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.743675,63.37981,49.04749,0,0,0,0,0,0,0,1.743675,0,1.743675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482659,0,1.39494,0,12.36895
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2970748,51.73132,49.47533,0.3012427,0.3012427,0,0,0,0.3012427,98.61642,0,0,0.2970748,0.3170976,0.3012427,0,0,0,10.62527,0,0.02002283,-0.02002283,13.97892,99.84924,0.1482659,0.331367,0.2376598,0,10.92235
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,50.10853,50.10853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02224759,10.60525,0,0,0,13.97892,99.84924,0.1482659,0,0,0,10.60525
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,49.57801,49.57801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02224759,10.60525,0,0,0,13.97892,99.84924,0.1482659,0,0,0,10.60525
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,48.08058,48.08058,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.02224759,10.60525,0,2.045802,-2.045802,11.82246,84.44595,0.1482659,2.137863,0,0,10.60525
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,46.68582,46.68582,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.295361,8.559449,0,0.8384131,-0.8384131,10.93869,78.13336,0.1482659,0.8761417,0,0,8.559449
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,45.43653,45.43653,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.226931,7.721036,0,3.116866,-3.116866,7.653227,54.6658,0.1482659,3.257124,0,0,7.721036
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,44.1359,44.1359,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.690115,4.60417,0,2.988186,-2.988186,4.503403,32.1671,0.1482659,3.122654,0,0,4.60417
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,42.98073,42.98073,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,10.01032,1.615985,0,0.2410895,-0.2410895,4.249273,30.35189,0.1482659,0.2519385,0,0,1.615985
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,42.09083,42.09083,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.2782,1.374895,0,0.6701052,-0.6701052,3.54292,25.30652,0.1482659,0.7002599,0,0,1.374895
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,41.34639,41.34639,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.02276,0.7047903,3.33,0,3.33,6.702035,47.87159,0.1484561,0.9035501,0,5,0.7047903
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,40.69607,40.69607,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.69276,3.70179,3.33,0,3.33,9.861151,70.43665,0.1485612,0.19396,0,5,3.70179
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,40.04575,40.04575,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.36276,6.69879,3.33,0,3.33,13.02027,93.00172,0.1486605,0.1472868,0,5,6.69879
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,39.56657,39.56657,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.03276,9.69579,0,0.5418608,-0.5418608,12.44909,88.92193,0.1486605,0.5662445,0,0,9.69579
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634827,9.15393,0,0,0,12.44909,88.92193,0.1486605,0,0,0,9.15393
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,38.82213,38.82213,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.634827,9.15393,0,0.2224615,-0.2224615,12.2146,87.24696,0.1486605,0.2324723,0,0,9.15393
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,38.55687,38.55687,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.882007,8.931468,0,0.1446298,-0.1446298,12.06215,86.15801,0.1486605,0.1511381,0,0,8.931468
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,38.24027,38.24027,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.042706,8.786839,0,1.520779,-1.520779,10.4591,74.70774,0.1486605,1.589214,0,0,8.786839
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.096113,46.98653,38.91626,3.661501,3.661501,5,0,1.53,3.661501,29.93616,0,0,1.096113,0,0,1.338499,1.271574,3.732461,7.266059,2.367687,0,2.367687,12.70529,90.75188,0.14882,4.027651,0.8768904,5,8.362172
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.496695,60.83161,40.6704,0.3069284,0.3069284,0,0,0,0.3069284,813.4454,0.8088383,0,2.496695,0.3230825,0.3069284,0,0,1.364774,9.396977,1.364774,0,1.364774,14.00003,100,0.1487325,0.3376212,1.997356,0,11.89367
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.988933,67.86295,42.50155,0,0,0,0,0,0,0,2.988933,0,2.988933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487325,0,2.391146,0,13.61421
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.838528,79.93466,44.30703,1.095965,1.095965,0,0,0,1.095965,350.242,2.684881,0,3.838528,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1487325,1.205561,3.070823,0,14.4638
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.619034,79.51856,46.0355,1.589529,1.589529,0,0,0,1.589529,227.6796,1.945845,0,3.619034,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1487325,1.748482,2.895227,0,14.24431
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.758351,71.91988,47.81532,1.855307,1.855307,0,0,0,1.855307,148.6736,0.8053967,0,2.758351,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1487325,2.040837,2.206681,0,13.38363
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.358523,69.17249,48.97048,2.058126,2.058126,0,0,0,2.058126,114.5956,0.1920741,0,2.358523,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1487325,2.263939,1.886818,0,12.9838
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3384033,52.00706,49.43255,0,0,0,0,0,0,0,0.3384033,0,0.3384033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487325,0,0.2707227,0,10.96368
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,50.00585,50.00585,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1487325,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,49.47533,49.47533,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1487325,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,48.01212,48.01212,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1487325,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,46.61737,46.61737,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1487325,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,45.38519,45.38519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1487325,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,44.08456,44.08456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1487325,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,42.93795,42.93795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1487325,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,42.03949,42.03949,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1487325,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,41.29505,41.29505,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1487325,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,40.64473,40.64473,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1487325,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,39.99442,39.99442,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1487325,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,39.5409,39.5409,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1487325,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,39.10451,39.10451,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1487325,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,38.79646,38.79646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1487325,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,38.50554,38.50554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1487325,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,38.18893,38.18893,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1487325,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.539302,50.4568,38.86492,1.646407,1.646407,0,0,0,1.646407,93.49464,0,0,1.539302,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1937577,-0.1937577,5.330636,38.07589,0.1487325,1.811047,1.231441,0,4.133826
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.563456,61.40113,40.61906,1.816475,1.816475,0,0,0,1.816475,141.1225,0,0,2.563456,1.912079,1.816475,0,0,9.138342,2.400766,0.6513768,0,0.6513768,5.948586,42.48981,0.1486907,1.998123,2.050765,0,4.964222
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.384125,72.05199,42.45021,2.68263,2.68263,0,0,0,2.68263,126.1495,0,0,3.384125,2.823821,2.68263,0,0,8.486965,2.987005,0.5603037,0,0.5603037,6.480136,46.2866,0.1486549,2.950893,2.7073,0,6.37113
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.256808,72.92835,44.2557,0,0,0,0,0,0,0,0,0,3.256808,0,0,0,0,7.926661,3.491279,3.256808,0,3.256808,9.569816,68.35569,0.1484466,0,2.605446,0,6.748086
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.464077,77.59093,46.00983,1.949352,1.949352,0,0,0,1.949352,177.704,0,0,3.464077,2.05195,1.949352,0,0,4.669854,6.422406,1.412127,0,1.412127,10.90948,77.92468,0.1483565,2.144287,2.771261,0,9.886482
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.584672,81.46621,47.7982,0,0,0,0,0,0,0,0.3269454,0,3.584672,0,0,0,0,3.257727,7.69332,3.257727,0,3.257727,14.00003,100,0.1481491,0,2.867738,0,11.27799
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.873457,64.44213,48.9277,0.7446558,0.7446558,0,0,0,0.7446558,251.587,1.089609,0,1.873457,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1481491,0.8191215,1.498766,0,12.49873
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.522769,53.35115,49.33842,1.040392,1.040392,0,0,0,1.040392,50.2473,0,0,0.522769,1.09515,1.040392,0,0,0,10.62527,0,0.5723808,-0.5723808,13.39669,95.69042,0.1481491,1.144432,0.4182152,0,11.14804
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,49.91173,49.91173,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6359786,10.05289,0,2.811671,-2.811671,10.43292,74.52074,0.1481491,2.938197,0,0,10.05289
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,49.38121,49.38121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.760058,7.241222,0,0,0,10.43292,74.52074,0.1481491,0,0,0,7.241222
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,47.918,47.918,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.760058,7.241222,0,2.586067,-2.586067,7.70697,55.04967,0.1481491,2.70244,0,0,7.241222
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,46.52324,46.52324,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.633466,4.655155,0.1633989,0,0.1633989,7.861984,56.15691,0.1481611,5.310801,0,5,4.655155
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,45.31673,45.31673,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.470067,4.802214,3.33,0,3.33,11.0211,78.72198,0.1483333,0.7651069,0,5,4.802214
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,44.0161,44.0161,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.140067,7.799214,2.857135,0,2.857135,13.73162,98.08277,0.1485423,2.191738,0,5,7.799214
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,42.86094,42.86094,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2829316,10.37064,0,0.2226514,-0.2226514,13.49692,96.40638,0.1485423,0.2326707,0,0,10.37064
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,41.9967,41.9967,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.5303221,10.14798,0,0.466079,-0.466079,13.00563,92.89717,0.1485423,0.4870526,0,0,10.14798
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,41.25226,41.25226,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.048188,9.681906,0,0.5054493,-0.5054493,12.47284,89.09153,0.1485423,0.5281945,0,0,9.681906
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,40.60194,40.60194,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.609798,9.176456,0,0.2521555,-0.2521555,12.20704,87.193,0.1485423,0.2635024,0,0,9.176456
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,39.95163,39.95163,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.889971,8.9243,0,0.5954669,-0.5954669,11.57937,82.7096,0.1485423,0.6222629,0,0,8.9243
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,39.47245,39.47245,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.551601,8.328834,0,0.2583038,-0.2583038,11.30709,80.76478,0.1485423,0.2699274,0,0,8.328834
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,39.06173,39.06173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.838605,8.07053,0,0,0,11.30709,80.76478,0.1485423,0,0,0,8.07053
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,38.71945,38.71945,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.838605,8.07053,0,0.101061,-0.101061,11.20056,80.00386,0.1485423,0.1056088,0,0,8.07053
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,38.43708,38.43708,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.950895,7.969469,0,0.6500038,-0.6500038,10.5154,75.10984,0.1485423,0.679254,0,0,7.969469
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,38.12048,38.12048,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.673121,7.319465,0,2.723816,-2.723816,7.644246,54.60164,0.1485423,2.846387,0,0,7.319465
