Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.501399,50.10236,38.82213,2.413577,2.413577,0,0,0,2.413577,62.20638,0,0,1.501399,2.540607,2.413577,0,0,6.699583,4.595649,0,1.039209,-1.039209,6.548823,46.77722,0.1485423,2.654934,1.201119,0,6.097048
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.631904,61.94221,40.52494,1.866655,1.866655,0,0,0,1.866655,140.9957,0,0,2.631904,1.9649,1.866655,0,0,7.854259,3.556441,0.667004,0,0.667004,7.181599,51.29703,0.1485,2.05332,2.105523,0,6.188344
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.004128,67.84271,42.35609,2.428885,2.428885,0,0,0,2.428885,123.6834,0,0,3.004128,2.556721,2.428885,0,0,7.187255,4.156744,0.4474065,0,0.4474065,7.606046,54.32879,0.1484715,2.671774,2.403302,0,7.160872
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.107366,71.1666,44.16157,0,0,0,0,0,0,0,0,0,3.107366,0,0,0,0,6.739849,4.559411,3.107366,0,3.107366,10.55395,75.38522,0.1482744,0,2.485893,0,7.666776
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.028657,72.46262,45.89004,1.776681,1.776681,0,0,0,1.776681,170.4671,0,0,3.028657,1.870191,1.776681,0,0,3.632483,7.35604,1.158466,0,1.158466,11.65297,83.23533,0.148201,1.95435,2.422926,0,10.3847
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.176207,76.36855,47.67841,0.5686131,0.5686131,0,0,0,0.5686131,558.5884,0.1036498,0,3.176207,0.5985401,0.5686131,0,0,2.474017,8.398659,2.474017,0,2.474017,14.00003,100,0.1480446,0.6254744,2.540965,0,11.57487
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.855098,64.13737,48.8079,0.6075032,0.6075032,0,0,0,0.6075032,305.3642,1.21562,0,1.855098,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1480446,0.6682536,1.484078,0,12.48037
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5573832,53.50133,49.21863,0,0,0,0,0,0,0,0.5573832,0,0.5573832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480446,0,0.4459066,0,11.18266
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,49.76626,49.76626,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1480446,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,49.29564,49.29564,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1480446,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,47.81532,47.81532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1480446,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,46.44623,46.44623,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1480446,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,45.24828,45.24828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1480446,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,43.96476,43.96476,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1480446,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,42.8096,42.8096,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1480446,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,41.94536,41.94536,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1480446,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,41.20092,41.20092,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1480446,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,40.55061,40.55061,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1480446,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,39.90029,39.90029,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1480446,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,39.42111,39.42111,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1480446,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,39.01038,39.01038,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1480446,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,38.67667,38.67667,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1480446,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,38.38574,38.38574,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1480446,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,38.06914,38.06914,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1480446,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.328228,48.62887,38.74512,0.6957487,0.6957487,0,0,0,0.6957487,190.9063,0,0,1.328228,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5958611,0,0.5958611,4.260999,30.43565,0.148007,0.7653236,1.062583,0,2.177973
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.700883,62.52433,40.45648,1.912373,1.912373,5,0,1.53,1.912373,141.232,0,0,2.700883,0,0,3.087627,2.933246,10.26584,1.38602,5.634129,0,5.634129,9.606003,68.61417,0.1481362,2.103611,2.160707,5,4.086903
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.011803,67.83862,42.28763,2.13537,2.13537,3.674281,0,1.168079,2.13537,141.0436,0,0,3.011803,0,0,1.538911,1.461965,4.631709,6.456736,4.473768,0,4.473768,13.85019,98.92975,0.148167,2.348907,2.409443,5,9.468539
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.115098,71.15436,44.08456,0.5771217,0.5771217,0,0,0,0.5771217,539.7643,2.34966,0,3.115098,0.6074966,0.5771217,0,0,0.1579408,10.48313,0.1579408,0,0.1579408,14.00003,100,0.1481571,0.6348339,2.492078,0,13.59822
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.035904,72.45657,45.82159,0.9376922,0.9376922,0,0,0,0.9376922,323.7634,2.04886,0,3.035904,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1481571,1.031461,2.428723,0,13.66118
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.778775,71.87676,47.60139,2.66838,2.66838,0,0,0,2.66838,104.1372,4.440892E-16,0,2.778775,2.808821,2.66838,0,0,0,10.62527,0,0.03004581,-0.03004581,13.96836,99.77378,0.1481571,2.935218,2.22302,0,13.40405
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.00671,65.46991,48.73089,1.673708,1.673708,0,0,0,1.673708,119.896,0.2115276,0,2.00671,1.761798,1.673708,0,0,0.03338424,10.59523,0.03338424,0,0.03338424,14.00003,100,0.148155,1.841079,1.605368,0,12.60194
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4820549,52.82902,49.14162,1.494987,1.494987,0,0,0,1.494987,32.24475,0,0,0.4820549,1.573671,1.494987,0,0,0,10.62527,0,1.091616,-1.091616,12.84936,91.78098,0.148155,1.644486,0.385644,0,11.10733
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,49.72348,49.72348,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.212907,9.533658,0,1.027694,-1.027694,11.76608,84.04325,0.148155,1.073941,0,0,9.533658
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,49.26141,49.26141,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.354789,8.505964,0,1.425274,-1.425274,10.26371,73.31206,0.148155,1.489411,0,0,8.505964
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,47.77253,47.77253,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.938426,7.08069,1.239144,0,1.239144,11.43926,81.70886,0.148245,4.065201,0,5,7.08069
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,46.42056,46.42056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.699282,8.19592,0,0,0,11.43926,81.70886,0.148245,0,0,0,8.19592
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,45.19694,45.19694,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.699282,8.19592,0,1.813773,-1.813773,9.527379,68.05257,0.148245,1.895393,0,0,8.19592
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,43.89631,43.89631,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.714586,6.382147,0,1.526934,-1.526934,7.91785,56.55596,0.148245,1.595646,0,0,6.382147
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,42.76681,42.76681,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.411179,4.855214,0,0.4176235,-0.4176235,7.477636,53.41158,0.148245,0.4364165,0,0,4.855214
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,41.90258,41.90258,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.875205,4.43759,0,0.217566,-0.217566,7.248302,51.77348,0.148245,0.2273565,0,0,4.43759
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,41.14958,41.14958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.116944,4.220024,0,0,0,7.248302,51.77348,0.148245,0,0,0,4.220024
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,40.49926,40.49926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.116944,4.220024,0,0,0,7.248302,51.77348,0.148245,0,0,0,4.220024
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,39.84895,39.84895,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.116944,4.220024,0,0.03458001,-0.03458001,7.211851,51.51312,0.148245,0.03613611,0,0,4.220024
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,39.36977,39.36977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.155367,4.185444,0,0,0,7.211851,51.51312,0.148245,0,0,0,4.185444
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.155367,4.185444,0,0,0,7.211851,51.51312,0.148245,0,0,0,4.185444
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,38.62533,38.62533,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.155367,4.185444,0,0.4679099,-0.4679099,6.718631,47.99012,0.148245,0.4889659,0,0,4.185444
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,38.3344,38.3344,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.675267,3.717534,0,0.2222879,-0.2222879,6.484319,46.31647,0.148245,0.2322908,0,0,3.717534
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,38.02635,38.02635,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.922253,3.495246,0,1.813573,-1.813573,4.572645,32.66169,0.148245,1.895184,0,0,3.495246
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.407938,49.23796,38.71945,0,0,0,0,0,0,0,0,0,1.407938,0,0,0,0,9.937334,1.681674,1.407938,0,1.407938,5.908333,42.20229,0.1481564,0,1.126351,0,3.089612
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.722038,62.63778,40.37947,1.264287,1.264287,0,0,0,1.264287,215.3023,0,0,2.722038,1.330828,1.264287,0,0,8.529396,2.948818,1.39121,0,1.39121,7.22815,51.62954,0.1480691,1.390715,2.17763,0,5.670856
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.019748,67.82685,42.21062,1.314653,1.314653,0,0,0,1.314653,229.6993,0,0,3.019748,1.383845,1.314653,0,0,7.138186,4.200907,1.635903,0,1.635903,8.780105,62.7149,0.1479664,1.446118,2.415798,0,7.220655
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.122189,71.17786,44.04177,0.5390232,0.5390232,0,0,0,0.5390232,579.2308,0,0,3.122189,0.5673929,0.5390232,0,0,5.502283,5.67322,2.554796,0,2.554796,11.2038,80.02695,0.1478065,0.5929255,2.497751,0,8.795408
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.042838,72.46838,45.77024,1.657418,1.657418,0,0,0,1.657418,183.589,0,0,3.042838,1.744651,1.657418,0,0,2.947487,7.972536,1.298186,0,1.298186,12.43536,88.82385,0.1477253,1.82316,2.43427,0,11.01537
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.785215,71.88275,47.55006,2.27559,2.27559,0,0,0,2.27559,122.3953,0,0,2.785215,2.395358,2.27559,0,0,1.649301,9.140903,0.3898568,0,0.3898568,12.80521,91.46564,0.147701,2.50315,2.228172,0,11.92612
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.073123,66.08207,48.71378,0.2178352,0.2178352,0,0,0,0.2178352,951.6932,0.5843784,0,2.073123,0.2293002,0.2178352,0,0,1.259444,9.491775,1.259444,0,1.259444,14.00003,100,0.1476223,0.2396187,1.658498,0,11.5649
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5363716,53.21217,49.09883,1.816943,1.816943,0,0,0,1.816943,29.52056,0,2.220446E-16,0.5363716,1.912571,1.816943,0,0,0,10.62527,0,1.3762,-1.3762,12.54939,89.6383,0.1476223,1.998637,0.4290973,0,11.16165
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,49.67214,49.67214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.529111,9.249075,0,0,0,12.54939,89.6383,0.1476223,0,0,0,9.249075
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,49.21863,49.21863,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.529111,9.249075,0,0.8233154,-0.8233154,11.68154,83.43938,0.1476223,0.8603646,0,0,9.249075
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,47.74686,47.74686,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.443906,8.425759,0,1.628507,-1.628507,9.964938,71.17799,0.1476223,1.70179,0,0,8.425759
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,46.39489,46.39489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253358,6.797252,0,0,0,9.964938,71.17799,0.1476223,0,0,0,6.797252
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,45.19694,45.19694,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.253358,6.797252,0,0.4748193,-0.4748193,9.464435,67.60297,0.1476223,0.4961862,0,0,6.797252
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,43.89631,43.89631,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.780935,6.322433,0,1.15838,-1.15838,8.243395,58.88127,0.1476223,1.210508,0,0,6.322433
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,42.74114,42.74114,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.068024,5.164052,0,0.3759135,-0.3759135,7.847147,56.05094,0.1476223,0.3928296,0,0,5.164052
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,41.90258,41.90258,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.485706,4.788139,0,0.03026342,-0.03026342,7.815247,55.82308,0.1476223,0.03162528,0,0,4.788139
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,41.14958,41.14958,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.519332,4.757875,0,0.1490844,-0.1490844,7.658098,54.70059,0.1476223,0.1557932,0,0,4.757875
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,40.49926,40.49926,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.684981,4.608791,0,0.9233686,-0.9233686,6.684782,47.74834,0.1476223,0.9649202,0,0,4.608791
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,39.83183,39.83183,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.710947,3.685422,0,0.2203115,-0.2203115,6.452553,46.08957,0.1476223,0.2302255,0,0,3.685422
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,39.36977,39.36977,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.955737,3.465111,0,0.4593834,-0.4593834,5.96832,42.63078,0.1476223,0.4800557,0,0,3.465111
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,38.94193,38.94193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.466163,3.005727,0,0,0,5.96832,42.63078,0.1476223,0,0,0,3.005727
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,38.57399,38.57399,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.466163,3.005727,0,0.09017198,-0.09017198,5.873271,41.95185,0.1476223,0.09422972,0,0,3.005727
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,38.30873,38.30873,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.566354,2.915555,0,0.4366178,-0.4366178,5.413035,38.66446,0.1476223,0.4562656,0,0,2.915555
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,38.00068,38.00068,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.051485,2.478938,0,0.3240218,-0.3240218,5.071486,36.22483,0.1476223,0.3386028,0,0,2.478938
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.488812,49.86187,38.69378,1.63898,1.63898,0,0,0,1.63898,90.83775,0,0,1.488812,1.725242,1.63898,0,0,9.41151,2.154916,0,0.2364296,-0.2364296,4.822268,34.4447,0.1476223,1.802878,1.19105,0,3.643728
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.729039,62.68531,40.36235,0.8590917,0.8590917,0,0,0,0.8590917,317.6656,0,0,2.729039,0.9043071,0.8590917,0,0,9.674209,1.918486,1.824732,0,1.824732,6.55336,46.80962,0.1475086,0.9450009,2.183231,0,4.647525
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.026779,67.8685,42.18495,0.8858473,0.8858473,0,0,0,0.8858473,341.6818,0,0,3.026779,0.9324709,0.8858473,0,0,7.849477,3.560745,2.094308,0,2.094308,8.540195,61.00127,0.1473782,0.9744321,2.421423,0,6.587524
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.129519,71.19329,43.99043,0.2806181,0.2806181,0,0,0,0.2806181,1115.223,0,0,3.129519,0.2953875,0.2806181,0,0,5.755168,5.445622,2.834131,0,2.834131,11.22889,80.20618,0.1472022,0.30868,2.503615,0,8.575141
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.049099,72.5155,45.75313,0.8397779,0.8397779,0,0,0,0.8397779,363.084,0,0,3.049099,0.8839768,0.8397779,0,0,2.921038,7.99634,2.165123,0,2.165123,13.2829,94.87769,0.147068,0.9237558,2.439279,0,11.04544
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.791009,71.92356,47.53294,0.3901352,0.3901352,0,0,0,0.3901352,715.3954,1.624425,0,2.791009,0.4106686,0.3901352,0,0,0.7559152,9.94495,0.7559152,0,0.7559152,14.00003,100,0.1470212,0.4291487,2.232807,0,12.73596
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.140435,66.66987,48.66244,0.8862828,0.8862828,0,0,0,0.8862828,241.507,1.207506,0,2.140435,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1470212,0.9749111,1.712348,0,12.76571
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5940305,53.61523,49.04749,0.1663968,0.1663968,0,0,0,0.1663968,356.9963,0.4188759,0,0.5940305,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1470212,0.1830365,0.4752244,0,11.21931
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,49.57801,49.57801,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1470212,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,49.16729,49.16729,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1470212,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,47.69552,47.69552,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1470212,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,46.37778,46.37778,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1470212,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,45.19694,45.19694,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1470212,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,43.89631,43.89631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1470212,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,42.71547,42.71547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1470212,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,41.85124,41.85124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1470212,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,41.13247,41.13247,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1470212,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,40.48215,40.48215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1470212,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,39.78049,39.78049,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1470212,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,39.32698,39.32698,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1470212,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,38.91626,38.91626,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1470212,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,38.57399,38.57399,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1470212,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,38.29161,38.29161,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1470212,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,38.00068,38.00068,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1470212,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.570708,50.50911,38.67667,3.654488,3.654488,5,0,1.53,3.654488,42.98024,0,0,1.570708,0,0,1.345512,1.278237,10.56048,1.12084,2.848944,0,2.848944,6.684221,47.74434,0.147207,4.019937,1.256566,5,2.691548
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.735859,62.75143,40.36235,2.142298,2.142298,4.819193,0,1.48064,2.142298,127.7067,0,0,2.735859,0,0,2.676894,2.54305,7.711538,3.68489,5.278909,0,5.278909,11.69223,83.51579,0.1473352,2.356528,2.188687,5,6.420749
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.033391,67.93733,42.18495,2.048124,2.048124,0,0,0,2.048124,148.1059,0,0,3.033391,2.15592,2.048124,0,0,2.432629,8.435908,0.8774716,0,0.8774716,12.52468,89.46179,0.1472809,2.252936,2.426713,0,11.4693
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.135298,71.28812,44.0161,0,0,0,0,0,0,0,1.580141,0,3.135298,0,0,0,0,1.555157,9.225633,1.555157,0,1.555157,14.00003,100,0.147185,0,2.508239,0,12.36093
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.05503,72.58037,45.75313,1.175868,1.175868,0,0,0,1.175868,259.8106,1.817274,0,3.05503,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.147185,1.293455,2.444024,0,13.6803
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.796467,71.9817,47.53294,1.002849,1.002849,0,0,0,1.002849,278.8524,1.740837,0,2.796467,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.147185,1.103134,2.237174,0,13.42174
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.207795,67.29388,48.63677,0.7572996,0.7572996,0,0,0,0.7572996,291.5352,1.410638,0,2.207795,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.147185,0.8330296,1.766236,0,12.83307
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6549213,54.07318,49.02182,1.773792,1.773792,0,0,0,1.773792,36.9221,2.220446E-16,0,0.6549213,1.867149,1.773792,0,0,0,10.62527,0,1.212228,-1.212228,12.72223,90.87287,0.147185,1.951171,0.523937,0,11.2802
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,49.57801,49.57801,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.34692,9.413046,0,0.6154738,-0.6154738,12.07346,86.23884,0.147185,0.6431701,0,0,9.413046
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,49.11595,49.11595,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,2.03078,8.797572,0,2.317685,-2.317685,9.630407,68.78848,0.147185,2.42198,0,0,8.797572
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,47.67841,47.67841,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.605985,6.479888,0,2.50553,-2.50553,6.989347,49.92381,0.147185,2.618278,0,0,6.479888
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,46.32644,46.32644,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.389906,3.974358,0,0.942137,-0.942137,5.996247,42.83025,0.147185,0.9845331,0,0,3.974358
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,45.1456,45.1456,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.436726,3.032221,0,1.704144,-1.704144,4.199922,29.99938,0.147185,1.780831,0,0,3.032221
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,43.84497,43.84497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.33022,1.328077,0,0,0,4.199922,29.99938,0.147185,0,0,0,1.328077
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,42.6898,42.6898,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.33022,1.328077,0,0.003942357,-0.003942357,4.195766,29.9697,0.147185,0.004119764,0,0,1.328077
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,41.82557,41.82557,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.3346,1.324135,0,0.01035789,-0.01035789,4.184848,29.89171,0.147185,0.010824,0,0,1.324135
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,41.08113,41.08113,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.34611,1.313777,0,0.3181364,-0.3181364,3.849503,27.49639,0.147185,0.3324526,0,0,1.313777
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,40.43081,40.43081,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.69959,0.9956403,0,0.01390086,-0.01390086,3.83485,27.39173,0.147185,0.0145264,0,0,0.9956403
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,39.75483,39.75483,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.71504,0.9817394,0,0.532856,-0.532856,3.27317,23.37974,0.147185,0.5568345,0,0,0.9817394
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,39.30132,39.30132,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.3071,0.4488834,0,0.3598401,-0.3598401,2.893866,20.67043,0.147185,0.3760329,0,0,0.4488834
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,38.89059,38.89059,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.70692,0.08904333,3.33,0,3.33,6.052981,43.23549,0.1473181,0.4502192,0,5,0.08904333
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,38.55687,38.55687,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.376924,3.086043,3.33,0,3.33,9.212096,65.80055,0.1474352,0.3140559,0,5,3.086043
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,38.26594,38.26594,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.046923,6.083043,3.33,0,3.33,12.37121,88.36562,0.1476131,0.8460068,0,5,6.083043
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,37.97501,37.97501,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.716923,9.080044,0,1.185067,-1.185067,11.12204,79.44299,0.1476131,1.238395,0,0,9.080044
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.653711,51.16228,38.651,0,0,0,0,0,0,0,0,0,1.653711,0,0,0,0,3.033664,7.894977,1.653711,0,1.653711,12.69089,90.64903,0.1475113,0,1.322969,0,9.548688
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.74367,62.76635,40.31102,0.4016688,0.4016688,0,0,0,0.4016688,683.0679,0.940908,0,2.74367,0.4228092,0.4016688,0,0,1.379953,9.383316,1.379953,0,1.379953,14.00003,100,0.1474265,0.4418356,2.194936,0,12.12699
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.813931,76.69476,42.15928,2.296983,2.296983,0,0,0,2.296983,166.0409,1.396054,0,3.813931,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1474265,2.526681,3.051145,0,14.43921
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.989662,81.46053,43.99043,0.8849375,0.8849375,0,0,0,0.8849375,450.8411,3.058149,0,3.989662,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1474265,0.9734312,3.191729,0,14.61494
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.0615,72.61922,45.72746,0.08446596,0.08446596,0,0,0,0.08446596,3624.537,2.972588,0,3.0615,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1474265,0.09291255,2.4492,0,13.68677
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.802382,72.01345,47.50727,2.829569,2.829569,0,0,0,2.829569,99.03918,0,0,2.802382,2.978493,2.829569,0,0,0,10.62527,0,0.1761115,-0.1761115,13.81439,98.67402,0.1474265,3.112525,2.241905,0,13.42766
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.275869,67.90179,48.58543,1.803407,1.803407,0,0,0,1.803407,126.1983,0.1818663,0,2.275869,1.898324,1.803407,0,0,0.1956795,10.44916,0.1956795,0,0.1956795,14.00003,100,0.1474144,1.983748,1.820696,0,12.72503
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7192349,54.53503,48.97048,1.0313,1.0313,0,0,0,1.0313,69.74062,0,0,0.7192349,1.085579,1.0313,0,0,0,10.62527,0,0.366344,-0.366344,13.61387,97.24171,0.1474144,1.13443,0.575388,0,11.34451
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,49.52667,49.52667,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.4070489,10.25893,0,1.131396,-1.131396,12.42127,88.72319,0.1474144,1.182309,0,0,10.25893
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,49.07316,49.07316,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.664156,9.127534,0,2.173108,-2.173108,10.13061,72.36139,0.1474144,2.270898,0,0,9.127534
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,47.62707,47.62707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.07872,6.954426,0,0,0,10.13061,72.36139,0.1474144,0,0,0,6.954426
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,46.30077,46.30077,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.07872,6.954426,0,0.1335884,-0.1335884,9.989799,71.35557,0.1474144,0.1395999,0,0,6.954426
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,45.10281,45.10281,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.227151,6.820837,1.482785,0,1.482785,11.39649,81.40336,0.1475206,3.783091,0,5,6.820837
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,43.80218,43.80218,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.744366,8.155344,0,0.2456915,-0.2456915,11.13751,79.5535,0.1475206,5.756748,0,5,8.155344
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,42.64702,42.64702,0,0,3.176165,0,1.032093,0,0,0,0,0,0,0,3.176165,3.017357,3.017357,7.909653,3.017357,0,3.017357,14.00003,100,0.1475785,0,0,5,7.909653
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,41.77423,41.77423,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1475785,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,41.02979,41.02979,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1475785,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,40.37947,40.37947,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1475785,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,39.68637,39.68637,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1475785,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,39.24997,39.24997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1475785,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,38.86492,38.86492,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1475785,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,38.50554,38.50554,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1475785,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,38.24027,38.24027,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1475785,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,37.94934,37.94934,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1475785,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.737421,51.8558,38.651,2.371139,2.371139,0,0,0,2.371139,73.2737,0,0,1.737421,2.495936,2.371139,0,0,4.329787,6.728466,0,0.7585145,-0.7585145,9.092887,64.94906,0.1475785,2.608253,1.389937,0,8.465887
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.751146,62.80849,40.28535,0.7988987,0.7988987,0,0,0,0.7988987,344.3673,0,0,2.751146,0.840946,0.7988987,0,0,5.172581,5.969951,1.9102,0,1.9102,10.90506,77.89314,0.1474613,0.8787886,2.200917,0,8.721097
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.047694,68.03394,42.14217,0,0,0,0,0,0,0,0,0,3.047694,0,0,0,0,3.262381,7.689131,3.047694,0,3.047694,13.79636,98.54522,0.1472747,0,2.438156,0,10.73683
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.149136,71.37446,43.96476,2.64028,2.64028,0,0,0,2.64028,119.2728,0.1552067,0,3.149136,2.779243,2.64028,0,0,0.2146867,10.43206,0.2146867,0,0.2146867,14.00003,100,0.1472616,2.904308,2.519309,0,13.58119
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.06798,72.65822,45.70179,0,0,0,0,0,0,0,3.06798,0,3.06798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472616,0,2.454384,0,13.69325
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.808751,72.01878,47.45593,3.551263,3.551263,1.25,0,0.50625,3.551263,79.09161,0.3863691,0,2.808751,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1472616,3.906389,2.247001,5,13.43403
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.344125,68.52816,48.54264,0,0,0,0,0,0,0,2.344125,0,2.344125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472616,0,1.8753,0,12.9694
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7869556,55.00991,48.90203,0.801477,0.801477,0,0,0,0.801477,98.18817,0,0,0.7869556,0.84366,0.801477,0,0,0,10.62527,0,0.05670441,-0.05670441,13.94026,99.57306,0.1472616,0.8816247,0.6295645,0,11.41223
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,49.43255,49.43255,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.0630049,10.56857,0,2.185197,-2.185197,11.63686,83.12024,0.1472616,2.28353,0,0,10.56857
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,48.99615,48.99615,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.491001,8.383373,0,1.163023,-1.163023,10.41092,74.36359,0.1472616,1.215359,0,0,8.383373
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,47.57573,47.57573,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.783249,7.22035,0,2.488015,-2.488015,7.788324,55.63078,0.1472616,2.599976,0,0,7.22035
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,46.25798,46.25798,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.54771,4.732335,0,2.008566,-2.008566,5.67111,40.50785,0.1472616,2.098952,0,0,4.732335
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,45.07714,45.07714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.77945,2.723768,0,0,0,5.67111,40.50785,0.1472616,0,0,0,2.723768
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,43.75084,43.75084,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.77945,2.723768,0,2.341722,-2.341722,3.202718,22.87651,0.1472616,2.4471,0,0,2.723768
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,42.59568,42.59568,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.38136,0.3820464,3.33,0,3.33,6.361833,45.44157,0.1473889,0.4112985,0,5,0.3820464
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,41.70577,41.70577,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.051364,3.379046,3.33,0,3.33,9.520948,68.00664,0.1475186,0.4347801,0,5,3.379046
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,40.987,40.987,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.721364,6.376046,3.33,0,3.33,12.68006,90.5717,0.1476959,0.8557976,0,5,6.376046
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,40.33669,40.33669,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.391364,9.373046,0,0.2197831,-0.2197831,12.44839,88.91691,0.1476959,0.2296734,0,0,9.373046
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,39.6607,39.6607,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.635568,9.153263,0,0.2746696,-0.2746696,12.15886,86.84886,0.1476959,0.2870297,0,0,9.153263
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,39.2243,39.2243,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.940756,8.878593,0,0.7713592,-0.7713592,11.34578,81.04113,0.1476959,0.8060704,0,0,8.878593
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,38.83925,38.83925,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.797822,8.107234,0,0.3169434,-0.3169434,11.01169,78.65479,0.1476959,0.3312059,0,0,8.107234
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,38.47986,38.47986,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.149981,7.790291,0,0.08003304,-0.08003304,10.92733,78.05221,0.1476959,0.08363453,0,0,7.790291
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,38.2146,38.2146,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.238907,7.710258,0,0.6873142,-0.6873142,10.20284,72.87727,0.1476959,0.7182433,0,0,7.710258
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,37.92367,37.92367,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,4.002589,7.022944,0,1.94491,-1.94491,8.152723,58.23362,0.1476959,2.032431,0,0,7.022944
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.822278,52.53765,38.62533,1.437392,1.437392,0,0,0,1.437392,126.7767,0,0,1.822278,1.513044,1.437392,0,0,6.1636,5.078034,0.3092337,0,0.3092337,8.446089,60.32908,0.147677,1.581131,1.457822,0,6.900312
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.339537,68.75224,40.234,1.164602,1.164602,0,0,0,1.164602,286.7534,0,0,3.339537,1.225897,1.164602,0,0,5.854366,5.356344,2.11364,0,2.11364,10.45126,74.65173,0.1475481,1.281062,2.671629,0,8.695881
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.829655,76.79494,42.09083,2.305753,2.305753,0,0,0,2.305753,166.0912,0,0,3.829655,2.427109,2.305753,0,0,3.740727,7.25862,1.402546,0,1.402546,11.78183,84.15579,0.1474627,2.536329,3.063724,0,11.08827
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.155934,71.42711,43.94765,1.400189,1.400189,0,0,0,1.400189,225.3934,0,0,3.155934,1.473883,1.400189,0,0,2.338181,8.520911,1.682051,0,1.682051,13.37757,95.55386,0.1473604,1.540208,2.524747,0,11.67685
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.074464,72.69732,45.67612,2.781026,2.781026,0,0,0,2.781026,110.5514,0,0,3.074464,2.927396,2.781026,0,0,0.6561304,10.03476,0.1470682,0,0.1470682,13.51709,96.55045,0.1473514,3.059129,2.459572,0,13.10922
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.81461,72.05,47.43026,0.9496624,0.9496624,0,0,0,0.9496624,296.3801,1.305904,0,2.81461,0.9996446,0.9496624,0,0,0.5090622,10.16712,0.5090622,0,0.5090622,14.00003,100,0.1473205,1.044629,2.251688,0,12.98173
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.389912,68.9257,48.4913,0,0,0,0,0,0,0,2.389912,0,2.389912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473205,0,1.91193,0,13.01519
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8579158,55.53274,48.85069,1.114518,1.114518,0,0,0,1.114518,76.97643,0,0,0.8579158,1.173176,1.114518,0,0,0,10.62527,0,0.3152605,-0.3152605,13.66771,97.62634,0.1473205,1.225969,0.6863326,0,11.48319
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,49.38121,49.38121,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3502895,10.31001,0,1.334656,-1.334656,12.26086,87.57742,0.1473205,1.394716,0,0,10.31001
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,48.95337,48.95337,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.833241,8.975357,0,2.942738,-2.942738,9.158945,65.42091,0.1473205,3.075161,0,0,8.975357
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,47.53294,47.53294,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.102949,6.03262,0.4863847,0,0.4863847,9.62037,68.71679,0.147355,4.936818,0,5,6.03262
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,46.23231,46.23231,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.616565,6.470366,1.717466,0,1.717466,11.2497,80.35485,0.1474766,3.511355,0,5,6.470366
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,45.0258,45.0258,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.899098,8.016086,0,2.37489,-2.37489,8.746347,62.47379,0.1474766,2.48176,0,0,8.016086
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,43.6995,43.6995,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.537865,5.641195,1.585582,0,1.585582,10.25056,73.21816,0.1475888,3.664063,0,5,5.641195
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,42.54434,42.54434,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.952283,7.068219,3.33,0,3.33,13.40968,95.78323,0.1477233,0.4875273,0,5,7.068219
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,41.65443,41.65443,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.6222832,10.06522,0,0.9202582,-0.9202582,12.43964,88.8544,0.1477233,0.9616698,0,0,10.06522
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,40.93566,40.93566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.644792,9.144961,0,0,0,12.43964,88.8544,0.1477233,0,0,0,9.144961
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,40.28535,40.28535,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.644792,9.144961,0,0.6363624,-0.6363624,11.76886,84.06309,0.1477233,0.6649987,0,0,9.144961
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,39.63503,39.63503,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.351861,8.508598,0,0.02235697,-0.02235697,11.74529,83.89476,0.1477233,0.02336303,0,0,8.508598
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,39.20719,39.20719,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.376703,8.486241,0,0.4285004,-0.4285004,11.29361,80.66849,0.1477233,0.4477829,0,0,8.486241
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,38.79646,38.79646,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.852814,8.057741,0,0.5670621,-0.5670621,10.69588,76.39896,0.1477233,0.5925798,0,0,8.057741
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,38.45419,38.45419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.482883,7.490679,0,0,0,10.69588,76.39896,0.1477233,0,0,0,7.490679
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,38.18893,38.18893,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.482883,7.490679,0,0.5139976,-0.5139976,10.15407,72.52895,0.1477233,0.5371275,0,0,7.490679
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,37.90656,37.90656,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.053992,6.976682,0,1.672496,-1.672496,8.391109,59.93637,0.1477233,1.747758,0,0,6.976682
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.907965,53.23358,38.59966,0.4235693,0.4235693,0,0,0,0.4235693,450.4495,0,0,1.907965,0.4458624,0.4235693,0,0,5.91232,5.304186,1.462103,0,1.462103,9.778181,69.84401,0.1476345,0.4659262,1.526372,0,7.212152
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.766395,62.89581,40.234,2.492134,2.492134,0,0,0,2.492134,111.0051,0,0,2.766395,2.623299,2.492134,0,0,4.450217,6.620079,0.143096,0,0.143096,9.913934,70.81367,0.1476258,2.741347,2.213116,0,9.386474
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.062451,68.12499,42.09083,0.7513559,0.7513559,0,0,0,0.7513559,407.5899,0,0,3.062451,0.7909009,0.7513559,0,0,4.307121,6.748865,2.27155,0,2.27155,12.06892,86.20637,0.1474882,0.8264915,2.449961,0,9.811316
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.162944,71.47141,43.92198,0.01892982,0.01892982,0,0,0,0.01892982,16708.79,1.107446,0,3.162944,0.01992613,0.01892982,0,0,2.035571,8.79326,2.035571,0,2.035571,14.00003,100,0.147365,0.02082281,2.530355,0,11.9562
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.080948,72.73646,45.65045,2.425416,2.425416,0,0,0,2.425416,127.0276,0.5278782,0,3.080948,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.147365,2.667958,2.464759,0,13.70622
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.820273,72.08959,47.41315,1.955643,1.955643,0,0,0,1.955643,144.2121,0.7617021,0,2.820273,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.147365,2.151207,2.256219,0,13.44555
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.395269,68.92925,48.44852,1.530738,1.530738,0,0,0,1.530738,156.4781,0.7839662,0,2.395269,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.147365,1.683812,1.916216,0,13.02054
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9321153,56.09543,48.8079,1.707815,1.707815,0,0,0,1.707815,54.57941,0,2.220446E-16,0.9321153,1.7977,1.707815,0,0,0,10.62527,0,0.8655847,-0.8655847,13.08762,93.48283,0.147365,1.878596,0.7456923,0,11.55739
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,49.33842,49.33842,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9617608,9.759689,0,1.070351,-1.070351,11.95937,85.42392,0.147365,1.118517,0,0,9.759689
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,48.95337,48.95337,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.15104,8.689339,0,2.52264,-2.52264,9.300277,66.43041,0.147365,2.636158,0,0,8.689339
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,47.50727,47.50727,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.953973,6.166698,0,1.761006,-1.761006,7.444014,53.17142,0.147365,1.840251,0,0,6.166698
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,46.20664,46.20664,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.910646,4.405693,0,2.434913,-2.434913,4.87739,34.83843,0.147365,2.544484,0,0,4.405693
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,45.0258,45.0258,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.616105,1.97078,0,1.593407,-1.593407,3.197792,22.84132,0.147365,1.66511,0,0,1.97078
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,43.6995,43.6995,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.38656,0.3773728,3.33,0,3.33,6.356907,45.40639,0.1475896,1.286703,0,5,0.3773728
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,42.52722,42.52722,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.056557,3.374373,3.33,0,3.33,9.516023,67.97145,0.1477543,0.7615406,0,5,3.374373
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,41.65443,41.65443,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.726557,6.371373,3.33,0,3.33,12.67514,90.53651,0.1478345,0.01633601,0,5,6.371373
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,40.96133,40.96133,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.396557,9.368373,0,0.2158065,-0.2158065,12.44766,88.91166,0.1478345,0.2255178,0,0,9.368373
