Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,40.28535,40.28535,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.636342,9.152566,0,0.6270123,-0.6270123,11.78673,84.19075,0.1478345,0.6552278,0,0,9.152566
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,39.60936,39.60936,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.333022,8.525554,0,0.4646512,-0.4646512,11.29694,80.69229,0.1478345,0.4855605,0,0,8.525554
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,39.20719,39.20719,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.849302,8.060903,0,0.1607693,-0.1607693,11.12748,79.48183,0.1478345,0.168004,0,0,8.060903
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,38.79646,38.79646,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,3.027934,7.900134,0,0.1889561,-0.1889561,10.9283,78.05914,0.1478345,0.1974591,0,0,7.900134
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,38.41141,38.41141,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.237885,7.711177,0,0.1303506,-0.1303506,10.7909,77.07769,0.1478345,0.1362164,0,0,7.711177
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,38.17182,38.17182,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.382719,7.580827,0,0.4391254,-0.4391254,10.32802,73.77142,0.1478345,0.458886,0,0,7.580827
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.395863,40.68106,37.88089,2.897071,2.897071,0,0,0,2.897071,13.66425,0,0,0.395863,3.049548,2.897071,0,0,3.870636,7.141701,0,2.653685,-2.653685,7.53079,53.79125,0.1478345,3.186778,0.3166904,0,7.537564
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.994414,53.94343,38.57399,2.319927,2.319927,0,0,0,2.319927,85.96882,0,0,1.994414,2.442028,2.319927,0,0,6.819175,4.488016,0,0.4476145,-0.4476145,7.058963,50.42106,0.1478345,2.551919,1.595531,0,6.48243
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.774457,62.92346,40.19122,1.492473,1.492473,0,0,0,1.492473,185.8966,0,0,2.774457,1.571024,1.492473,0,0,7.316525,4.040402,1.203433,0,1.203433,8.20064,58.57588,0.1477619,1.64172,2.219565,0,6.814858
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.070435,68.14535,42.03949,0.8108767,0.8108767,0,0,0,0.8108767,378.6562,0,0,3.070435,0.8535544,0.8108767,0,0,6.113092,5.123491,2.216881,0,2.216881,10.30376,73.59812,0.1476283,0.8919644,2.456348,0,8.193927
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.171066,71.46355,43.84497,0.7933748,0.7933748,0,0,0,0.7933748,399.6933,0,0,3.171066,0.8351313,0.7933748,0,0,3.896211,7.118684,2.335934,0,2.335934,12.51982,89.4271,0.1474878,0.8727123,2.536852,0,10.28975
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.088314,72.73183,45.58199,1.942645,1.942645,0,0,0,1.942645,158.9747,0,0,3.088314,2.04489,1.942645,0,0,1.560277,9.221025,1.043424,0,1.043424,13.5097,96.49765,0.1474251,2.13691,2.470651,0,12.30934
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.826541,72.09387,47.3618,0.6793653,0.6793653,0,0,0,0.6793653,416.0562,1.594567,0,2.826541,0.7151213,0.6793653,0,0,0.5168535,10.16011,0.5168535,0,0.5168535,14.00003,100,0.1473941,0.7473018,2.261233,0,12.98665
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.400677,68.92326,48.39718,0.311356,0.311356,0,0,0,0.311356,771.0392,2.072934,0,2.400677,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1473941,0.3424916,1.920542,0,13.02595
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.00961,56.68125,48.75656,0.1203334,0.1203334,0,0,0,0.1203334,839.0105,0.8829429,0,1.00961,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1473941,0.1323667,0.8076877,0,11.63488
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,49.29564,49.29564,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1473941,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,48.85069,48.85069,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1473941,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,47.43026,47.43026,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1474354,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,46.13818,46.13818,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1475909,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,44.95735,44.95735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1475909,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,43.65672,43.65672,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1475909,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,42.50155,42.50155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1475909,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,41.63732,41.63732,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1475909,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,40.90999,40.90999,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1475909,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,40.25967,40.25967,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1475909,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,39.59224,39.59224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1475909,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,39.18152,39.18152,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1475909,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,38.77079,38.77079,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1475909,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,38.41141,38.41141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1475909,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,38.17182,38.17182,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1475909,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3761173,40.53903,37.88089,0.5224819,0.5224819,0,0,0,0.5224819,71.98668,0,0,0.3761173,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1738636,-0.1738636,9.176749,65.54807,0.1475909,0.57473,0.3008939,0,6.599491
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.081446,54.67569,38.55687,0.09405333,0.09405333,0,0,0,0.09405333,2213.049,0,0,2.081446,0.0990035,0.09405333,0,0,5.084182,6.04951,1.982442,0,1.982442,11.05746,78.98169,0.147472,0.1034587,1.665157,0,8.130956
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.782308,62.96944,40.16555,1.719443,1.719443,0,0,0,1.719443,161.8145,0,0,2.782308,1.80994,1.719443,0,0,3.10174,7.833708,0.9723679,0,0.9723679,11.97993,85.57075,0.1474137,1.891387,2.225846,0,10.61602
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.078306,68.17508,41.9967,1.633943,1.633943,0,0,0,1.633943,188.3974,0,0,3.078306,1.71994,1.633943,0,0,2.129372,8.708839,1.358366,0,1.358366,13.26859,94.77544,0.1473324,1.797337,2.462645,0,11.78715
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.177583,71.53476,43.84497,0,0,0,0,0,0,0,2.406577,0,3.177583,0,0,0,0,0.771006,9.931369,0.771006,0,0.771006,14.00003,100,0.1472863,0,2.542067,0,13.10895
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.094249,72.79711,45.58199,2.960953,2.960953,0,0,0,2.960953,104.5018,0,0,3.094249,3.116792,2.960953,0,0,0,10.62527,0,0.02254338,-0.02254338,13.97626,99.83027,0.1472863,3.257048,2.475399,0,13.71952
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.832282,72.1239,47.33614,0,0,0,0,0,0,0,2.807234,0,2.832282,0,0,0,0,0.0250482,10.60273,0.0250482,0,0.0250482,14.00003,100,0.1472848,0,2.265825,0,13.43501
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.406,68.91641,48.34584,0,0,0,0,0,0,0,2.406,0,2.406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472848,0,1.9248,0,13.03127
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.088769,57.29544,48.71378,2.267259,2.267259,0,0,0,2.267259,48.02138,0,0,1.088769,2.386588,2.267259,0,0,0,10.62527,0,1.297819,-1.297819,12.63201,90.22843,0.1472848,2.493985,0.8710153,0,11.71404
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,49.23574,49.23574,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.442022,9.327455,0,2.094926,-2.094926,10.42376,74.45528,0.1472848,2.189197,0,0,9.327455
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,48.83357,48.83357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769717,7.232529,0,0,0,10.42376,74.45528,0.1472848,0,0,0,7.232529
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,47.38748,47.38748,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.769717,7.232529,0,1.591519,-1.591519,8.746152,62.47239,0.1472848,1.663138,0,0,7.232529
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,46.11251,46.11251,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.538072,5.64101,0,2.87372,-2.87372,5.716985,40.83553,0.1472848,3.003037,0,0,5.64101
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,44.93168,44.93168,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.731094,2.76729,0,0.07279117,-0.07279117,5.640256,40.28746,0.1472848,0.07606678,0,0,2.76729
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,43.60538,43.60538,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.811973,2.694499,0,1.334282,-1.334282,4.2338,30.24137,0.1472848,1.394325,0,0,2.694499
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,42.42454,42.42454,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.29451,1.360217,0,0.1045216,-0.1045216,4.123624,29.4544,0.1472848,0.1092251,0,0,1.360217
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,41.56031,41.56031,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.41064,1.255695,0,0.4959816,-0.4959816,3.600814,25.72005,0.1472848,0.5183008,0,0,1.255695
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,40.86721,40.86721,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.96173,0.7597134,0,0.2246493,-0.2246493,3.364013,24.02861,0.1472848,0.2347585,0,0,0.7597134
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,40.21689,40.21689,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.21134,0.5350641,0,0.009770138,-0.009770138,3.353714,23.95505,0.1472848,0.01020979,0,0,0.5350641
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,39.56657,39.56657,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.2222,0.5252939,3.33,0,3.33,6.512829,46.52012,0.1474282,0.5803723,0,5,0.5252939
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,39.15585,39.15585,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.8922,3.522294,3.33,0,3.33,9.671945,69.08518,0.1475293,0.2049921,0,5,3.522294
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,38.74512,38.74512,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.5622,6.519294,3.33,0,3.33,12.83106,91.65025,0.1476371,0.2677312,0,5,6.519294
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,38.38574,38.38574,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.2322,9.516294,0,0.4443529,-0.4443529,12.36267,88.30462,0.1476371,0.4643487,0,0,9.516294
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,38.14615,38.14615,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.725926,9.071941,0,0.405396,-0.405396,11.93535,85.2523,0.1476371,0.4236389,0,0,9.071941
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4487422,41.06271,37.88089,0.2920257,0.2920257,0,0,0,0.2920257,153.6653,0,0,0.4487422,0.3073955,0.2920257,0,0,2.176366,8.666545,0.1413467,0,0.1413467,12.06944,86.21011,0.1476287,0.3212283,0.3589937,0,9.115287
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.168864,55.43885,38.55687,1.57638,1.57638,0,0,0,1.57638,137.5851,0,0,2.168864,1.659348,1.57638,0,0,2.035019,8.793757,0.5095164,0,0.5095164,12.55281,89.66274,0.1475982,1.734018,1.735091,0,10.96262
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.79024,63.01627,40.13988,0.8791503,0.8791503,0,0,0,0.8791503,317.3791,0.3393157,0,2.79024,0.9254214,0.8791503,0,0,1.525503,9.252322,1.525503,0,1.525503,14.00003,100,0.1475073,0.9670654,2.232192,0,12.04256
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.085884,68.22288,41.97103,0.08839473,0.08839473,0,0,0,0.08839473,3491.027,2.992837,0,3.085884,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1475073,0.0972342,2.468707,0,13.71116
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.184477,71.58869,43.82785,2.396962,2.396962,0,0,0,2.396962,132.8547,0.6613591,0,3.184477,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1475073,2.636659,2.547582,0,13.80975
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.100701,72.83603,45.55632,0.6121459,0.6121459,0,0,0,0.6121459,506.5297,2.456337,0,3.100701,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1475073,0.6733605,2.480561,0,13.72598
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.837973,72.15344,47.31047,0.9565322,0.9565322,0,0,0,0.9565322,296.6939,1.831097,0,2.837973,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1475073,1.052186,2.270378,0,13.46325
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.41083,68.93478,48.32017,1.465678,1.465678,0,0,0,1.465678,164.4857,0.8680116,0,2.41083,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1475073,1.612245,1.928664,0,13.0361
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.168234,57.90891,48.66244,0.3232868,0.3232868,0,0,0,0.3232868,361.3614,0.8279317,0,1.168234,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1475073,0.3556155,0.9345869,0,11.79351
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,49.19296,49.19296,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475073,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,48.75656,48.75656,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1475073,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,47.31047,47.31047,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1476014,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,46.0355,46.0355,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1476014,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,44.86322,44.86322,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1476014,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,43.56259,43.56259,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1476014,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,42.38176,42.38176,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1476014,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,41.53464,41.53464,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1476014,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,40.84153,40.84153,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1476014,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,40.16555,40.16555,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1476014,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1476014,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,39.13018,39.13018,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1476014,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,38.74512,38.74512,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1476014,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,38.36007,38.36007,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1476014,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,38.12048,38.12048,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1476014,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5650728,41.88257,37.85522,0,0,0,0,0,0,0,0,0,0.5650728,0,0,0,0,7.403694,3.96195,0.5650728,0,0.5650728,7.512343,53.65948,0.1475678,0,0.4520582,0,4.527023
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.257145,56.18935,38.5312,1.874075,1.874075,0,0,0,1.874075,120.4405,0,0,2.257145,1.972711,1.874075,0,0,6.838621,4.470516,0.2844343,0,0.2844343,7.782181,55.58689,0.1475508,2.061483,1.805716,0,6.727661
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.798248,63.0639,40.11421,2.649263,2.649263,0,0,0,2.649263,105.6236,0,0,2.798248,2.788698,2.649263,0,0,6.554186,4.726506,0.009549825,0,0.009549825,7.791241,55.65161,0.1475503,2.91419,2.238598,0,7.524755
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.093505,68.27119,41.94536,1.776229,1.776229,0,0,0,1.776229,174.1614,0,0,3.093505,1.869715,1.776229,0,0,6.544637,4.735101,1.223791,0,1.223791,8.95223,63.94437,0.1474774,1.953852,2.474804,0,7.828607
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.191564,71.63406,43.80218,0.9183813,0.9183813,0,0,0,0.9183813,347.5205,0,0,3.191564,0.9667171,0.9183813,0,0,5.320846,5.836513,2.224847,0,2.224847,11.06291,79.02059,0.1473452,1.010219,2.553251,0,9.028076
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.107131,72.87475,45.53065,2.828273,2.828273,0,0,0,2.828273,109.8597,0,0,3.107131,2.977129,2.828273,0,0,3.095999,7.838875,0.1300022,0,0.1300022,11.18624,79.90153,0.1473375,3.1111,2.485705,0,10.94601
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.843449,72.19116,47.29335,0.3683274,0.3683274,0,0,0,0.3683274,771.9895,0,0,2.843449,0.387713,0.3683274,0,0,2.965997,7.955877,2.455736,0,2.455736,13.51595,96.54231,0.1471918,0.4051601,2.274759,0,10.79932
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.415433,68.96092,48.30305,0.6114709,0.6114709,0,0,0,0.6114709,395.0201,1.261518,0,2.415433,0.6436536,0.6114709,0,0,0.5102617,10.16604,0.5102617,0,0.5102617,14.00003,100,0.1471616,0.672618,1.932346,0,12.58147
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.247711,58.55595,48.63677,1.382061,1.382061,0,0,0,1.382061,90.27901,0,0,1.247711,1.454801,1.382061,0,0,0,10.62527,0,0.20709,-0.20709,13.78174,98.44077,0.1471616,1.520267,0.9981691,0,11.87299
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,49.16729,49.16729,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.2301,10.41818,0,1.136675,-1.136675,12.58358,89.8825,0.1471616,1.187825,0,0,10.41818
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,48.75656,48.75656,3.148974,3.148974,4.720629,0,1.453732,3.148974,0,2.220446E-16,0,0,0,0,1.571655,1.493072,1.493072,9.281509,1.493072,0,1.493072,14.00003,100,0.147265,3.463872,0,5,9.281509
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,47.31047,47.31047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147265,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,46.0355,46.0355,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.147265,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,44.88034,44.88034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.147265,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,43.56259,43.56259,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.147265,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,42.38176,42.38176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.147265,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,41.51752,41.51752,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.147265,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,40.84153,40.84153,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.147265,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,40.19122,40.19122,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.147265,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,39.5409,39.5409,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.147265,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.147265,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,38.74512,38.74512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.147265,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,38.36007,38.36007,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.147265,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,38.12048,38.12048,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.147265,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5671946,41.87175,37.82955,1.417462,1.417462,0,0,0,1.417462,40.01481,0,0,0.5671946,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9248704,-0.9248704,7.793147,55.66523,0.147265,1.559208,0.4537557,0,6.228975
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.014208,63.29148,38.5312,0.4597115,0.4597115,0,0,0,0.4597115,655.6738,0,0,3.014208,0.4839068,0.4597115,0,0,6.542627,4.73691,2.530301,0,2.530301,10.1936,72.81129,0.1471152,0.5056826,2.411366,0,7.751118
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.806176,63.121,40.0971,0,0,0,0,0,0,0,0,0,2.806176,0,0,0,0,4.012326,7.014181,2.806176,0,2.806176,12.85577,91.82677,0.1469495,0,2.244941,0,9.820356
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.100646,68.3462,41.94536,0,0,0,0,0,0,0,1.894495,0,3.100646,0,0,0,0,1.20615,9.539739,1.20615,0,1.20615,14.00003,100,0.1468784,0,2.480516,0,12.64038
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.198655,71.67953,43.77651,0.5371429,0.5371429,0,0,0,0.5371429,595.4942,2.633241,0,3.198655,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1468784,0.5908572,2.558924,0,13.82393
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.113536,72.91323,45.50499,0,0,0,0,0,0,0,3.113536,0,3.113536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468784,0,2.490829,0,13.73881
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.849029,72.21957,47.26768,0,0,0,0,0,0,0,2.849029,0,2.849029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468784,0,2.279223,0,13.4743
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.420074,68.97741,48.27738,0.6950971,0.6950971,0,0,0,0.6950971,348.1635,1.688393,0,2.420074,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1468784,0.7646068,1.936059,0,13.04535
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.327117,59.23645,48.63677,1.481989,1.481989,0,0,0,1.481989,89.54972,0,0,1.327117,1.559988,1.481989,0,0,0,10.62527,0,0.2328714,-0.2328714,13.75456,98.24666,0.1468784,1.630188,1.061693,0,11.95239
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,49.14162,49.14162,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.258746,10.3924,0,2.941916,-2.941916,10.65351,76.09633,0.1468784,3.074303,0,0,10.3924
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,48.71378,48.71378,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.527542,7.450486,0,1.170567,-1.170567,9.419621,67.28288,0.1468784,1.223243,0,0,7.450486
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,47.26768,47.26768,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.828173,6.279919,0,1.67925,-1.67925,7.649537,54.63944,0.1468784,1.754816,0,0,6.279919
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,45.99272,45.99272,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.694005,4.600669,0,0.4789017,-0.4789017,7.14473,51.03368,0.1468784,0.5004523,0,0,4.600669
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,44.83755,44.83755,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.226119,4.121768,0,0.38238,-0.38238,6.741666,48.15466,0.1468784,0.3995871,0,0,4.121768
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,43.53692,43.53692,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.650985,3.739388,0,2.172998,-2.172998,4.451125,31.79369,0.1468784,2.270783,0,0,3.739388
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,42.35609,42.35609,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,10.06543,1.566389,0,0.2688334,-0.2688334,4.16775,29.76958,0.1468784,0.2809309,0,0,1.566389
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,41.51752,41.51752,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.36413,1.297556,0,0.176337,-0.176337,3.981874,28.4419,0.1468784,0.1842721,0,0,1.297556
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,40.81586,40.81586,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.56006,1.121219,0,0.5907707,-0.5907707,3.359147,23.99386,0.1468784,0.6173554,0,0,1.121219
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,40.16555,40.16555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21647,0.5304484,0,0,0,3.359147,23.99386,0.1468784,0,0,0,0.5304484
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21647,0.5304484,0,0,0,3.359147,23.99386,0.1468784,0,0,0,0.5304484
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,39.13018,39.13018,0.4653549,0.4653549,3.970618,0,1.248979,0.4653549,0,0,0,0,0,0,3.505263,3.33,11.21647,0.5304484,3.33,0,3.33,6.518263,46.55893,0.1470131,0.5118904,0,5,0.5304484
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,38.74512,38.74512,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.886473,3.527448,3.33,0,3.33,9.677378,69.12399,0.1470909,0,0,5,3.527448
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,38.36007,38.36007,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,3.505263,3.33,4.556473,6.524448,3.33,0,3.33,12.83649,91.68906,0.1471704,0.01688187,0,5,6.524448
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,38.12048,38.12048,0.6631145,0.6631145,0,0,0,0.6631145,0,0,1.110223E-16,0,0.6980153,0.6631145,0,0,1.226473,9.521448,0,0.6980153,-0.6980153,12.10072,86.43355,0.1471704,0.729426,0,0,9.521448
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.615605,42.22657,37.82955,1.665846,1.665846,0,0,0,1.665846,36.95449,0,0,0.615605,1.753522,1.665846,0,0,2.002046,8.823433,0,1.137917,-1.137917,10.90125,77.86592,0.1471704,1.832431,0.492484,0,9.439038
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.307163,56.63507,38.5312,0.5018067,0.5018067,0,0,0,0.5018067,459.7713,0,0,2.307163,0.5282176,0.5018067,0,0,3.266398,7.685516,1.778946,0,1.778946,12.58891,89.92058,0.1470659,0.5519873,1.84573,0,9.992679
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.81432,63.17008,40.07143,2.305603,2.305603,0,0,0,2.305603,122.0644,0,0,2.81432,2.42695,2.305603,0,0,1.487453,9.286567,0.3873694,0,0.3873694,12.9564,92.54551,0.1470431,2.536163,2.251456,0,12.10089
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.108336,68.39539,41.91969,1.863382,1.863382,0,0,0,1.863382,166.8115,0.04679751,0,3.108336,1.961455,1.863382,0,0,1.100083,9.6352,1.100083,0,1.100083,14.00003,100,0.1469786,2.04972,2.486669,0,12.74354
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.205197,71.75132,43.77651,0.535031,0.535031,0,0,0,0.535031,599.0675,2.642006,0,3.205197,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1469786,0.5885341,2.564157,0,13.83047
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.119371,72.97767,45.50499,1.549172,1.549172,0,0,0,1.549172,201.3573,1.488664,0,3.119371,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1469786,1.704089,2.495497,0,13.74465
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.854057,72.27353,47.26768,3.267697,3.267697,1.25,0,0.50625,3.267697,87.34153,0.7301649,0,2.854057,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1469786,3.594467,2.283245,5,13.47933
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.424211,69.01903,48.27738,2.091748,2.091748,0,0,0,2.091748,115.894,0.2223712,0,2.424211,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1469786,2.300923,1.939369,0,13.04949
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.406805,59.89842,48.6111,1.410494,1.410494,0,0,0,1.410494,99.73844,0,0,1.406805,1.48473,1.410494,0,0,0,10.62527,0,0.07792582,-0.07792582,13.91789,99.41328,0.1469786,1.551543,1.125444,0,12.03208
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,49.11595,49.11595,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.08658425,10.54735,0,1.635275,-1.635275,12.19416,87.10094,0.1469786,1.708863,0,0,10.54735
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,48.71378,48.71378,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.903557,8.912073,0,0.1330926,-0.1330926,12.05386,86.09885,0.1469786,0.1390818,0,0,8.912073
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,47.26768,47.26768,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,2.051438,8.77898,1.35735,0,1.35735,13.34156,95.29665,0.1470719,3.928332,0,5,8.77898
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,45.96705,45.96705,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6940877,10.0006,0,0.8174139,-0.8174139,12.47993,89.14217,0.1470719,0.8541976,0,0,10.0006
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,44.83755,44.83755,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.602325,9.183181,0,0.8254793,-0.8254793,11.6098,82.92696,0.1470719,0.8626259,0,0,9.183181
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,43.51125,43.51125,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.519525,8.357702,0,1.433684,-1.433684,10.09856,72.13243,0.1470719,1.4982,0,0,8.357702
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,42.33042,42.33042,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.112507,6.924017,0,0.4298276,-0.4298276,9.645483,68.89617,0.1470719,0.4491699,0,0,6.924017
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,41.51752,41.51752,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.590094,6.49419,0,0.211802,-0.211802,9.422224,67.30147,0.1470719,0.2213331,0,0,6.49419
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,40.81586,40.81586,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.825429,6.282388,0,0.7736099,-0.7736099,8.606768,61.47679,0.1470719,0.8084223,0,0,6.282388
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,40.16555,40.16555,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.684996,5.508778,0,0.6790856,-0.6790856,7.890948,56.3638,0.1470719,0.7096444,0,0,5.508778
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,39.5409,39.5409,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.439535,4.829692,0,0.2499949,-0.2499949,7.627431,54.48154,0.1470719,0.2612447,0,0,4.829692
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,39.15585,39.15585,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.717308,4.579698,0,0.3146421,-0.3146421,7.295769,52.11253,0.1470719,0.328801,0,0,4.579698
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,38.74512,38.74512,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,7.06691,4.265056,0,0.7208769,-0.7208769,6.535898,46.68489,0.1470719,0.7533164,0,0,4.265056
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,38.36007,38.36007,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.867884,3.544178,0,0.05996858,-0.05996858,6.472685,46.23338,0.1470719,0.06266717,0,0,3.544178
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,38.12048,38.12048,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.934516,3.48421,0,0.599054,-0.599054,5.841227,41.72297,0.1470719,0.6260114,0,0,3.48421
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.695196,42.81348,37.82955,0,0,0,0,0,0,0,0,0,0.695196,0,0,0,0,8.600131,2.885156,0.695196,0,0.695196,6.500748,46.43382,0.1470311,0,0.5561568,0,3.580352
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.315353,56.70834,38.5312,1.248847,1.248847,0,0,0,1.248847,185.3993,0,0,2.315353,1.314576,1.248847,0,0,7.904935,3.510832,1.000777,0,1.000777,7.450169,53.21539,0.1469724,1.373731,1.852282,0,5.826185
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.822523,63.2198,40.04575,0.3159707,0.3159707,0,0,0,0.3159707,893.2864,0,0,2.822523,0.3326007,0.3159707,0,0,6.904158,4.411532,2.489923,0,2.489923,9.812317,70.08784,0.1468267,0.3475678,2.258019,0,7.234056
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.11553,68.47115,41.91969,2.880751,2.880751,0,0,0,2.880751,108.15,0,0,3.11553,3.032369,2.880751,0,0,4.414235,6.652462,0.0831616,0,0.0831616,9.891211,70.65137,0.1468219,3.168826,2.492424,0,9.767993
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.21173,71.82312,43.77651,0,0,0,0,0,0,0,0,0,3.21173,0,0,0,0,4.331074,6.727308,3.21173,0,3.21173,12.93813,92.415,0.1466343,0,2.569384,0,9.939038
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.125167,73.04176,45.50499,0.2587964,0.2587964,0,0,0,0.2587964,1207.578,1.733406,0,3.125167,0.2724172,0.2587964,0,0,1.119344,9.617865,1.119344,0,1.119344,14.00003,100,0.1465691,0.284676,2.500133,0,12.74303
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.859017,72.32681,47.26768,0.1883708,0.1883708,0,0,0,0.1883708,1517.76,2.660732,0,2.859017,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1465691,0.2072078,2.287214,0,13.48429
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.428245,69.05965,48.27738,2.226519,2.226519,0,0,0,2.226519,109.0602,0.0845407,0,2.428245,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1465691,2.449171,1.942596,0,13.05352
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.486302,60.5935,48.6111,2.503385,2.503385,0,0,0,2.503385,59.37167,0,4.440892E-16,1.486302,2.635142,2.503385,0,0,0,10.62527,0,1.148841,-1.148841,12.78904,91.35013,0.1465691,2.753724,1.189041,0,12.11158
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,49.11595,49.11595,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.27649,9.476434,0,0.7155277,-0.7155277,12.03481,85.96276,0.1465691,0.7477264,0,0,9.476434
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,48.68811,48.68811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071521,8.760906,0,0,0,12.03481,85.96276,0.1465691,0,0,0,8.760906
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,47.24201,47.24201,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,2.071521,8.760906,0,0.7315009,-0.7315009,11.26374,80.45513,0.1465691,0.7644184,0,0,8.760906
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,45.96705,45.96705,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.884299,8.029405,0,0.3706343,-0.3706343,10.87306,77.66455,0.1465691,0.3873129,0,0,8.029405
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,44.78621,44.78621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.296115,7.658771,0,0,0,10.87306,77.66455,0.1465691,0,0,0,7.658771
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,43.45991,43.45991,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.296115,7.658771,0,0.3730438,-0.3730438,10.47984,74.85582,0.1465691,0.3898307,0,0,7.658771
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,42.28763,42.28763,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.710608,7.285727,0,0.1575479,-0.1575479,10.31377,73.66961,0.1465691,0.1646376,0,0,7.285727
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,41.46618,41.46618,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.885662,7.128179,0,0.3277743,-0.3277743,9.968262,71.20172,0.1465691,0.3425241,0,0,7.128179
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,40.7902,40.7902,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.249855,6.800405,0,0.6316145,-0.6316145,9.302482,66.44616,0.1465691,0.6600372,0,0,6.800405
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,40.11421,40.11421,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.951649,6.16879,0,0.3687444,-0.3687444,8.913791,63.6698,0.1465691,0.3853379,0,0,6.16879
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,39.51524,39.51524,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.361365,5.800045,0,0.09262752,-0.09262752,8.816153,62.97239,0.1465691,0.09679576,0,0,5.800045
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,39.10451,39.10451,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.464284,5.707418,0,0.4234607,-0.4234607,8.369785,59.78407,0.1465691,0.4425165,0,0,5.707418
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,38.71945,38.71945,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.934796,5.283957,0,0.1742643,-0.1742643,8.186095,58.47199,0.1465691,0.1821062,0,0,5.283957
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,38.3344,38.3344,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.128424,5.109693,0,0.3357438,-0.3357438,7.83219,55.9441,0.1465691,0.3508523,0,0,5.109693
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,38.09481,38.09481,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.501472,4.773949,0,0.1254153,-0.1254153,7.699991,54.99982,0.1465691,0.131059,0,0,4.773949
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7802971,43.41941,37.80388,1.837048,1.837048,0,0,0,1.837048,42.47559,0,2.220446E-16,0.7802971,1.933735,1.837048,0,0,6.640822,4.648534,0,1.153438,-1.153438,6.48416,46.31534,0.1465691,2.020753,0.6242377,0,5.428831
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.323974,56.75627,38.50554,0.7500427,0.7500427,0,0,0,0.7500427,309.8455,0,0,2.323974,0.7895186,0.7500427,0,0,7.92242,3.495096,1.534455,0,1.534455,7.939872,56.71326,0.1464797,0.825047,1.859179,0,5.81907
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.830323,63.29629,40.04575,1.7603,1.7603,0,0,0,1.7603,160.7864,0,0,2.830323,1.852947,1.7603,0,0,6.387965,4.876106,0.9773762,0,0.9773762,8.867093,63.33625,0.1464229,1.93633,2.264259,0,7.706429
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.122743,68.5472,41.91969,1.463055,1.463055,0,0,0,1.463055,213.4399,0,0,3.122743,1.540058,1.463055,0,0,5.410589,5.755744,1.582685,0,1.582685,10.36856,74.061,0.1463309,1.609361,2.498195,0,8.878488
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.21825,71.89486,43.77651,1.366938,1.366938,0,0,0,1.366938,235.4349,0,0,3.21825,1.438883,1.366938,0,0,3.827903,7.180161,1.779367,0,1.779367,12.05662,86.11852,0.1462277,1.503632,2.5746,0,10.39841
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.130919,73.10543,45.50499,0.9139525,0.9139525,0,0,0,0.9139525,342.5692,0.120328,0,3.130919,0.9620552,0.9139525,0,0,2.048536,8.781591,2.048536,0,2.048536,14.00003,100,0.146109,1.005348,2.504735,0,11.91251
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.863413,72.40558,47.29335,0.728028,0.728028,0,0,0,0.728028,393.3108,2.097068,0,2.863413,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.146109,0.8008308,2.29073,0,13.48869
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.432174,69.09922,48.27738,0.4305334,0.4305334,0,0,0,0.4305334,564.9211,1.978981,0,2.432174,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.146109,0.4735867,1.945739,0,13.05745
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.07039,65.93885,48.6111,4.489386,4.489386,2.522516,0,0.8536469,4.489386,46.11743,4.440892E-16,0,2.07039,2.07039,1.96687,0,0,0,10.62527,0,0,0,14.00003,100,0.146109,4.938325,1.656312,5,12.69566
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,49.11595,49.11595,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146109,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,48.68811,48.68811,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.146109,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,47.24201,47.24201,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.146109,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,45.94138,45.94138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.146109,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,44.76054,44.76054,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.146109,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,43.4428,43.4428,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1461401,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,42.26196,42.26196,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1462509,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,41.44051,41.44051,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1462509,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,40.76453,40.76453,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1462509,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,40.11421,40.11421,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1462509,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,39.51524,39.51524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1462509,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,39.10451,39.10451,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1462509,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,38.71945,38.71945,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1462509,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,38.30873,38.30873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1462509,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1462509,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8707137,44.09712,37.80388,3.091831,3.091831,5,0,1.53,3.091831,28.16175,0,0,0.8707137,0,0,1.908169,1.81276,4.423119,6.644467,2.683474,0,2.683474,12.34966,88.21165,0.1464237,3.401014,0.696571,5,7.515181
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.331942,56.85701,38.5312,0.845656,0.845656,0,0,0,0.845656,275.7554,0,0,2.331942,0.8901642,0.845656,0,0,1.739645,9.059594,1.441778,0,1.441778,13.71745,97.98157,0.1463404,0.9302216,1.865553,0,11.39154
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.837709,63.39949,40.07143,1.96194,1.96194,0,0,0,1.96194,144.6379,0.4746425,0,2.837709,2.0652,1.96194,0,0,0.2978671,10.35719,0.2978671,0,0.2978671,14.00003,100,0.1463231,2.158134,2.270167,0,13.1949
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.128918,68.67597,41.97103,0.8566204,0.8566204,0,0,0,0.8566204,365.2631,2.227212,0,3.128918,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1463231,0.9422825,2.503134,0,13.75419
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.223643,72.01902,43.82785,2.624378,2.624378,0,0,0,2.624378,122.8346,0.46114,0,3.223643,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1463231,2.886816,2.578914,0,13.84892
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.135539,73.22117,45.55632,1.233474,1.233474,0,0,0,1.233474,254.2038,1.837145,0,3.135539,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1463231,1.356822,2.508431,0,13.76081
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.867402,72.50104,47.33614,1.348341,1.348341,0,0,0,1.348341,212.6616,1.448097,0,2.867402,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1463231,1.483175,2.293922,0,13.49268
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.435314,69.18126,48.32017,2.832806,2.832806,0,0,0,2.832806,85.96827,4.440892E-16,0,2.435314,2.981901,2.832806,0,0,0,10.62527,0,0.5465868,-0.5465868,13.42387,95.88463,0.1463231,3.116086,1.948251,0,13.06059
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.644641,62.05643,48.66244,1.201865,1.201865,0,0,0,1.201865,136.8407,0,0,1.644641,1.265121,1.201865,0,0,0.6073186,10.07869,0.379519,0,0.379519,13.78392,98.45636,0.1463012,1.322052,1.315712,0,11.72333
