Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,49.14162,49.14162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2277996,10.42025,0,0,0,13.78392,98.45636,0.1463012,0,0,0,10.42025
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,48.71378,48.71378,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0.2277996,10.42025,0,1.413944,-1.413944,12.29349,87.81047,0.1463012,1.477571,0,0,10.42025
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,47.24201,47.24201,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.798848,9.00631,0,1.413463,-1.413463,10.80357,77.1682,0.1463012,1.477069,0,0,9.00631
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,45.94138,45.94138,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.369363,7.592847,0,2.513373,-2.513373,8.154242,58.24447,0.1463012,2.626475,0,0,7.592847
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,44.73487,44.73487,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,6.162,5.079474,0,2.40973,-2.40973,5.614164,40.10109,0.1463012,2.518167,0,0,5.079474
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,43.41713,43.41713,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.839477,2.669745,0,2.280486,-2.280486,3.21032,22.93081,0.1463012,2.383108,0,0,2.669745
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,42.23629,42.23629,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.37335,0.389259,0,0.08666579,-0.08666579,3.118967,22.27829,0.1463012,0.09056576,0,0,0.389259
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,41.41484,41.41484,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.46965,0.3025932,0,0.07812159,-0.07812159,3.036619,21.6901,0.1463012,0.08163706,0,0,0.3025932
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,40.76453,40.76453,0.3522305,0.3522305,3.857494,0,1.218096,0.3522305,0,0,0,0,0,0,3.505263,3.33,11.55645,0.2244716,3.33,0,3.33,6.195735,44.25516,0.146421,0.3874535,0,5,0.2244716
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,40.0971,40.0971,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,8.226447,3.221472,3.33,0,3.33,9.35485,66.82023,0.1465161,0.1626999,0,5,3.221472
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,39.51524,39.51524,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,4.896447,6.218472,3.33,0,3.33,12.51397,89.38529,0.1466165,0.2141078,0,5,6.218472
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,39.10451,39.10451,0.2924551,0.2924551,0,0,0,0.2924551,0,0,5.551115E-17,0,0.3078475,0.2924551,0,0,1.566447,9.215471,0,0.3078475,-0.3078475,12.18947,87.06744,0.1466165,0.3217006,0,0,9.215471
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,38.71945,38.71945,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.9085,8.907624,0,0.199705,-0.199705,11.97896,85.56382,0.1466165,0.2086918,0,0,8.907624
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,38.30873,38.30873,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,2.130395,8.707919,0,0.08928087,-0.08928087,11.88485,84.8916,0.1466165,0.09329851,0,0,8.707919
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229596,8.618638,0,0,0,11.88485,84.8916,0.1466165,0,0,0,8.618638
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9664,44.84786,37.82955,1.211946,1.211946,0,0,0,1.211946,79.73955,0,0,0.9664,1.275732,1.211946,0,0,2.229596,8.618638,0,0.3093323,-0.3093323,11.55878,82.56257,0.1466165,1.33314,0.77312,0,9.585038
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.340334,56.93233,38.5312,1.090404,1.090404,0,0,0,1.090404,214.63,0,0,2.340334,1.147794,1.090404,0,0,2.573298,8.309306,1.19254,0,1.19254,12.69013,90.64358,0.1465477,1.199444,1.872267,0,10.64964
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.845593,63.47701,40.07143,0,0,0,0,0,0,0,1.464835,0,2.845593,0,0,0,0,1.380758,9.382592,1.380758,0,1.380758,14.00003,100,0.1464682,0,2.276474,0,12.22818
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.136146,68.75243,41.97103,1.942802,1.942802,0,0,0,1.942802,161.4238,1.091091,0,3.136146,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1464682,2.137083,2.508917,0,13.76142
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.229746,72.10799,43.84497,0.1267441,0.1267441,0,0,0,0.1267441,2548.242,3.096331,0,3.229746,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1464682,0.1394185,2.583797,0,13.85502
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.140645,73.31014,45.58199,1.552378,1.552378,0,0,0,1.552378,202.3118,1.506562,0,3.140645,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1464682,1.707616,2.512516,0,13.76592
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.872131,72.55201,47.33614,0.6897146,0.6897146,0,0,0,0.6897146,416.4232,2.146116,0,2.872131,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1464682,0.7586861,2.297705,0,13.49741
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.438614,69.2448,48.34584,2.096163,2.096163,0,0,0,2.096163,116.3371,0.2321271,0,2.438614,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1464682,2.305779,1.950891,0,13.06389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.723614,62.798,48.68811,2.327904,2.327904,0,0,0,2.327904,74.04145,0,0,1.723614,2.450425,2.327904,0,0,0,10.62527,0,0.7268114,-0.7268114,13.2339,94.52768,0.1464682,2.560694,1.378891,0,12.34889
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,49.16729,49.16729,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.8075683,9.898462,0,0.1750514,-0.1750514,13.04938,93.20968,0.1464682,0.1829287,0,0,9.898462
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,48.73089,48.73089,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,1.00207,9.723412,0,2.730911,-2.730911,10.17075,72.64806,0.1464682,2.853801,0,0,9.723412
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,47.26768,47.26768,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,4.036415,6.992501,0.8807158,0,0.8807158,11.00627,78.61605,0.146528,4.480224,0,5,6.992501
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,45.96705,45.96705,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.155699,7.785145,2.026499,0,2.026499,12.92877,92.34821,0.1466654,3.153528,0,5,7.785145
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,44.73487,44.73487,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.1292,9.608994,0,1.137459,-1.137459,11.72979,83.78403,0.1466654,1.188644,0,0,9.608994
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,43.41713,43.41713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.393043,8.471536,0,0,0,11.72979,83.78403,0.1466654,0,0,0,8.471536
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,42.21062,42.21062,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.393043,8.471536,0,0.1380405,-0.1380405,11.58428,82.7447,0.1466654,0.1442523,0,0,8.471536
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,41.37206,41.37206,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.546421,8.333495,0,0.1201362,-0.1201362,11.45765,81.84016,0.1466654,0.1255423,0,0,8.333495
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,40.72174,40.72174,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.679906,8.213359,0,0.3808173,-0.3808173,11.05623,78.97291,0.1466654,0.3979541,0,0,8.213359
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,40.07143,40.07143,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.103036,7.832541,0,0.3274517,-0.3274517,10.71106,76.50745,0.1466654,0.342187,0,0,7.832541
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,39.51524,39.51524,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.466872,7.50509,0,0.1992185,-0.1992185,10.50107,75.00749,0.1466654,0.2081833,0,0,7.50509
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,39.10451,39.10451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.688226,7.305871,0,0,0,10.50107,75.00749,0.1466654,0,0,0,7.305871
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,38.71945,38.71945,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.688226,7.305871,0,0.7533135,-0.7533135,9.707007,69.33563,0.1466654,0.7872127,0,0,7.305871
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,38.30873,38.30873,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.52524,6.552557,0,0.2160578,-0.2160578,9.479263,67.70889,0.1466654,0.2257804,0,0,6.552557
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,38.12048,38.12048,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.765305,6.3365,0,0.3743664,-0.3743664,9.084646,64.8902,0.1466654,0.3912129,0,0,6.3365
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.067592,45.62117,37.82955,1.183234,1.183234,0,0,0,1.183234,90.22662,0,0,1.067592,1.245509,1.183234,0,0,5.181268,5.962133,0,0.1779173,-0.1779173,8.897104,63.55062,0.1466654,1.301557,0.8540734,0,7.029725
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.348178,57.05173,38.57399,0.2056655,0.2056655,0,0,0,0.2056655,1141.746,0,0,2.348178,0.21649,0.2056655,0,0,5.378953,5.784216,2.131688,0,2.131688,10.9194,77.99557,0.1465428,0.2262321,1.878542,0,8.132394
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.852739,63.59858,40.11421,0,0,0,0,0,0,0,0,0,2.852739,0,0,0,0,3.247266,7.702735,2.852739,0,2.852739,13.62575,97.32657,0.1463791,0,2.282191,0,10.55547
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.141967,68.89898,42.03949,2.027546,2.027546,0,0,0,2.027546,154.964,0.6131814,0,3.141967,2.134259,2.027546,0,0,0.3945265,10.2702,0.3945265,0,0.3945265,14.00003,100,0.1463564,2.2303,2.513573,0,13.41217
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.234519,72.25802,43.92198,1.000913,1.000913,0,0,0,1.000913,323.1568,2.180926,0,3.234519,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,1.101005,2.587615,0,13.85979
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.144237,73.46858,45.67612,1.539291,1.539291,0,0,0,1.539291,204.2653,1.523931,0,3.144237,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,1.69322,2.51539,0,13.76951
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.658411,81.90964,47.43026,0.2384092,0.2384092,0,0,0,0.2384092,1534.51,3.407454,0,3.658411,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,0.2622501,2.926729,0,14.28369
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.945983,74.70307,48.42285,1.867253,1.867253,0,0,0,1.867253,157.7709,0.980453,0,2.945983,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,2.053979,2.356786,0,13.57126
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.801624,63.61534,48.78223,0.7137582,0.7137582,0,0,0,0.7137582,252.4138,1.0503,0,1.801624,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,0.785134,1.441299,0,12.4269
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,49.29564,49.29564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,48.83357,48.83357,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1463564,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,47.3618,47.3618,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1463564,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,46.0355,46.0355,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1463564,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,44.78621,44.78621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1463564,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,43.4428,43.4428,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1463564,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,42.21062,42.21062,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1463564,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,41.39772,41.39772,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1463564,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,40.74741,40.74741,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1463564,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,40.07143,40.07143,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1463564,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,39.51524,39.51524,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1465091,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,39.13018,39.13018,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.1466297,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,38.71945,38.71945,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1467734,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,38.30873,38.30873,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1467734,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,38.12048,38.12048,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1467734,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.173916,46.46961,37.85522,0.4479907,0.4479907,0,0,0,0.4479907,262.0403,0,0,1.173916,0.4715692,0.4479907,0,0,2.247711,8.602335,0.7023473,0,0.7023473,12.53397,89.52816,0.1467332,0.4927898,0.9391332,0,9.776251
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.356682,57.12828,38.57399,1.80262,1.80262,0,0,0,1.80262,130.7365,0,0,2.356682,1.897494,1.80262,0,0,1.545363,9.234447,0.4591874,0,0.4591874,12.96959,92.63975,0.1467069,1.982882,1.885345,0,11.59113
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.860218,63.70308,40.13988,0.09183601,0.09183601,0,0,0,0.09183601,3114.484,1.677372,0,2.860218,0.09666948,0.09183601,0,0,1.086176,9.647716,1.086176,0,1.086176,14.00003,100,0.1466448,0.1010196,2.288174,0,12.50793
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.148657,69.00185,42.06516,0,0,0,0,0,0,0,3.148657,0,3.148657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466448,0,2.518925,0,13.77393
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.240365,72.35521,43.94765,0.9136419,0.9136419,0,0,0,0.9136419,354.6646,2.278636,0,3.240365,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1466448,1.005006,2.592292,0,13.86564
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.148669,73.58264,45.72746,2.915174,2.915174,0,0,0,2.915174,108.0096,0.0800648,0,3.148669,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1466448,3.206692,2.518935,0,13.77394
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.87803,72.82607,47.50727,0,0,0,0,0,0,0,2.87803,0,2.87803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466448,0,2.302424,0,13.5033
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.443777,69.43818,48.46563,0,0,0,0,0,0,0,2.443777,0,2.443777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466448,0,1.955022,0,13.06905
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.834814,63.9785,48.83357,0,0,0,0,0,0,0,1.834814,0,1.834814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466448,0,1.467851,0,12.46009
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,49.33842,49.33842,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1466448,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,48.90203,48.90203,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1466448,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,47.38748,47.38748,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1466699,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,46.0355,46.0355,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1466699,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,44.76054,44.76054,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1466699,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,43.41713,43.41713,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1466699,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,42.18495,42.18495,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1466699,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,41.37206,41.37206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1466699,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,40.74741,40.74741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1466699,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,40.07143,40.07143,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1466699,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,39.5409,39.5409,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1468191,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,39.13018,39.13018,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1469429,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,38.71945,38.71945,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1470761,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,38.3344,38.3344,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1470761,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,38.14615,38.14615,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1470761,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.681494,50.55142,37.88089,0.2161477,0.2161477,0,0,0,0.2161477,777.9373,0,0,1.681494,0.2275239,0.2161477,0,0,2.214983,8.631789,1.45397,0,1.45397,13.27807,94.84315,0.1469931,0.2377625,1.345195,0,10.31328
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.930331,62.54583,38.59966,0.3939553,0.3939553,0,0,0,0.3939553,743.8234,1.754628,0,2.930331,0.4146898,0.3939553,0,0,0.7610137,9.940362,0.7610137,0,0.7610137,14.00003,100,0.1469498,0.4333508,2.344265,0,12.87069
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.86818,63.78172,40.13988,0.7629356,0.7629356,0,0,0,0.7629356,375.94,2.06509,0,2.86818,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1469498,0.8392292,2.294544,0,13.49345
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.155333,69.1047,42.09083,1.157936,1.157936,0,0,0,1.157936,272.4964,1.936453,0,3.155333,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1469498,1.273729,2.524266,0,13.78061
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.93311,80.71705,43.99043,0,0,0,0,0,0,0,3.93311,0,3.93311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469498,0,3.146488,0,14.55838
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.153213,73.68728,45.77024,0,0,0,0,0,0,0,3.153213,0,3.153213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469498,0,2.52257,0,13.77849
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.881664,72.91805,47.55006,0.770338,0.770338,0,0,0,0.770338,374.0778,2.070781,0,2.881664,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1469498,0.8473718,2.305331,0,13.50694
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.445906,69.55055,48.54264,0.8972964,0.8972964,0,0,0,0.8972964,272.5862,1.501383,0,2.445906,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1469498,0.987026,1.956725,0,13.07118
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.836558,64.0425,48.87636,3.415457,3.415457,1.670727,0,0.6211086,3.415457,53.77194,0,4.440892E-16,1.836558,1.836558,1.74473,0,0,0,10.62527,0,0,0,14.00003,100,0.1469498,3.757003,1.469246,5,12.46183
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,49.38121,49.38121,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1469498,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,48.90203,48.90203,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1469498,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,47.38748,47.38748,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1470507,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,46.0355,46.0355,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1470507,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,44.78621,44.78621,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1470507,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,43.41713,43.41713,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1470507,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,42.18495,42.18495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1470507,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,41.37206,41.37206,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1470507,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,40.74741,40.74741,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1470507,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,40.0971,40.0971,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1470507,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,39.56657,39.56657,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1470507,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,39.15585,39.15585,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1470507,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,38.74512,38.74512,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1470507,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,38.36007,38.36007,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1470507,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,38.17182,38.17182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1470507,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.596142,49.88128,37.90656,1.079918,1.079918,0,0,0,1.079918,147.8021,0,0,1.596142,1.136756,1.079918,0,0,8.706068,2.789813,0.459386,0,0.459386,6.176538,44.11804,0.1470245,1.18791,1.276914,0,4.385955
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.373098,57.33508,38.62533,1.742881,1.742881,0,0,0,1.742881,136.1595,0,0,2.373098,1.834612,1.742881,0,0,8.246682,3.20326,0.5384859,0,0.5384859,6.687391,47.76698,0.1469938,1.917169,1.898478,0,5.576357
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.668894,72.35573,40.19122,1.720433,1.720433,0,0,0,1.720433,213.2541,0,0,3.668894,1.810982,1.720433,0,0,7.708197,3.687897,1.857912,0,1.857912,8.449961,60.35674,0.146888,1.892476,2.935115,0,7.356791
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.161456,69.23373,42.14217,1.00697,1.00697,0,0,0,1.00697,313.9573,0,0,3.161456,1.059969,1.00697,0,0,5.850285,5.360018,2.101488,0,2.101488,10.44361,74.59705,0.1467686,1.107667,2.529165,0,8.521475
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.250427,72.61858,44.06744,2.134786,2.134786,0,0,0,2.134786,152.2601,0,0,3.250427,2.247143,2.134786,0,0,3.748797,7.251357,1.003284,0,1.003284,11.39541,81.39559,0.1467116,2.348264,2.600342,0,10.50178
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.838864,82.07364,45.84726,0,0,0,0,0,0,0,1.093351,0,3.838864,0,0,0,0,2.745513,8.154312,2.745513,0,2.745513,14.00003,100,0.146556,0,3.071091,0,11.99318
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.884537,73.044,47.62707,0.4543002,0.4543002,0,0,0,0.4543002,634.9408,2.406326,0,2.884537,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.146556,0.4997302,2.30763,0,13.50981
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.448049,69.65305,48.6111,0.7928872,0.7928872,0,0,0,0.7928872,308.7513,1.613431,0,2.448049,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.146556,0.8721759,1.958439,0,13.07332
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.837739,64.13963,48.95337,1.44296,1.44296,0,0,0,1.44296,127.3589,0.3188333,0,1.837739,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.146556,1.587256,1.470191,0,12.46301
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,49.43255,49.43255,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.146556,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,48.95337,48.95337,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.146556,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,47.43026,47.43026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.146556,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,46.06118,46.06118,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.146556,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,44.81189,44.81189,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.146556,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,43.4428,43.4428,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.146556,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,42.23629,42.23629,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.146556,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,41.39772,41.39772,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.146556,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,40.76453,40.76453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.146556,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,40.11421,40.11421,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.146556,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,39.60936,39.60936,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.146556,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,39.20719,39.20719,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.146556,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,38.79646,38.79646,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.146556,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,38.38574,38.38574,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.146556,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,38.18893,38.18893,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.146556,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.499894,49.1206,37.92367,0,0,0,0,0,0,0,0,0,1.499894,0,0,0,0,11.30884,0.4473145,1.499894,0,1.499894,4.694441,33.53165,0.1464711,0,1.199915,0,1.947209
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.380993,57.46526,38.67667,0,0,0,0,0,0,0,0,0,2.380993,0,0,0,0,9.808949,1.797219,2.380993,0,2.380993,6.953249,49.66597,0.1463366,0,1.904794,0,4.178212
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.882427,64.03571,40.234,0.4050361,0.4050361,0,0,0,0.4050361,711.6469,0,0,2.882427,0.4263538,0.4050361,0,0,7.427957,3.940113,2.456073,0,2.456073,9.283284,66.30904,0.146198,0.4455397,2.305941,0,6.822539
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.167195,69.38013,42.21062,1.406114,1.406114,0,0,0,1.406114,225.2446,0,0,3.167195,1.480119,1.406114,0,0,4.971884,6.150578,1.687076,0,1.687076,10.88379,77.74117,0.146103,1.546725,2.533756,0,9.317774
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.255188,72.75835,44.1359,2.601557,2.601557,0,0,0,2.601557,125.1246,0,0,3.255188,2.738481,2.601557,0,0,3.284808,7.668947,0.5167069,0,0.5167069,11.37398,81.24252,0.146074,2.861713,2.604151,0,10.92414
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.160241,73.98193,45.94138,0,0,0,0,0,0,0,0.3921396,0,3.160241,0,0,0,0,2.768101,8.133983,2.768101,0,2.768101,14.00003,100,0.1459184,0,2.528193,0,11.29422
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.886976,73.18642,47.72119,0,0,0,0,0,0,0,2.886976,0,2.886976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459184,0,2.30958,0,13.51225
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.449245,69.80658,48.73089,0.1884834,0.1884834,0,0,0,0.1884834,1299.449,2.250842,0,2.449245,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1459184,0.2073317,1.959396,0,13.07452
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.838261,64.2786,49.07316,0.8818548,0.8818548,0,0,0,0.8818548,208.4539,0.9099926,0,1.838261,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1459184,0.9700403,1.470609,0,12.46354
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3343767,52.07164,49.52667,2.102267,2.102267,0,0,0,2.102267,15.90553,0,0,0.3343767,2.212913,2.102267,0,0,0,10.62527,0,1.878536,-1.878536,12.01988,85.85609,0.1459184,2.312494,0.2675014,0,10.95965
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,49.04749,49.04749,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.087262,8.746737,0,0.222902,-0.222902,11.78492,84.17782,0.1459184,0.2329326,0,0,8.746737
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,47.50727,47.50727,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.334931,8.523836,1.596698,0,1.596698,13.29968,94.99751,0.1460248,3.651192,0,5,8.523836
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,46.11251,46.11251,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7382336,9.960864,0,0.2922418,-0.2922418,12.99163,92.79716,0.1460248,0.3053927,0,0,9.960864
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,44.83755,44.83755,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.062947,9.668622,0,0.4937611,-0.4937611,12.47116,89.07952,0.1460248,0.5159803,0,0,9.668622
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,43.45991,43.45991,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.61157,9.174861,0,0.418889,-0.418889,12.02961,85.92562,0.1460248,0.437739,0,0,9.174861
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,42.23629,42.23629,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.077002,8.755972,0,0.5795107,-0.5795107,11.41875,81.56236,0.1460248,0.6055887,0,0,8.755972
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,41.41484,41.41484,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.720903,8.176461,0,0.3050264,-0.3050264,11.09723,79.26575,0.1460248,0.3187526,0,0,8.176461
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,40.7902,40.7902,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.059821,7.871435,0,0.2163023,-0.2163023,10.86922,77.63716,0.1460248,0.2260359,0,0,7.871435
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,40.11421,40.11421,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.300157,7.655133,0,0.1807863,-0.1807863,10.67866,76.27598,0.1460248,0.1889217,0,0,7.655133
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,39.60936,39.60936,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.501031,7.474346,0,0.2808561,-0.2808561,10.38261,74.16135,0.1460248,0.2934946,0,0,7.474346
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,39.20719,39.20719,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.813093,7.19349,0,0.713725,-0.713725,9.630278,68.78756,0.1460248,0.7458426,0,0,7.19349
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,38.79646,38.79646,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.606121,6.479765,0,0.4846785,-0.4846785,9.119382,65.13831,0.1460248,0.506489,0,0,6.479765
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,38.38574,38.38574,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.144653,5.995087,0,0.006822904,-0.006822904,9.11219,65.08694,0.1460248,0.007129935,0,0,5.995087
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,38.2146,38.2146,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.152234,5.988264,0,0.4161178,-0.4161178,8.673563,61.9539,0.1460248,0.4348432,0,0,5.988264
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.608831,50.00322,37.92367,0.9529511,0.9529511,0,0,0,0.9529511,168.8262,0,0,1.608831,1.003106,0.9529511,0,0,5.614587,5.572146,0.6057249,0,0.6057249,9.248204,66.05847,0.1459908,1.048246,1.287065,0,7.180977
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.389412,57.5611,38.69378,0,0,0,0,0,0,0,0,0,2.389412,0,0,0,0,5.008862,6.117298,2.389412,0,2.389412,11.515,82.24983,0.1458569,0,1.91153,0,8.50671
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.889941,64.14113,40.25967,0.5223607,0.5223607,0,0,0,0.5223607,553.2463,0,0,2.889941,0.5498534,0.5223607,0,0,2.61945,8.267769,2.340088,0,2.340088,13.735,98.10696,0.1457259,0.5745968,2.311953,0,11.15771
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.173791,69.4826,42.23629,0.02807559,0.02807559,0,0,0,0.02807559,11304.45,2.864876,0,3.173791,0.02955325,0.02807559,0,0,0.2793619,10.37385,0.2793619,0,0.2793619,14.00003,100,0.1457103,0.03088315,2.539033,0,13.54764
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.2597,72.90637,44.21291,0.4959781,0.4959781,0,0,0,0.4959781,657.2264,2.737617,0,3.2597,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1457103,0.545576,2.60776,0,13.88497
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.164362,74.09303,45.99272,0,0,0,0,0,0,0,3.164362,0,3.164362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457103,0,2.53149,0,13.78964
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.889641,73.31032,47.7982,1.986311,1.986311,0,0,0,1.986311,145.4778,0.7987869,0,2.889641,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1457103,2.184942,2.311713,0,13.51491
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.451415,69.88925,48.78223,3.24625,3.24625,1.25,0,0.50625,3.24625,75.51528,0.3500989,0,2.451415,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1457103,3.570875,1.961132,5,13.07669
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.839713,64.3208,49.09883,1.444724,1.444724,0,0,0,1.444724,127.3401,0.3189505,0,1.839713,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1457103,1.589196,1.47177,0,12.46499
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3845212,52.5132,49.57801,0,0,0,0,0,0,0,0.3845212,0,0.3845212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457103,0,0.3076169,0,11.0098
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,49.07316,49.07316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457103,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,47.50727,47.50727,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1457103,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,46.11251,46.11251,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1457103,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,44.83755,44.83755,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1457103,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,43.45991,43.45991,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1457103,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,42.23629,42.23629,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1457103,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,41.41484,41.41484,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1457103,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,40.7902,40.7902,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1457103,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,40.13988,40.13988,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1457103,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,39.63503,39.63503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1457103,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,39.2243,39.2243,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1457103,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,38.79646,38.79646,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1458428,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,38.41141,38.41141,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1459665,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,38.2146,38.2146,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.146066,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.678019,50.59751,37.94934,2.983531,2.983531,0,0,0,2.983531,56.2427,0,4.440892E-16,1.678019,3.140559,2.983531,0,0,1.654211,9.136484,0,1.462541,-1.462541,10.88905,77.77879,0.146066,3.281884,1.342415,0,10.8145
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.397733,57.66597,38.71945,0.6208793,0.6208793,0,0,0,0.6208793,386.1835,0,0,2.397733,0.6535571,0.6208793,0,0,3.279256,7.673944,1.744176,0,1.744176,12.54372,89.59784,0.1459687,0.6829672,1.918187,0,10.07168
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.896978,64.27281,40.31102,0.2948042,0.2948042,0,0,0,0.2948042,982.6786,1.051578,0,2.896978,0.3103202,0.2948042,0,0,1.53508,9.243702,1.53508,0,1.53508,14.00003,100,0.1458832,0.3242846,2.317582,0,12.14068
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.178918,69.65482,42.33042,0,0,0,0,0,0,0,3.178918,0,3.178918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458832,0,2.543134,0,13.80419
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.263767,73.07133,44.30703,2.235327,2.235327,0,0,0,2.235327,146.0085,0.9107915,0,3.263767,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1458832,2.458859,2.611013,0,13.88904
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.166373,74.29961,46.13818,0,0,0,0,0,0,0,3.166373,0,3.166373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458832,0,2.533098,0,13.79165
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.891031,73.49432,47.93511,2.39947,2.39947,0,0,0,2.39947,120.4862,0.365273,0,2.891031,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1458832,2.639417,2.312825,0,13.5163
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.45277,70.01422,48.87636,0.4388735,0.4388735,0,0,0,0.4388735,558.8787,1.990798,0,2.45277,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1458832,0.4827608,1.962216,0,13.07804
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.839916,64.45688,49.21863,0.7835553,0.7835553,0,0,0,0.7835553,234.8163,1.015121,0,1.839916,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1458832,0.8619108,1.471933,0,12.46519
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4381384,52.97552,49.6208,1.054208,1.054208,0,0,0,1.054208,41.5609,0,0,0.4381384,1.109693,1.054208,0,0,0,10.62527,0,0.6715545,-0.6715545,13.29215,94.94372,0.1458832,1.159629,0.3505107,0,11.06341
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,49.14162,49.14162,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7461717,9.95372,0,0.1714988,-0.1714988,13.11137,93.65247,0.1458832,0.1792162,0,0,9.95372
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,47.57573,47.57573,3.798826,3.798826,4.784853,0,1.471265,3.798826,0,0,0,0,0,0,0.9860272,0.9367259,0.9367259,9.782221,0.9367259,0,0.9367259,14.00003,100,0.1459452,4.178709,0,5,9.782221
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,46.1553,46.1553,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1459452,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,44.88034,44.88034,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1460121,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,43.51125,43.51125,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1460121,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,42.26196,42.26196,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1460121,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,41.44051,41.44051,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1460121,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,40.84153,40.84153,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1460121,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,40.16555,40.16555,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1460121,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,39.68637,39.68637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1460121,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,39.24997,39.24997,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1460121,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,38.83925,38.83925,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1460121,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,38.43708,38.43708,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1460121,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,38.24027,38.24027,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1460121,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.687143,50.70056,37.97501,0.8076981,0.8076981,0,0,0,0.8076981,208.8829,0,0,1.687143,0.8502085,0.8076981,0,0,4.874869,6.237892,0.8369344,0,0.8369344,10.16931,72.63776,0.1459655,0.8884679,1.349714,0,7.925035
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.406074,57.77115,38.74512,0.7291949,0.7291949,0,0,0,0.7291949,329.9631,0,0,2.406074,0.7675735,0.7291949,0,0,4.037935,6.991133,1.638501,0,1.638501,11.72373,83.74072,0.1458743,0.8021144,1.924859,0,9.397207
