Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.903999,64.40451,40.36235,0.9384359,0.9384359,0,0,0,0.9384359,309.451,0,0,2.903999,0.9878272,0.9384359,0,0,2.399434,8.465783,1.916172,0,1.916172,13.54156,96.72527,0.1457679,1.032279,2.323199,0,11.36978
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.184892,69.78297,42.38176,0,0,0,0,0,0,0,2.70163,0,3.184892,0,0,0,0,0.4832622,10.19034,0.4832622,0,0.4832622,14.00003,100,0.1457411,0,2.547914,0,13.37523
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.268325,73.2094,44.37549,0.5244735,0.5244735,0,0,0,0.5244735,623.1631,2.716248,0,3.268325,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1457411,0.5769209,2.61466,0,13.8936
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.169943,74.42648,46.20664,0.7230501,0.7230501,0,0,0,0.7230501,438.4127,2.408838,0,3.169943,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1457411,0.7953551,2.535954,0,13.79522
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.892975,73.64225,48.03779,0.3409115,0.3409115,0,0,0,0.3409115,848.5999,2.534121,0,2.892975,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1457411,0.3750027,2.31438,0,13.51825
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.453998,70.13795,48.97048,1.223994,1.223994,0,0,0,1.223994,200.4911,1.165583,0,2.453998,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1457411,1.346393,1.963198,0,13.07927
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.84046,64.54821,49.29564,0.6416963,0.6416963,0,0,0,0.6416963,286.8118,1.164991,0,1.84046,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1457411,0.7058659,1.472368,0,12.46573
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4949997,53.52751,49.72348,0.4734647,0.4734647,0,0,0,0.4734647,104.5484,0,0,0.4949997,0.4983839,0.4734647,0,0,0,10.62527,0,0.003384153,-0.003384153,13.99646,99.97452,0.1457411,0.5208112,0.3959998,0,11.12027
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,49.19296,49.19296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00376017,10.62189,0,0,0,13.99646,99.97452,0.1457411,0,0,0,10.62189
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,47.60139,47.60139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00376017,10.62189,0,0,0,13.99646,99.97452,0.1457411,0,0,0,10.62189
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,46.18097,46.18097,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0.00376017,10.62189,0,2.62042,-2.62042,11.2343,80.24481,0.1457411,2.738339,0,0,10.62189
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,44.88034,44.88034,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.915338,8.001471,0,2.30839,-2.30839,8.801039,62.86444,0.1457411,2.412268,0,0,8.001471
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,43.48558,43.48558,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.480216,5.69308,0,0.7371035,-0.7371035,8.024063,57.31462,0.1457411,0.7702731,0,0,5.69308
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,42.23629,42.23629,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.29922,4.955976,0,0.3757015,-0.3757015,7.628039,54.48589,0.1457411,0.3926081,0,0,4.955976
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,41.44051,41.44051,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.716666,4.580275,0,0.2975583,-0.2975583,7.314385,52.24551,0.1457411,0.3109484,0,0,4.580275
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,40.84153,40.84153,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.047286,4.282717,0,0.4030155,-0.4030155,6.88957,49.21111,0.1457411,0.4211512,0,0,4.282717
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,40.16555,40.16555,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.495081,3.879701,0,0.2541204,-0.2541204,6.621703,47.29779,0.1457411,0.2655559,0,0,3.879701
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,39.71204,39.71204,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.777437,3.625581,0,0.3357236,-0.3357236,6.267819,44.77005,0.1457411,0.3508311,0,0,3.625581
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,39.27564,39.27564,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.150463,3.289857,0,0.06629949,-0.06629949,6.197934,44.27087,0.1457411,0.06928297,0,0,3.289857
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,38.83925,38.83925,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.22413,3.223558,0,0.6130303,-0.6130303,5.551743,39.65523,0.1457411,0.6406167,0,0,3.223558
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,38.45419,38.45419,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.905274,2.610527,0,0.02494315,-0.02494315,5.525451,39.46743,0.1457411,0.02606559,0,0,2.610527
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,38.26594,38.26594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.932989,2.585584,0,0,0,5.525451,39.46743,0.1457411,0,0,0,2.585584
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.696268,50.80372,38.00068,0.3552448,0.3552448,0,0,0,0.3552448,477.4928,0,0,1.696268,0.3739418,0.3552448,0,0,8.932989,2.585584,1.322326,0,1.322326,6.779919,48.4279,0.1456677,0.3907692,1.357014,0,4.281852
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.414805,57.8505,38.74512,1.446882,1.446882,0,0,0,1.446882,166.8972,0,0,2.414805,1.523033,1.446882,0,0,7.610663,3.775678,0.8917714,0,0.8917714,7.625928,54.47081,0.1456183,1.59157,1.931844,0,6.190483
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.762977,73.69762,40.37947,3.12501,3.12501,5,0,1.53,3.12501,120.4148,0,0,3.762977,0,0,1.87499,1.78124,6.718891,4.578272,5.544217,0,5.544217,12.88563,92.04005,0.1457437,3.437511,3.010381,5,8.341249
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.190995,69.90199,42.42454,1.42318,1.42318,0,0,0,1.42318,224.2159,0.5182366,0,3.190995,1.498084,1.42318,0,0,1.174675,9.568067,1.174675,0,1.174675,14.00003,100,0.1456787,1.565498,2.552796,0,12.75906
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.272619,73.35553,44.4525,0.4516822,0.4516822,0,0,0,0.4516822,724.54,2.797163,0,3.272619,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1456787,0.4968505,2.618095,0,13.89789
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.172864,74.57867,46.30077,0.2650058,0.2650058,0,0,0,0.2650058,1197.281,2.893911,0,3.172864,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1456787,0.2915064,2.538291,0,13.79814
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.894972,73.78031,48.13192,1.075893,1.075893,0,0,0,1.075893,269.0762,1.762453,0,2.894972,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1456787,1.183482,2.315978,0,13.52025
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.454544,70.29525,49.09883,0.02469007,0.02469007,0,0,0,0.02469007,9941.419,2.428554,0,2.454544,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1456787,0.02715908,1.963635,0,13.07982
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.840754,64.64682,49.38121,0.8099331,0.8099331,0,0,0,0.8099331,227.2723,0.9881926,0,1.840754,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1456787,0.8909264,1.472603,0,12.46603
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5552173,54.10074,49.8176,0.3415454,0.3415454,0,0,0,0.3415454,162.5603,0.1956959,0,0.5552173,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1456787,0.3756999,0.4441739,0,11.18049
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,49.26141,49.26141,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1456787,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,47.67841,47.67841,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1456787,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,46.23231,46.23231,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1456787,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,44.93168,44.93168,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1456787,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,43.53692,43.53692,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1456787,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,42.28763,42.28763,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1456787,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,41.46618,41.46618,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1456787,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,40.86721,40.86721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1456787,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,40.19122,40.19122,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1456787,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,39.72916,39.72916,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1456787,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,39.30132,39.30132,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1456787,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,38.86492,38.86492,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1456787,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,38.47986,38.47986,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1456787,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,38.30873,38.30873,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1456787,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.705397,50.90704,38.02635,1.306265,1.306265,4.625875,0,1.427864,1.306265,130.5553,0,0,1.705397,0,0,3.319611,3.15363,10.92562,0.7922183,4.859028,0,4.859028,8.244756,58.891,0.1457984,1.436891,1.364318,5,2.497616
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.422789,57.9822,38.79646,2.816929,2.816929,5,0,1.53,2.816929,86.00816,0,0,2.422789,0,0,2.183071,2.073917,6.06659,5.165343,4.496706,0,4.496706,12.51071,89.36201,0.1459806,3.098622,1.938231,5,7.588132
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.918129,64.65899,40.45648,1.753583,1.753583,0,0,0,1.753583,166.4095,0,0,2.918129,1.845877,1.753583,0,0,1.569883,9.212379,1.072252,0,1.072252,13.52793,96.6279,0.1459215,1.928941,2.334503,0,12.13051
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.19578,70.08185,42.52722,3.309009,3.309009,1.25,0,0.50625,3.309009,96.57814,0.53077,0,3.19578,2.167378,2.059009,0,0,0.4976315,10.17741,0.4976315,0,0.4976315,14.00003,100,0.145894,3.63991,2.556624,5,13.37319
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.059532,83.22929,44.57229,0.6646479,0.6646479,0,0,0,0.6646479,610.7794,3.359903,0,4.059532,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.145894,0.7311127,3.247626,0,14.68481
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.175129,74.75616,46.42056,0.9927695,0.9927695,0,0,0,0.9927695,319.8254,2.130108,0,3.175129,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.145894,1.092046,2.540103,0,13.8004
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.895848,73.96964,48.27738,1.388041,1.388041,0,0,0,1.388041,208.6284,1.434752,0,2.895848,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.145894,1.526845,2.316678,0,13.52112
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.455097,70.44257,49.21863,1.231051,1.231051,0,0,0,1.231051,199.4309,1.159253,0,2.455097,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.145894,1.354157,1.964078,0,13.08037
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.840201,64.80471,49.52667,0.4308988,0.4308988,0,0,0,0.4308988,427.0609,1.386623,0,1.840201,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.145894,0.4739887,1.47216,0,12.46548
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6187137,54.70398,49.91173,0,0,0,0,0,0,0,0.6187137,0,0.6187137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145894,0,0.494971,0,11.24399
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,49.33842,49.33842,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.145894,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,47.72119,47.72119,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.145894,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,46.2751,46.2751,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.145994,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,44.93168,44.93168,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.145994,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,43.56259,43.56259,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.145994,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,42.30475,42.30475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.145994,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,41.49185,41.49185,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.145994,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,40.88432,40.88432,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.145994,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,40.234,40.234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.145994,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,39.75483,39.75483,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.145994,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,39.32698,39.32698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.145994,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,38.91626,38.91626,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.145994,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,38.50554,38.50554,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.145994,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,38.3344,38.3344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.145994,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.714533,51.01052,38.05202,2.402951,2.402951,0,0,0,2.402951,71.35116,0,0,1.714533,2.529422,2.402951,0,0,5.907756,5.308294,0,0.8148887,-0.8148887,7.53647,53.83183,0.145994,2.643246,1.371626,0,7.022827
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.430898,58.10535,38.83925,2.33186,2.33186,0,0,0,2.33186,104.2472,4.440892E-16,0,2.430898,2.454589,2.33186,0,0,6.813188,4.493405,0,0.02369156,-0.02369156,7.511497,53.65345,0.145994,2.565046,1.944718,0,6.924303
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.925226,64.78165,40.49926,2.266404,2.266404,0,0,0,2.266404,129.0691,0,0,2.925226,2.385688,2.266404,0,0,6.839512,4.469714,0.5395378,0,0.5395378,8.023348,57.30951,0.1459642,2.493044,2.340181,0,7.39494
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.200677,70.25246,42.62135,0.7455859,0.7455859,0,0,0,0.7455859,429.2835,0,0,3.200677,0.7848272,0.7455859,0,0,6.299974,4.955298,2.41585,0,2.41585,10.31522,73.68003,0.1458312,0.8201445,2.560542,0,8.155975
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.279626,73.70688,44.66642,0.07499833,0.07499833,0,0,0,0.07499833,4372.932,0,0,3.279626,0.07894561,0.07499833,0,0,3.884124,7.129563,3.20068,0,3.20068,13.35166,95.36879,0.1456554,0.08249817,2.623701,0,10.40919
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.177287,74.93261,46.54036,1.006668,1.006668,0,0,0,1.006668,315.6243,1.434194,0,3.177287,1.05965,1.006668,0,0,0.6834432,10.01018,0.6834432,0,0.6834432,14.00003,100,0.1456179,1.107334,2.54183,0,13.18746
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.897106,74.13157,48.39718,0.3559821,0.3559821,0,0,0,0.3559821,813.8349,2.522388,0,2.897106,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1456179,0.3915803,2.317685,0,13.52238
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.455519,70.58862,49.33842,0.6720386,0.6720386,0,0,0,0.6720386,365.3837,1.74811,0,2.455519,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1456179,0.7392424,1.964415,0,13.08079
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.8395,64.96125,49.67214,0.3079211,0.3079211,0,0,0,0.3079211,597.3932,1.515372,0,1.8395,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1456179,0.3387132,1.4716,0,12.46477
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6852182,55.389,50.05719,0.5177673,0.5177673,0,0,0,0.5177673,132.341,0.1402001,0,0.6852182,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1456179,0.569544,0.5481746,0,11.31049
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,49.47533,49.47533,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1456179,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,47.84099,47.84099,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1456179,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,46.3521,46.3521,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1456179,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,44.98302,44.98302,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1456179,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,43.60538,43.60538,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1456179,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,42.33042,42.33042,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1456179,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,41.51752,41.51752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1456179,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,40.90999,40.90999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1456179,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,40.234,40.234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1456179,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,39.78049,39.78049,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1456179,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,39.3441,39.3441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1456179,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,38.91626,38.91626,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1457422,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,38.5312,38.5312,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1458311,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,38.3344,38.3344,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1459056,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.799731,51.73677,38.06914,2.430658,2.430658,0,0,0,2.430658,74.04294,0,0,1.799731,2.558588,2.430658,0,0,1.317799,9.439255,0,0.7588569,-0.7588569,11.94995,85.35661,0.1459056,2.673724,1.439785,0,11.23899
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.797199,61.56825,38.86492,2.361721,2.361721,0,0,0,2.361721,118.439,0,0,2.797199,2.486022,2.361721,0,0,2.160974,8.680398,0.3111767,0,0.3111767,12.24516,87.46523,0.1458885,2.597893,2.237759,0,11.4776
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.490876,70.8425,40.57627,1.41795,1.41795,0,0,0,1.41795,246.1918,0.1485003,0,3.490876,1.492578,1.41795,0,0,1.849797,8.960457,1.849797,0,1.849797,14.00003,100,0.1457873,1.559744,2.792701,0,12.45133
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.206048,70.39626,42.6898,0,0,0,0,0,0,0,3.206048,0,3.206048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457873,0,2.564839,0,13.83132
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.283278,73.86818,44.76054,0.620025,0.620025,0,0,0,0.620025,529.5396,2.63062,0,3.283278,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1457873,0.6820275,2.626622,0,13.90855
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.179708,75.09048,46.64304,0.2489247,0.2489247,0,0,0,0.2489247,1277.377,2.917682,0,3.179708,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1457873,0.2738172,2.543766,0,13.80498
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.511728,81.51148,48.51697,2.379965,2.379965,0,0,0,2.379965,147.5538,1.006502,0,3.511728,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1457873,2.617961,2.809382,0,14.137
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.635206,72.57169,49.43255,0.8291698,0.8291698,0,0,0,0.8291698,317.8126,1.762395,0,2.635206,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1457873,0.9120868,2.108165,0,13.26048
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.839252,65.06447,49.76626,1.396998,1.396998,0,0,0,1.396998,131.6575,0.3687277,0,1.839252,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1457873,1.536697,1.471401,0,12.46453
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7550564,56.05286,50.15132,0.7304082,0.7304082,0,0,0,0.7304082,103.3746,0,0,0.7550564,0.7688507,0.7304082,0,0,0,10.62527,0,0.0137943,-0.0137943,13.98549,99.89614,0.1457873,0.803449,0.6040452,0,11.38033
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,49.57801,49.57801,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0.015327,10.61148,0,2.756759,-2.756759,11.07961,79.13991,0.1457873,2.880813,0,0,10.61148
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,47.918,47.918,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.078392,7.854721,0,0.7904165,-0.7904165,10.24644,73.18869,0.1457873,0.8259853,0,0,7.854721
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,46.39489,46.39489,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.956633,7.064305,0,2.605632,-2.605632,7.49986,53.57032,0.1457873,2.722885,0,0,7.064305
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,45.0258,45.0258,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.851779,4.458673,0,2.346849,-2.346849,5.026064,35.90038,0.1457873,2.452457,0,0,4.458673
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,43.63105,43.63105,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.459389,2.111824,1.781075,0,1.781075,6.71574,47.96947,0.1459031,3.437703,0,5,2.111824
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,42.35609,42.35609,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.678314,3.714792,3.33,0,3.33,9.874855,70.53454,0.1459773,0,0,5,3.714792
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,41.56031,41.56031,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.348314,6.711792,3.33,0,3.33,13.03397,93.0996,0.1460942,0.4162833,0,5,6.711792
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,40.96133,40.96133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.018314,9.708792,0,0,0,13.03397,93.0996,0.1460942,0,0,0,9.708792
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,40.28535,40.28535,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.018314,9.708792,0,0.2941795,-0.2941795,12.72388,90.88466,0.1460942,0.3074175,0,0,9.708792
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,39.80616,39.80616,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.34518,9.414612,0,0.05781447,-0.05781447,12.66294,90.44936,0.1460942,0.06041612,0,0,9.414612
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,39.36977,39.36977,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.409418,9.356797,0,0.1194331,-0.1194331,12.53704,89.55013,0.1460942,0.1248076,0,0,9.356797
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,38.95905,38.95905,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.542122,9.237365,0,0.2684157,-0.2684157,12.25411,87.52917,0.1460942,0.2804944,0,0,9.237365
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,38.55687,38.55687,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.840361,8.968948,0,0.02955135,-0.02955135,12.22296,87.30667,0.1460942,0.03088116,0,0,8.968948
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3730382,41.03024,38.38574,0.33652,0.33652,0,0,0,0.33652,110.8517,0,0,0.3730382,0.3542315,0.33652,0,0,1.873196,8.939398,0.01880668,0,0.01880668,12.2408,87.4341,0.1460932,0.370172,0.2984306,0,9.312436
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.999765,53.45548,38.09481,0.2182293,0.2182293,0,0,0,0.2182293,916.3597,0,0,1.999765,0.2297151,0.2182293,0,0,1.85439,8.956324,1.77005,0,1.77005,13.92002,99.42849,0.1459966,0.2400522,1.599812,0,10.95609
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.083446,64.42142,38.89059,1.865792,1.865792,0,0,0,1.865792,165.2621,1.035115,0,3.083446,1.963991,1.865792,0,0,0.08433928,10.54937,0.08433928,0,0.08433928,14.00003,100,0.145992,2.052371,2.466757,0,13.63281
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.938655,65.06111,40.61906,1.750291,1.750291,0,0,0,1.750291,167.8953,1.096244,0,2.938655,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.145992,1.92532,2.350924,0,13.56393
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.641092,75.45735,42.79248,0.2873496,0.2873496,0,0,0,0.2873496,1267.13,3.338619,0,3.641092,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.145992,0.3160846,2.912874,0,14.26637
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.892184,81.46066,44.90601,0.2925505,0.2925505,0,0,0,0.2925505,1330.432,3.584236,0,3.892184,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.145992,0.3218055,3.113747,0,14.51746
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.180715,75.30856,46.80561,1.295283,1.295283,0,0,0,1.295283,245.5615,1.81726,0,3.180715,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.145992,1.424811,2.544572,0,13.80599
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.897744,74.5304,48.71378,0.9680844,0.9680844,0,0,0,0.9680844,299.3276,1.878707,0,2.897744,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.145992,1.064893,2.318195,0,13.52302
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.455277,70.92039,49.6208,2.319464,2.319464,0,0,0,2.319464,105.8553,0.01373553,0,2.455277,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.145992,2.55141,1.964221,0,13.08055
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.837665,65.27036,49.96307,1.378073,1.378073,0,0,0,1.378073,133.3503,0.3870617,0,1.837665,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.145992,1.515881,1.470132,0,12.46294
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.125949,59.34795,50.34813,1.410973,1.410973,0,0,0,1.410973,79.79944,0,2.220446E-16,1.125949,1.485235,1.410973,0,0,0,10.62527,0,0.3592862,-0.3592862,13.62131,97.29485,0.145992,1.55207,0.9007588,0,11.75122
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,49.72348,49.72348,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.3992068,10.26599,0,1.41412,-1.41412,12.13069,86.64764,0.145992,1.477755,0,0,10.26599
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,48.06346,48.06346,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.970451,8.851869,0,0.4442412,-0.4442412,11.66242,83.30286,0.145992,0.464232,0,0,8.851869
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,46.49757,46.49757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.464052,8.407627,0,0,0,11.66242,83.30286,0.145992,0,0,0,8.407627
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,45.11993,45.11993,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.464052,8.407627,1.779593,0,1.779593,13.35069,95.36191,0.1461071,3.439418,0,5,8.407627
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,43.6995,43.6995,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.6844589,10.00926,0,2.005651,-2.005651,11.23655,80.26093,0.1461071,2.095905,0,0,10.00926
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,42.42454,42.42454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.91296,8.003611,0,0,0,11.23655,80.26093,0.1461071,0,0,0,8.003611
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,41.61164,41.61164,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.91296,8.003611,0,0.07587296,-0.07587296,11.15658,79.68966,0.1461071,0.07928724,0,0,8.003611
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,41.01267,41.01267,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.997263,7.927738,0,0.7110636,-0.7110636,10.40705,74.33591,0.1461071,0.7430615,0,0,7.927738
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,40.31102,40.31102,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.787333,7.216674,0,0.5831512,-0.5831512,9.792353,69.94524,0.1461071,0.6093929,0,0,7.216674
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,39.84895,39.84895,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.435279,6.633523,0,0.219937,-0.219937,9.560518,68.28928,0.1461071,0.2298342,0,0,6.633523
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,39.42111,39.42111,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.679654,6.413586,0,0.1463271,-0.1463271,9.406277,67.18755,0.1461071,0.1529118,0,0,6.413586
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,38.98471,38.98471,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.842239,6.267259,0,0.385087,-0.385087,9.000359,64.28815,0.1461071,0.402416,0,0,6.267259
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,38.59966,38.59966,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.270114,5.882172,0,0.3451886,-0.3451886,8.636498,61.68915,0.1461071,0.3607221,0,0,5.882172
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5814459,42.5999,38.43708,0,0,0,0,0,0,0,0,0,0.5814459,0,0,0,0,5.653657,5.536983,0.5814459,0,0.5814459,9.188107,65.6292,0.1460754,0,0.4651568,0,6.118429
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.741532,51.36512,38.17182,0.5300481,0.5300481,0,0,0,0.5300481,328.5611,0,0,1.741532,0.5579454,0.5300481,0,0,5.072211,6.060285,1.183586,0,1.183586,10.31096,73.64953,0.1460109,0.583053,1.393226,0,7.801816
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.455278,58.46633,38.95905,1.996523,1.996523,0,0,0,1.996523,122.9778,0,0,2.455278,2.101603,1.996523,0,0,3.888624,7.125512,0.3536758,0,0.3536758,10.64648,76.04614,0.1459917,2.196175,1.964223,0,9.580791
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.944487,65.244,40.72174,0.5360361,0.5360361,0,0,0,0.5360361,549.3076,0,0,2.944487,0.5642486,0.5360361,0,0,3.534948,7.44382,2.380239,0,2.380239,12.90457,92.17535,0.1458622,0.5896398,2.35559,0,10.38831
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.214738,70.76952,42.91228,0.1747766,0.1747766,0,0,0,0.1747766,1839.341,1.876053,0,3.214738,0.1839754,0.1747766,0,0,1.15471,9.586036,1.15471,0,1.15471,14.00003,100,0.1457995,0.1922543,2.571791,0,12.80077
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.287997,74.29322,45.05148,1.364517,1.364517,0,0,0,1.364517,240.9642,1.851663,0,3.287997,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1457995,1.500968,2.630397,0,13.91327
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.181418,75.53426,46.97675,0,0,0,0,0,0,0,3.181418,0,3.181418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457995,0,2.545134,0,13.80669
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.898295,74.70609,48.85069,0,0,0,0,0,0,0,2.898295,0,2.898295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457995,0,2.318636,0,13.52357
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.454055,71.14093,49.8176,0.4958524,0.4958524,0,0,0,0.4958524,494.9164,1.932105,0,2.454055,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1457995,0.5454376,1.963244,0,13.07933
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.836039,65.46629,50.15132,1.794871,1.794871,0,0,0,1.794871,102.2936,0,0,1.836039,1.889338,1.794871,0,0,0,10.62527,0,0.05329888,-0.05329888,13.94385,99.5987,0.1457995,1.974358,1.468831,0,12.46131
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9027964,57.67034,50.53637,1.537938,1.537938,0,0,0,1.537938,58.70173,0,0,0.9027964,1.618882,1.537938,0,0,0.05922097,10.57198,0,0.716086,-0.716086,13.18902,94.20714,0.1457995,1.691732,0.7222371,0,11.47477
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,49.86039,49.86039,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.854872,9.855889,0,1.194071,-1.194071,11.93036,85.21671,0.1457995,1.247804,0,0,9.855889
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,48.15759,48.15759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.181618,8.661819,0,0,0,11.93036,85.21671,0.1457995,0,0,0,8.661819
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,46.59169,46.59169,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.181618,8.661819,0,1.773771,-1.773771,10.06065,71.8616,0.1457995,1.853591,0,0,8.661819
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,45.17127,45.17127,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.152474,6.888047,0.09858677,0,0.09858677,10.15417,72.52966,0.1458058,5.385847,0,5,6.888047
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,43.75084,43.75084,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.053888,6.976775,3.33,0,3.33,13.31329,95.09473,0.1458797,0,0,5,6.976775
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,42.47588,42.47588,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.7238877,9.973775,0,0.03012362,-0.03012362,13.28154,94.86791,0.1458797,0.03147918,0,0,9.973775
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,41.65443,41.65443,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.7573584,9.943651,0,0.05579878,-0.05579878,13.22272,94.44779,0.1458797,0.05830972,0,0,9.943651
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,41.05545,41.05545,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.819357,9.887853,0,0.6503131,-0.6503131,12.53723,89.55145,0.1458797,0.6795772,0,0,9.887853
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,40.36235,40.36235,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.541927,9.237539,0,0.1911579,-0.1911579,12.33573,88.11217,0.1458797,0.19976,0,0,9.237539
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,39.90029,39.90029,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.754325,9.046382,0,0.3948372,-0.3948372,11.91953,85.13936,0.1458797,0.4126049,0,0,9.046382
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,39.48956,39.48956,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.193033,8.651545,0,0.149837,-0.149837,11.76159,84.01121,0.1458797,0.1565796,0,0,8.651545
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,39.06173,39.06173,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.359518,8.501708,0,0.4373257,-0.4373257,11.30061,80.71848,0.1458797,0.4570054,0,0,8.501708
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,38.651,38.651,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.845436,8.064382,0,0.4811008,-0.4811008,10.79349,77.09617,0.1458797,0.5027503,0,0,8.064382
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.483292,41.92528,38.47986,0.4117496,0.4117496,0,0,0,0.4117496,117.3752,0,0,0.483292,0.4334206,0.4117496,0,0,3.379992,7.583281,0.04987143,0,0.04987143,10.8408,77.43411,0.145877,0.4529245,0.3866336,0,8.066573
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.75076,51.46048,38.18893,0,0,0,0,0,0,0,0,0,1.75076,0,0,0,0,3.330121,7.628165,1.75076,0,1.75076,12.50171,89.29778,0.1457821,0,1.400608,0,9.378925
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.463188,58.59813,39.01038,1.479898,1.479898,0,0,0,1.479898,166.4431,0,0,2.463188,1.557787,1.479898,0,0,1.579361,9.20385,0.9054006,0,0.9054006,13.36065,95.43304,0.145733,1.627888,1.97055,0,11.66704
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.950417,65.41775,40.81586,1.377274,1.377274,0,0,0,1.377274,214.2215,0.8266948,0,2.950417,1.449762,1.377274,0,0,0.67396,10.01871,0.67396,0,0.67396,14.00003,100,0.1456965,1.515001,2.360333,0,12.96913
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.21877,70.96385,43.03207,3.627893,3.627893,1.25,0,0.50625,3.627893,88.72284,0.7157243,0,3.21877,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1456965,3.990683,2.575016,5,13.84404
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.29077,74.478,45.17127,0,0,0,0,0,0,0,3.29077,0,3.29077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456965,0,2.632616,0,13.91604
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.18368,75.67995,47.07088,1.101509,1.101509,0,0,0,1.101509,289.0291,2.024197,0,3.18368,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1456965,1.21166,2.546944,0,13.80895
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.899059,74.86302,48.97048,0,0,0,0,0,0,0,2.899059,0,2.899059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456965,0,2.319247,0,13.52433
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.454368,71.25569,49.91173,1.769954,1.769954,0,0,0,1.769954,138.6685,0.5912588,0,2.454368,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1456965,1.946949,1.963495,0,13.07964
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.835373,65.56564,50.24545,0.501609,0.501609,0,0,0,0.501609,365.897,1.307363,0,1.835373,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1456965,0.55177,1.468298,0,12.46065
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9814469,58.43502,50.63905,1.904446,1.904446,0,0,0,1.904446,51.5345,0,2.220446E-16,0.9814469,2.004681,1.904446,0,0,0,10.62527,0,1.023234,-1.023234,12.92144,92.29585,0.1456965,2.094891,0.7851576,0,11.60672
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,50.00585,50.00585,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.136926,9.60204,0,1.909956,-1.909956,10.90817,77.91537,0.1456965,1.995904,0,0,9.60204
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,48.25171,48.25171,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.259099,7.692084,0,2.221579,-2.221579,8.566424,61.18863,0.1456965,2.32155,0,0,7.692084
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,46.66015,46.66015,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.727521,5.470506,0,0.4015457,-0.4015457,8.143159,58.1653,0.1456965,0.4196152,0,0,5.470506
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,45.22261,45.22261,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.173683,5.06896,0,0.7957416,-0.7957416,7.304373,52.17399,0.1456965,0.8315499,0,0,5.06896
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,43.80218,43.80218,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,7.05784,4.273218,0,1.180285,-1.180285,6.060244,43.28737,0.1456965,1.233398,0,0,4.273218
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,42.50155,42.50155,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.369267,3.092933,0,0.4773084,-0.4773084,5.557116,39.69361,0.1456965,0.4987873,0,0,3.092933
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,41.6801,41.6801,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.899611,2.615625,0,0.2904675,-0.2904675,5.250937,37.50661,0.1456965,0.3035385,0,0,2.615625
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,41.08113,41.08113,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.222352,2.325157,0,0.6286344,-0.6286344,4.588298,32.77349,0.1456965,0.6569229,0,0,2.325157
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,40.37947,40.37947,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.920835,1.696523,0,0.07802117,-0.07802117,4.506056,32.18605,0.1456965,0.08153212,0,0,1.696523
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,39.92596,39.92596,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,10.00752,1.618502,0,0.4182051,-0.4182051,4.065229,29.03729,0.1456965,0.4370243,0,0,1.618502
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,39.48956,39.48956,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4722,1.200297,0,0.1669232,-0.1669232,3.889277,27.78049,0.1456965,0.1744347,0,0,1.200297
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,39.08739,39.08739,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.65767,1.033374,0,0.1461802,-0.1461802,3.735189,26.67987,0.1456965,0.1527583,0,0,1.033374
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,38.69378,38.69378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82009,0.8871934,0,0,0,3.735189,26.67987,0.1456965,0,0,0,0.8871934
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7912047,44.2289,38.50554,0.1544769,0.1544769,0,0,0,0.1544769,512.183,0,0,0.7912047,0.1626073,0.1544769,0,0,10.82009,0.8871934,0.6285974,0,0.6285974,4.33153,30.93943,0.1456625,0.1699246,0.6329638,0,1.678398
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.759632,51.5905,38.24027,0.3533895,0.3533895,0,0,0,0.3533895,497.9298,0,0,1.759632,0.3719889,0.3533895,0,0,10.19149,1.452931,1.387643,0,1.387643,5.647963,40.34251,0.1455875,0.3887284,1.407705,0,3.212563
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.471062,58.72977,39.06173,1.773995,1.773995,0,0,0,1.773995,139.2936,0,0,2.471062,1.867363,1.773995,0,0,8.80385,2.701809,0.6036987,0,0.6036987,6.220682,44.43335,0.1455548,1.951395,1.97685,0,5.172872
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.956762,65.56482,40.88432,2.355904,2.355904,0,0,0,2.355904,125.5044,0,0,2.956762,2.479899,2.355904,0,0,8.200151,3.245138,0.4768631,0,0.4768631,6.673074,47.66472,0.1455291,2.591494,2.365409,0,6.2019
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.223257,71.13113,43.1262,1.773834,1.773834,0,0,0,1.773834,181.7113,0,0,3.223257,1.867194,1.773834,0,0,7.723288,3.674315,1.356064,0,1.356064,7.959548,56.85381,0.1454559,1.951217,2.578606,0,6.897573
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.294011,74.63545,45.2654,1.994358,1.994358,0,0,0,1.994358,165.1665,0,0,3.294011,2.099324,1.994358,0,0,6.367224,4.894773,1.194686,0,1.194686,9.092928,64.94936,0.1453914,2.193794,2.635209,0,8.188783
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.185264,75.85072,47.19067,0,0,0,0,0,0,0,0,0,3.185264,0,0,0,0,5.172538,5.96999,3.185264,0,3.185264,12.11473,86.53365,0.14522,0,2.548211,0,9.155254
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.899528,75.02739,49.09883,0,0,0,0,0,0,0,0.9122536,0,2.899528,0,0,0,0,1.987274,8.836728,1.987274,0,1.987274,14.00003,100,0.1451132,0,2.319622,0,11.73626
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.453718,71.42139,50.05719,0.5208659,0.5208659,0,0,0,0.5208659,471.0844,1.905438,0,2.453718,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1451132,0.5729525,1.962974,0,13.07899
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.833974,65.71574,50.39091,0.3913369,0.3913369,0,0,0,0.3913369,468.6434,1.422041,0,1.833974,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1451132,0.4304705,1.467179,0,12.45925
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.038054,59.05669,50.77596,0.1531423,0.1531423,0,0,0,0.1531423,677.8362,0.8768513,0,1.038054,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1451132,0.1684565,0.8304429,0,11.66333
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,50.10853,50.10853,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1451132,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,48.37151,48.37151,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1451132,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,46.76283,46.76283,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1451132,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,45.2654,45.2654,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1451132,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,43.84497,43.84497,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1451132,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,42.52722,42.52722,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1451132,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,41.73144,41.73144,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1451132,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,41.1068,41.1068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1451132,0,0,0,1.472278
