Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,40.40514,40.40514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1451132,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,39.9773,39.9773,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1451132,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,39.5409,39.5409,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1451132,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,39.10451,39.10451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1451132,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,38.69378,38.69378,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1451132,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6914009,43.50983,38.5312,0.1562438,0.1562438,0,0,0,0.1562438,442.5142,0,0,0.6914009,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5269338,0,0.5269338,4.132629,29.51872,0.1450849,0.1718682,0.5531207,0,1.481398
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.768752,51.69458,38.26594,0.6935925,0.6935925,0,0,0,0.6935925,255.0132,0,0,1.768752,0.7300975,0.6935925,0,0,10.40115,1.264238,1.038655,0,1.038655,5.117984,36.55696,0.1450292,0.7629519,1.415002,0,3.03299
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.479283,58.83509,39.08739,0.3686122,0.3686122,0,0,0,0.3686122,672.5994,0,0,2.479283,0.3880128,0.3686122,0,0,9.362496,2.199028,2.091271,0,2.091271,7.101938,50.72802,0.1449171,0.4054734,1.983427,0,4.678311
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.962872,65.72008,40.96133,1.583973,1.583973,0,0,0,1.583973,187.0532,0,0,2.962872,1.66734,1.583973,0,0,7.271226,4.081171,1.295532,0,1.295532,8.330987,59.50694,0.1448477,1.74237,2.370298,0,7.044043
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.227649,71.29758,43.22032,0.9015213,0.9015213,0,0,0,0.9015213,358.0225,0,0,3.227649,0.9489698,0.9015213,0,0,5.975693,5.24715,2.278679,0,2.278679,10.49273,74.94794,0.1447259,0.9916734,2.582119,0,8.474799
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.296564,74.81812,45.38519,0.2880256,0.2880256,0,0,0,0.2880256,1144.538,0,0,3.296564,0.3031849,0.2880256,0,0,3.697014,7.297961,2.993379,0,2.993379,13.3325,95.23196,0.1445662,0.3168282,2.637251,0,10.59453
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.187101,76.00271,47.29335,0,0,0,0,0,0,0,2.483466,0,3.187101,0,0,0,0,0.7036354,9.992002,0.7036354,0,0.7036354,14.00003,100,0.1445287,0,2.549681,0,13.1791
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.900038,75.18171,49.21863,1.498441,1.498441,0,0,0,1.498441,193.537,1.322731,0,2.900038,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1445287,1.648286,2.32003,0,13.52531
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.452937,71.58581,50.20266,0.1554996,0.1554996,0,0,0,0.1554996,1577.456,2.289253,0,2.452937,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1445287,0.1710495,1.96235,0,13.07821
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.832944,65.82129,50.49359,0,0,0,0,0,0,0,1.832944,0,1.832944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445287,0,1.466355,0,12.45822
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.033804,59.17494,50.92143,0.005478989,0.005478989,0,0,0,0.005478989,18868.51,1.028036,0,1.033804,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1445287,0.006026888,0.8270431,0,11.65908
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,50.24545,50.24545,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1445287,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,48.46563,48.46563,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1445953,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,46.83129,46.83129,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1445953,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,45.3424,45.3424,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1445953,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,43.89631,43.89631,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1446329,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,42.57001,42.57001,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1447553,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,41.75711,41.75711,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1447553,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,41.14958,41.14958,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1447553,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,40.45648,40.45648,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1447553,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,40.02008,40.02008,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1447553,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,39.59224,39.59224,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1447553,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,39.13018,39.13018,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1447553,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,38.74512,38.74512,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1447553,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.825777,44.56005,38.57399,0.2189269,0.2189269,0,0,0,0.2189269,377.193,0,0,0.825777,0.2304494,0.2189269,0,0,3.990782,7.033571,0.5953276,0,0.5953276,10.77882,76.9914,0.1447237,0.2408196,0.6606216,0,7.859348
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.777856,51.79863,38.29161,2.128361,2.128361,0,0,0,2.128361,83.53167,0,0,1.777856,2.24038,2.128361,0,0,3.395454,7.569366,0,0.4625246,-0.4625246,10.29127,73.50895,0.1447237,2.341197,1.422285,0,9.347221
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.487198,58.95752,39.13018,1.520052,1.520052,0,0,0,1.520052,163.6259,0,0,2.487198,1.600055,1.520052,0,0,3.90937,7.106841,0.8871437,0,0.8871437,11.13289,79.5205,0.1446764,1.672057,1.989759,0,9.594039
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.968577,65.8922,41.05545,0,0,0,0,0,0,0,0,0,2.968577,0,0,0,0,3.022227,7.90527,2.968577,0,2.968577,13.94913,99.63646,0.1445187,0,2.374862,0,10.87385
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.231386,71.4894,43.34012,2.543765,2.543765,0,0,0,2.543765,127.0316,0.5000895,0,3.231386,2.677648,2.543765,0,0,0.05364928,10.57699,0.05364928,0,0.05364928,14.00003,100,0.1445159,2.798142,2.585109,0,13.80838
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.298423,75.02596,45.53065,0.9069363,0.9069363,0,0,0,0.9069363,363.6885,2.343753,0,3.298423,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1445159,0.9976299,2.638738,0,13.9237
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.186939,76.24104,47.4816,2.927931,2.927931,0,0,0,2.927931,108.8461,0.1049062,0,3.186939,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1445159,3.220725,2.549551,0,13.81221
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.899575,75.3784,49.38121,0.6928887,0.6928887,0,0,0,0.6928887,418.4763,2.170218,0,2.899575,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1445159,0.7621775,2.319659,0,13.52485
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.451331,71.79247,50.39091,0.6612912,0.6612912,0,0,0,0.6612912,370.6885,1.755235,0,2.451331,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1445159,0.7274203,1.961064,0,13.0766
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.830789,66.0123,50.68184,0.4329204,0.4329204,0,0,0,0.4329204,422.8928,1.375083,0,1.830789,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1445159,0.4762124,1.464631,0,12.45606
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.031258,59.36198,51.11823,0.2718149,0.2718149,0,0,0,0.2718149,379.3972,0.745137,0,1.031258,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1445159,0.2989964,0.8250063,0,11.65653
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,50.39091,50.39091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445159,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,48.6111,48.6111,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1445159,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,46.95108,46.95108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1445159,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,45.43653,45.43653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1445159,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,43.96476,43.96476,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1446297,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,42.64702,42.64702,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1446297,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,41.82557,41.82557,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1446297,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,41.20092,41.20092,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1446297,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,40.49926,40.49926,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1446297,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,40.07143,40.07143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1446297,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,39.63503,39.63503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1446297,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,39.18152,39.18152,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1446297,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,38.79646,38.79646,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1446297,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.046522,46.26933,38.59966,0.1871618,0.1871618,0,0,0,0.1871618,559.1536,0,0,1.046522,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8495093,0,0.8495093,12.2904,87.78841,0.1445846,0.2058779,0.8372174,0,9.285344
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.786757,51.91991,38.3344,0,0,0,0,0,0,0,0,0,1.786757,0,0,0,0,1.802104,9.003381,1.786757,0,1.786757,13.98547,99.896,0.1444899,0,1.429405,0,10.79014
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.494928,59.08829,39.18152,1.661157,1.661157,0,0,0,1.661157,150.1922,0.7309942,0,2.494928,1.748587,1.661157,0,0,0.01534731,10.61146,0.01534731,0,0.01534731,14.00003,100,0.144489,1.827273,1.995942,0,13.10639
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.974195,66.06366,41.14958,0.7625182,0.7625182,0,0,0,0.7625182,390.0491,2.171545,0,2.974195,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.144489,0.83877,2.379356,0,13.59947
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.235017,71.68027,43.45991,1.517828,1.517828,0,0,0,1.517828,213.1346,1.637303,0,3.235017,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.144489,1.669611,2.588013,0,13.86029
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.300161,75.23264,45.67612,0.6977481,0.6977481,0,0,0,0.6977481,472.9732,2.565689,0,3.300161,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.144489,0.7675229,2.640129,0,13.92544
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.187587,76.43427,47.62707,1.774283,1.774283,0,0,0,1.774283,179.6549,1.319921,0,3.187587,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.144489,1.951712,2.55007,0,13.81286
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.898303,75.60873,49.57801,0,0,0,0,0,0,0,2.898303,0,2.898303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144489,0,2.318642,0,13.52358
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.450293,71.95431,50.53637,1.02003,1.02003,0,0,0,1.02003,240.2177,1.376577,0,2.450293,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.144489,1.122033,1.960234,0,13.07557
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.82841,66.2108,50.87864,0.4614623,0.4614623,0,0,0,0.4614623,396.2209,1.34266,0,1.82841,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.144489,0.5076085,1.462728,0,12.45368
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.028937,59.49649,51.2637,1.427032,1.427032,0,0,0,1.427032,72.10329,0,0,1.028937,1.502139,1.427032,0,0,0,10.62527,0,0.4732018,-0.4732018,13.50123,96.43716,0.144489,1.569735,0.8231495,0,11.65421
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,50.53637,50.53637,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.5257798,10.15207,0,1.509817,-1.509817,11.90974,85.06942,0.144489,1.577759,0,0,10.15207
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,48.78223,48.78223,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.203355,8.642255,0,0.5416271,-0.5416271,11.33882,80.99139,0.144489,0.5660003,0,0,8.642255
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,47.07088,47.07088,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.805163,8.100628,0,2.325342,-2.325342,8.887691,63.48338,0.144489,2.429982,0,0,8.100628
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,45.53065,45.53065,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.388876,5.775286,0,0.6204144,-0.6204144,8.233717,58.81215,0.144489,0.648333,0,0,5.775286
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,44.06744,44.06744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.078225,5.154871,0,0,0,8.233717,58.81215,0.144489,0,0,0,5.154871
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,42.74114,42.74114,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.078225,5.154871,0,0.03907505,-0.03907505,8.192529,58.51794,0.144489,0.04083343,0,0,5.154871
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,41.91969,41.91969,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.121642,5.115797,0,0.007214788,-0.007214788,8.184924,58.46362,0.144489,0.007539453,0,0,5.115797
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,41.29505,41.29505,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.129658,5.108582,0,0.5304721,-0.5304721,7.625757,54.46959,0.144489,0.5543433,0,0,5.108582
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,40.57627,40.57627,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.719071,4.57811,0,0.2439817,-0.2439817,7.368577,52.63259,0.144489,0.2549609,0,0,4.57811
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,40.11421,40.11421,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.990162,4.334128,0,0.1134301,-0.1134301,7.249012,51.77855,0.144489,0.1185344,0,0,4.334128
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,39.68637,39.68637,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.116196,4.220698,0,0.2495008,-0.2495008,6.986015,49.90001,0.144489,0.2607283,0,0,4.220698
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,39.2243,39.2243,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.393419,3.971197,0,0.2339266,-0.2339266,6.739435,48.13872,0.144489,0.2444533,0,0,3.971197
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,38.83925,38.83925,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.653337,3.737271,0,0.4800783,-0.4800783,6.233387,44.52411,0.144489,0.5016818,0,0,3.737271
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9049819,45.23975,38.651,0.5346411,0.5346411,0,0,0,0.5346411,169.269,0,0,0.9049819,0.5627801,0.5346411,0,0,8.186758,3.257192,0.3422017,0,0.3422017,6.558029,46.84297,0.1444709,0.5881053,0.7239855,0,4.162174
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.795536,52.04972,38.38574,0,0,0,0,0,0,0,0,0,1.795536,0,0,0,0,7.844556,3.565174,1.795536,0,1.795536,8.261424,59.01005,0.1443759,0,1.436429,0,5.36071
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.502333,59.23605,39.24997,0.6475422,0.6475422,0,0,0,0.6475422,386.4354,0,0,2.502333,0.6816235,0.6475422,0,0,6.04902,5.181156,1.820709,0,1.820709,9.9887,71.34772,0.1442796,0.7122965,2.001866,0,7.683489
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.979557,66.24313,41.25226,3.085278,3.085278,4.271594,0,1.331145,3.085278,96.57337,0,0,2.979557,0,0,1.186316,1.127,4.228311,6.819795,4.106557,0,4.106557,13.88452,99.17496,0.1443981,3.393806,2.383646,5,9.799352
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.237979,71.89643,43.60538,1.628652,1.628652,0,0,0,1.628652,198.8135,1.401855,0,3.237979,1.71437,1.628652,0,0,0.1217535,10.5157,0.1217535,0,0.1217535,14.00003,100,0.1443917,1.791517,2.590383,0,13.75368
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.301195,75.46441,45.84726,2.094289,2.094289,0,0,0,2.094289,157.6284,1.09668,0,3.301195,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1443917,2.303718,2.640956,0,13.92647
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.187543,76.65247,47.7982,0,0,0,0,0,0,0,3.187543,0,3.187543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443917,0,2.550034,0,13.81282
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.897919,75.78526,49.72348,0.9715207,0.9715207,0,0,0,0.9715207,298.2869,1.875265,0,2.897919,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1443917,1.068673,2.318335,0,13.52319
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.448291,72.16712,50.73318,1.004309,1.004309,0,0,0,1.004309,243.7787,1.391124,0,2.448291,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1443917,1.104739,1.958633,0,13.07357
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.82601,66.3995,51.06689,0.3519266,0.3519266,0,0,0,0.3519266,518.8609,1.45556,0,1.82601,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1443917,0.3871193,1.460808,0,12.45128
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.026201,59.67279,51.45195,0.7032238,0.7032238,0,0,0,0.7032238,145.9281,0.2859654,0,1.026201,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1443917,0.7735462,0.8209608,0,11.65147
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,50.73318,50.73318,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1443917,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,48.9277,48.9277,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1443917,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,47.21634,47.21634,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1443917,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,45.62478,45.62478,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1443917,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,44.16157,44.16157,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1443917,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,42.8096,42.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1443917,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,41.9967,41.9967,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1443917,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,41.34639,41.34639,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1443917,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,40.61906,40.61906,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1443917,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,40.16555,40.16555,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1443917,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,39.72916,39.72916,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1443917,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,39.27564,39.27564,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1443917,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,38.89059,38.89059,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1443917,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9035584,45.27359,38.69378,0.1096554,0.1096554,0,0,0,0.1096554,823.9982,0,0,0.9035584,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7881317,0,0.7881317,7.699749,54.9981,0.1443501,0.1206209,0.7228467,0,4.842545
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.804276,52.17934,38.43708,2.300917,2.300917,0,0,0,2.300917,78.41553,0,4.440892E-16,1.804276,2.422018,2.300917,0,0,6.641077,4.648305,0,0.6177417,-0.6177417,7.048593,50.34699,0.1443501,2.531009,1.443421,0,6.452581
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.50993,59.36593,39.30132,1.619119,1.619119,0,0,0,1.619119,155.0183,0,0,2.50993,1.704336,1.619119,0,0,7.327456,4.030563,0.8055945,0,0.8055945,7.812847,55.80593,0.1443076,1.781031,2.007944,0,6.540494
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.984984,66.41308,41.34639,0,0,0,0,0,0,0,0,0,2.984984,0,0,0,0,6.521862,4.755599,2.984984,0,2.984984,10.64465,76.03307,0.1441504,0,2.387988,0,7.740583
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.24138,72.08526,43.72517,0.9119567,0.9119567,0,0,0,0.9119567,355.4313,0,0,3.24138,0.9599544,0.9119567,0,0,3.536877,7.442085,2.281425,0,2.281425,12.809,91.49269,0.1440305,1.003152,2.593104,0,10.68346
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.302681,75.66865,45.99272,2.167592,2.167592,0,0,0,2.167592,152.3664,0,0,3.302681,2.281675,2.167592,0,0,1.255452,9.495368,1.021006,0,1.021006,13.77761,98.41133,0.1439769,2.384351,2.642145,0,12.79805
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.187555,76.86056,47.96078,0.2140102,0.2140102,0,0,0,0.2140102,1489.441,2.727836,0,3.187555,0.2252739,0.2140102,0,0,0.2344456,10.41427,0.2344456,0,0.2344456,14.00003,100,0.1439646,0.2354112,2.550044,0,13.60183
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.895536,76.05659,49.96307,0.4839551,0.4839551,0,0,0,0.4839551,598.3068,2.38611,0,2.895536,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1439646,0.5323507,2.316429,0,13.52081
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.445466,72.42221,50.97277,1.938283,1.938283,0,0,0,1.938283,126.1666,0.4051673,0,2.445466,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1439646,2.132112,1.956373,0,13.07074
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.823393,66.59576,51.2637,1.684788,1.684788,0,0,0,1.684788,108.2268,0.04993138,0,1.823393,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1439646,1.853267,1.458714,0,12.44867
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.02328,59.85655,51.64875,1.070287,1.070287,0,0,0,1.070287,95.608,0,0,1.02328,1.126618,1.070287,0,0,0,10.62527,0,0.1033378,-0.1033378,13.8911,99.22195,0.1439646,1.177315,0.8186237,0,11.64855
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,50.87864,50.87864,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.1148198,10.52194,0,1.786491,-1.786491,12.00797,85.77106,0.1439646,1.866883,0,0,10.52194
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,49.07316,49.07316,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.09981,8.735445,0,0.306315,-0.306315,11.68509,83.46475,0.1439646,0.3200991,0,0,8.735445
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,47.31047,47.31047,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.44016,8.429131,0,0.004610046,-0.004610046,11.68023,83.43005,0.1439646,0.004817498,0,0,8.429131
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,45.70179,45.70179,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.445282,8.42452,0,2.329024,-2.329024,9.225223,65.89432,0.1439646,2.43383,0,0,8.42452
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,44.23002,44.23002,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,5.033087,6.095496,0,1.204157,-1.204157,7.955929,56.82795,0.1439646,1.258344,0,0,6.095496
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,42.86094,42.86094,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.371039,4.891339,0,0.2555958,-0.2555958,7.686508,54.90352,0.1439646,0.2670977,0,0,4.891339
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,42.03949,42.03949,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.655035,4.635743,0,0.4974295,-0.4974295,7.162171,51.15826,0.1439646,0.5198138,0,0,4.635743
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,41.39772,41.39772,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.207734,4.138313,0,0.2924484,-0.2924484,6.853903,48.95636,0.1439646,0.3056086,0,0,4.138313
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,40.6704,40.6704,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.532677,3.845865,0,0.4816447,-0.4816447,6.346205,45.32994,0.1439646,0.5033187,0,0,3.845865
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,40.19122,40.19122,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.067838,3.36422,0,0.5027121,-0.5027121,5.8163,41.54492,0.1439646,0.5253341,0,0,3.36422
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,39.75483,39.75483,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.626407,2.861508,0,0.4981672,-0.4981672,5.291186,37.79411,0.1439646,0.5205848,0,0,2.861508
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,39.30132,39.30132,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.179926,2.363341,0,0.2978891,-0.2978891,4.977183,35.55124,0.1439646,0.3112941,0,0,2.363341
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,38.89059,38.89059,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.510914,2.065452,0,0.1899375,-0.1899375,4.776971,34.12115,0.1439646,0.1984847,0,0,2.065452
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.909032,45.31521,38.69378,0.4551477,0.4551477,0,0,0,0.4551477,199.7224,0,0,0.909032,0.4791029,0.4551477,0,0,9.721955,1.875514,0.4299291,0,0.4299291,5.184838,37.03448,0.143942,0.5006625,0.7272255,0,2.784546
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.813516,52.25679,38.43708,0.2268297,0.2268297,0,0,0,0.2268297,799.5054,0,0,1.813516,0.2387681,0.2268297,0,0,9.292027,2.26245,1.574747,0,1.574747,6.678774,47.70544,0.1438594,0.2495127,1.450812,0,4.075966
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.517585,59.48656,39.3441,1.688829,1.688829,0,0,0,1.688829,149.0728,0,0,2.517585,1.777715,1.688829,0,0,7.717279,3.679723,0.73987,0,0.73987,7.380677,52.71901,0.1438207,1.857712,2.014068,0,6.197308
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.990309,66.58218,41.44051,2.031845,2.031845,0,0,0,2.031845,147.1721,0,0,2.990309,2.138784,2.031845,0,0,6.977409,4.345606,0.8515241,0,0.8515241,8.188503,58.48919,0.1437761,2.23503,2.392247,0,7.335915
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.243545,72.32554,43.89631,1.889219,1.889219,0,0,0,1.889219,171.6871,0,0,3.243545,1.988651,1.889219,0,0,6.125885,5.111978,1.254893,0,1.254893,9.379,66.99272,0.1437104,2.07814,2.594836,0,8.355522
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.302485,75.94174,46.20664,3.770354,3.770354,5,0,1.53,3.770354,87.59086,0,0,3.302485,0,0,1.229646,1.168164,4.870991,6.241382,4.470649,0,4.470649,13.62023,97.28716,0.1438903,4.147389,2.641988,5,9.543867
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.186115,77.12861,48.18326,1.968956,1.968956,0,0,0,1.968956,161.8175,0.7131871,0,3.186115,2.072585,1.968956,0,0,0.4003424,10.26497,0.4003424,0,0.4003424,14.00003,100,0.1438694,2.165851,2.548892,0,13.45108
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.893022,76.32657,50.20266,0.9867274,0.9867274,0,0,0,0.9867274,293.1936,1.854361,0,2.893022,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1438694,1.0854,2.314417,0,13.5183
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.442516,72.67605,51.21236,1.084708,1.084708,0,0,0,1.084708,225.1773,1.300718,0,2.442516,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1438694,1.193179,1.954013,0,13.06779
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.820164,66.83426,51.50329,0.3163066,0.3163066,0,0,0,0.3163066,575.443,1.48721,0,1.820164,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1438694,0.3479372,1.456131,0,12.44544
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.020293,60.03065,51.83701,0.224823,0.224823,0,0,0,0.224823,453.8204,0.7836367,0,1.020293,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1438694,0.2473053,0.816234,0,11.64557
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,51.06689,51.06689,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1438694,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,49.26141,49.26141,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1438694,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,47.4816,47.4816,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1439692,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,45.84726,45.84726,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1441131,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,44.3327,44.3327,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1441696,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,42.95506,42.95506,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1441696,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,42.14217,42.14217,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1441696,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,41.46618,41.46618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1441696,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,40.72174,40.72174,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1441696,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,40.234,40.234,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1441696,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,39.80616,39.80616,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1441696,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,39.32698,39.32698,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1441696,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,38.91626,38.91626,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1441696,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9184648,45.41381,38.71945,0,0,0,0,0,0,0,0,0,0.9184648,0,0,0,0,4.072919,6.959647,0.9184648,0,0.9184648,11.00745,78.62448,0.1441216,0,0.7347718,0,7.878111
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.822525,52.35124,38.45419,2.807534,2.807534,0,0,0,2.807534,64.91551,0,0,1.822525,2.955299,2.807534,0,0,3.154455,7.786265,0,1.132774,-1.132774,9.813401,70.09558,0.1441216,3.088288,1.45802,0,9.60879
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.525025,59.6153,39.39544,0.07292561,0.07292561,0,0,0,0.07292561,3462.467,0,0,2.525025,0.0767638,0.07292561,0,0,4.413093,6.653491,2.448261,0,2.448261,12.13603,86.68572,0.1439938,0.08021817,2.02002,0,9.178516
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.995028,66.7766,41.56031,2.552814,2.552814,0,0,0,2.552814,117.3226,0,0,2.995028,2.687173,2.552814,0,0,1.964831,8.856926,0.3078548,0,0.3078548,12.42808,88.77184,0.1439778,2.808096,2.396022,0,11.85195
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.24558,72.56468,44.06744,0,0,0,0,0,0,0,1.588604,0,3.24558,0,0,0,0,1.656976,9.133995,1.656976,0,1.656976,14.00003,100,0.1438914,0,2.596464,0,12.37958
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.303126,76.16969,46.37778,0.744884,0.744884,0,0,0,0.744884,443.4416,2.519037,0,3.303126,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1438914,0.8193725,2.642501,0,13.9284
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.184726,77.38651,48.39718,0,0,0,0,0,0,0,3.184726,0,3.184726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438914,0,2.547781,0,13.81
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.891397,76.54274,50.39091,2.162479,2.162479,0,0,0,2.162479,133.7075,0.6151034,0,2.891397,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1438914,2.378727,2.313118,0,13.51667
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.439444,72.92865,51.45195,0.433082,0.433082,0,0,0,0.433082,563.2753,1.983568,0,2.439444,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1438914,0.4763902,1.951555,0,13.06472
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.816826,67.07172,51.74288,0.9396089,0.9396089,0,0,0,0.9396089,193.3599,0.8277645,0,1.816826,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1438914,1.03357,1.453461,0,12.4421
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.016878,60.25547,52.0766,0.8797505,0.8797505,0,0,0,0.8797505,115.5871,0.09082486,0,1.016878,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1438914,0.9677255,0.8135024,0,11.64215
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,51.2637,51.2637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438914,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,49.43255,49.43255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438914,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,47.62707,47.62707,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1438914,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,45.94138,45.94138,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1440049,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,44.4525,44.4525,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1440532,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,43.05774,43.05774,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1440532,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,42.21062,42.21062,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1440532,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,41.53464,41.53464,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1440532,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,40.7902,40.7902,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1440532,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,40.28535,40.28535,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1440532,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,39.83183,39.83183,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1440532,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,39.3441,39.3441,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1440532,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,38.95905,38.95905,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1440532,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9280137,45.54023,38.77079,0.8575699,0.8575699,0,0,0,0.8575699,108.2143,0,0,0.9280137,0.9027052,0.8575699,0,0,3.375214,7.587582,0.02530849,0,0.02530849,10.82203,77.30005,0.1440518,0.9433269,0.742411,0,8.515595
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.831388,52.45399,38.47986,2.69645,2.69645,0,0,0,2.69645,67.91847,0,4.440892E-16,1.831388,2.838369,2.69645,0,0,3.349906,7.610359,0,1.006981,-1.006981,9.760577,69.71827,0.1440518,2.966095,1.46511,0,9.441747
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.532377,59.74335,39.44678,2.28965,2.28965,0,0,0,2.28965,110.601,0,0,2.532377,2.410158,2.28965,0,0,4.468773,6.603378,0.122219,0,0.122219,9.876525,70.54646,0.1440455,2.518615,2.025902,0,9.135756
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.999631,66.97005,41.6801,1.16679,1.16679,0,0,0,1.16679,257.084,0,0,2.999631,1.2282,1.16679,0,0,4.346554,6.713375,1.77143,0,1.77143,11.55705,82.5502,0.1439533,1.283469,2.399705,0,9.713006
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.247672,72.79387,44.23002,2.367144,2.367144,0,0,0,2.367144,137.1979,0,0,3.247672,2.49173,2.367144,0,0,2.575124,8.307663,0.755941,0,0.755941,12.2742,87.67268,0.143914,2.603858,2.598137,0,11.55533
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.303241,76.41383,46.56602,1.650155,1.650155,0,0,0,1.650155,200.1777,0,0,3.303241,1.737005,1.650155,0,0,1.819183,8.988009,1.566236,0,1.566236,13.76006,98.28596,0.1438326,1.81517,2.642593,0,12.29125
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.18377,77.61673,48.58543,1.018941,1.018941,0,0,0,1.018941,312.4587,1.858254,0,3.18377,1.07257,1.018941,0,0,0.2529468,10.39762,0.2529468,0,0.2529468,14.00003,100,0.1438195,1.120835,2.547016,0,13.58139
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.889473,76.76629,50.58772,2.218617,2.218617,0,0,0,2.218617,130.2376,0.5540866,0,2.889473,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1438195,2.440479,2.311579,0,13.51475
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.43695,73.13649,51.64875,1.430551,1.430551,0,0,0,1.430551,170.3505,0.931107,0,2.43695,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1438195,1.573606,1.94956,0,13.06222
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.813982,67.25616,51.93113,0.3107182,0.3107182,0,0,0,0.3107182,583.8029,1.48691,0,1.813982,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1438195,0.3417901,1.451186,0,12.43926
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.013632,60.43634,52.2734,2.539015,2.539015,0,0,0,2.539015,39.92225,0,4.440892E-16,1.013632,2.672647,2.539015,0,0,0,10.62527,0,1.659015,-1.659015,12.25127,87.50891,0.1438195,2.792916,0.8109056,0,11.63891
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,51.45195,51.45195,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.84335,8.966259,0,2.47419,-2.47419,9.643247,68.8802,0.1438195,2.585529,0,0,8.966259
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,49.6208,49.6208,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.59245,6.492069,0,1.084122,-1.084122,8.500483,60.71761,0.1438195,1.132907,0,0,6.492069
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,47.77253,47.77253,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.79703,5.407947,0,2.441118,-2.441118,5.927318,42.3379,0.1438195,2.550968,0,0,5.407947
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,46.06118,46.06118,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.509383,2.966829,0,0.3190284,-0.3190284,5.591033,39.93587,0.1438195,0.3333847,0,0,2.966829
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,44.54662,44.54662,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.863859,2.647801,0,0.09112174,-0.09112174,5.494982,39.24979,0.1438195,0.09522222,0,0,2.647801
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,43.15187,43.15187,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.965106,2.556679,0,0.4175063,-0.4175063,5.054892,36.1063,0.1438195,0.4362941,0,0,2.556679
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,42.30475,42.30475,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.429002,2.139173,0,0.7401507,-0.7401507,4.274704,30.53354,0.1438195,0.7734575,0,0,2.139173
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,41.61164,41.61164,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.25139,1.399022,0,0.3453515,-0.3453515,3.910672,27.93331,0.1438195,0.3608924,0,0,1.399022
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,40.84153,40.84153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.63512,1.05367,0,0,0,3.910672,27.93331,0.1438195,0,0,0,1.05367
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,40.33669,40.33669,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.63512,1.05367,0,0.3577016,-0.3577016,3.533621,25.2401,0.1438195,0.3737982,0,0,1.05367
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,39.84895,39.84895,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,11.03256,0.6959687,0,0.5718071,-0.5718071,2.930883,20.93484,0.1438195,0.5975384,0,0,0.6959687
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,39.36977,39.36977,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.6679,0.1241616,3.33,0,3.33,6.089999,43.4999,0.1439387,0.4553837,0,5,0.1241616
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,38.95905,38.95905,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.337903,3.121162,3.33,0,3.33,9.249114,66.06497,0.1440125,0,0,5,3.121162
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.217964,47.78455,38.77079,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,253.9778,0,0,1.217964,0,0,3.505263,3.33,5.007903,6.118162,4.547964,0,4.547964,13.56369,96.88332,0.1440752,0.5275109,0.9743714,5,7.336126
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.840186,52.55631,38.50554,0,0,0,0,0,0,0,1.380248,0,1.840186,0,0,0,0,0.4599386,10.21133,0.4599386,0,0.4599386,14.00003,100,0.1440514,0,1.472149,0,12.05152
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.243355,66.7802,39.47245,0.5061381,0.5061381,0,0,0,0.5061381,640.8043,2.710578,0,3.243355,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1440514,0.5567519,2.594684,0,13.86863
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.004611,67.13628,41.77423,1.258505,1.258505,0,0,0,1.258505,238.7445,1.67987,0,3.004611,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1440514,1.384355,2.403689,0,13.62989
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.250003,73.0043,44.37549,1.334195,1.334195,0,0,0,1.334195,243.5928,1.845587,0,3.250003,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1440514,1.467614,2.600002,0,13.87528
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.928175,84.52883,46.73716,2.821804,2.821804,0,0,0,2.821804,139.2079,0.9578553,0,3.928175,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1440514,3.103984,3.14254,0,14.55345
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.885506,86.83086,48.75656,2.434454,2.434454,0,0,0,2.434454,159.6048,1.322923,0,3.885506,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1440514,2.6779,3.108405,0,14.51078
