Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.578177,85.45458,50.77596,1.457307,1.457307,0,0,0,1.457307,245.5336,2.04417,0,3.578177,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1440514,1.603037,2.862542,0,14.20345
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.061687,80.41002,51.88834,2.53125,2.53125,0,0,0,2.53125,120.9556,0.397214,0,3.061687,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1440514,2.784375,2.44935,0,13.68696
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.810937,67.4483,52.12793,0.9321032,0.9321032,0,0,0,0.9321032,194.285,0.8297757,0,1.810937,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1440514,1.025313,1.44875,0,12.43621
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.212853,62.36005,52.46165,1.239301,1.239301,0,0,0,1.239301,97.86592,0,0,1.212853,1.304527,1.239301,0,0,0,10.62527,0,0.09167404,-0.09167404,13.90339,99.30977,0.1440514,1.363231,0.9702824,0,11.83813
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,51.64875,51.64875,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.10186,10.5336,0,2.741184,-2.741184,11.01393,78.6708,0.1440514,2.864537,0,0,10.5336
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,49.76626,49.76626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.14762,7.792416,0,0,0,11.01393,78.6708,0.1440514,0,0,0,7.792416
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,47.93511,47.93511,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.14762,7.792416,0,1.711899,-1.711899,9.209434,65.78153,0.1440514,1.788935,0,0,7.792416
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,46.1553,46.1553,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,5.04973,6.080517,0,2.253762,-2.253762,6.833759,48.81247,0.1440514,2.355181,0,0,6.080517
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,44.61508,44.61508,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.55391,3.826755,0,2.789311,-2.789311,3.893567,27.81114,0.1440514,2.91483,0,0,3.826755
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,43.19465,43.19465,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.65315,1.037443,0,0.558709,-0.558709,3.304636,23.60449,0.1440514,0.5838509,0,0,1.037443
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27393,0.4787343,0,0,0,3.304636,23.60449,0.1440514,0,0,0,0.4787343
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,41.65443,41.65443,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.27393,0.4787343,0,0.03338277,-0.03338277,3.269447,23.35315,0.1440514,0.03488499,0,0,0.4787343
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,40.88432,40.88432,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.31102,0.4453516,3.33,0,3.33,6.428563,45.91821,0.1441869,0.626774,0,5,0.4453516
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,40.36235,40.36235,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.981025,3.442352,3.33,0,3.33,9.587678,68.48328,0.1442883,0.2865707,0,5,3.442352
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,39.87462,39.87462,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.651025,6.439352,3.33,0,3.33,12.74679,91.04834,0.1443729,0.1182098,0,5,6.439352
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,39.39544,39.39544,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.321025,9.436352,0,0.2701266,-0.2701266,12.46206,89.0145,0.1443729,0.2822823,0,0,9.436352
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,38.98471,38.98471,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.621166,9.166224,0,0.8174418,-0.8174418,11.6004,82.8598,0.1443729,0.8542267,0,0,9.166224
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9473364,45.71457,38.79646,0,0,0,0,0,0,0,0,0,0.9473364,0,0,0,0,2.529434,8.348783,0.9473364,0,0.9473364,12.49912,89.27924,0.144324,0,0.7578691,0,9.29612
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.848914,52.65815,38.5312,0.8401237,0.8401237,0,0,0,0.8401237,220.0764,0,0,1.848914,0.8843407,0.8401237,0,0,1.582098,9.201385,0.9645734,0,0.9645734,13.41419,95.81547,0.1442741,0.924136,1.479131,0,11.0503
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.546925,59.98852,39.5409,0,0,0,0,0,0,0,1.929401,0,2.546925,0,0,0,0,0.6175247,10.0695,0.6175247,0,0.6175247,14.00003,100,0.1442423,0,2.03754,0,12.61643
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.008802,67.33639,41.90258,0.6201016,0.6201016,0,0,0,0.6201016,485.2112,2.356064,0,3.008802,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1442423,0.6821117,2.407042,0,13.63408
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.252198,73.21345,44.52095,0.6648028,0.6648028,0,0,0,0.6648028,489.1974,2.552406,0,3.252198,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1442423,0.7312831,2.601759,0,13.87747
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.071384,86.79135,46.90829,0.7931749,0.7931749,0,0,0,0.7931749,513.3022,3.236463,0,4.071384,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1442423,0.8724924,3.257107,0,14.69666
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.181642,78.06413,48.95337,0.8061192,0.8061192,0,0,0,0.8061192,394.6863,2.333096,0,3.181642,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1442423,0.8867311,2.545314,0,13.80692
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.884388,77.25303,51.02411,3.41349,3.41349,1.25,0,0.50625,3.41349,84.49969,0.6070304,0,2.884388,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1442423,3.754839,2.307511,5,13.50966
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.431754,73.53986,52.03381,0.8088408,0.8088408,0,0,0,0.8088408,300.6468,1.580342,0,2.431754,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1442423,0.8897249,1.945403,0,13.05703
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.807895,67.63083,52.31618,0.6127133,0.6127133,0,0,0,0.6127133,295.0637,1.162933,0,1.807895,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1442423,0.6739846,1.446316,0,12.43317
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.006935,60.78712,52.65845,1.728551,1.728551,0,0,0,1.728551,58.25315,0,0,1.006935,1.819527,1.728551,0,0,0,10.62527,0,0.8125918,-0.8125918,13.14348,93.88182,0.1442423,1.901406,0.8055482,0,11.63221
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,51.78566,51.78566,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.9028798,9.812682,0,0.475788,-0.475788,12.64196,90.29951,0.1442423,0.4971984,0,0,9.812682
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,49.96307,49.96307,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.431533,9.336894,0,1.538067,-1.538067,11.02069,78.71907,0.1442423,1.60728,0,0,9.336894
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,48.08058,48.08058,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.140496,7.798828,0,1.528985,-1.528985,9.409,67.20701,0.1442423,1.597789,0,0,7.798828
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,46.30077,46.30077,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.839368,6.269843,0,1.32392,-1.32392,8.013466,57.23893,0.1442423,1.383496,0,0,6.269843
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,44.71776,44.71776,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.31039,4.945923,1.218745,0,1.218745,9.169669,65.49751,0.1443186,4.088822,0,5,4.945923
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,43.27166,43.27166,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.091645,6.042793,3.33,0,3.33,12.32878,88.06257,0.1444069,0.1586652,0,5,6.042793
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,42.38176,42.38176,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.761645,9.039793,0,0.3633933,-0.3633933,11.94573,85.3265,0.1444069,0.379746,0,0,9.039793
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,41.6801,41.6801,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.165416,8.6764,0,0.4031722,-0.4031722,11.52075,82.29093,0.1444069,0.421315,0,0,8.6764
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,40.90999,40.90999,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.613385,8.273228,0,0.3313159,-0.3313159,11.17152,79.79638,0.1444069,0.3462252,0,0,8.273228
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,40.40514,40.40514,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.981514,7.941912,0,0.7499875,-0.7499875,10.38096,74.14957,0.1444069,0.7837369,0,0,7.941912
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,39.92596,39.92596,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.814833,7.191925,0,0.07362009,-0.07362009,10.30336,73.59526,0.1444069,0.07693299,0,0,7.191925
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,39.44678,39.44678,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.896633,7.118304,0,0.7286965,-0.7286965,9.535244,68.10875,0.1444069,0.7614879,0,0,7.118304
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,39.03605,39.03605,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.706296,6.389608,0,0.8653872,-0.8653872,8.623045,61.59306,0.1444069,0.9043297,0,0,6.389608
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9567526,45.83134,38.83925,0.3039379,0.3039379,0,0,0,0.3039379,314.7856,0,0,0.9567526,0.3199346,0.3039379,0,0,5.667837,5.52422,0.636818,0,0.636818,9.227184,65.90833,0.1443741,0.3343316,0.7654021,0,6.480973
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.857377,52.77677,38.57399,0.7338361,0.7338361,0,0,0,0.7338361,253.1052,0,0,1.857377,0.772459,0.7338361,0,0,5.031019,6.097357,1.084918,0,1.084918,10.25643,73.26006,0.1443181,0.8072196,1.485902,0,7.954734
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.553975,60.1142,39.59224,0.5199965,0.5199965,0,0,0,0.5199965,491.1523,0,0,2.553975,0.5473647,0.5199965,0,0,3.946101,7.073783,2.00661,0,2.00661,12.16007,86.85744,0.1442148,0.5719961,2.04318,0,9.627758
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.01353,67.50042,41.9967,0.7961847,0.7961847,0,0,0,0.7961847,378.4964,0.2359501,0,3.01353,0.8380892,0.7961847,0,0,1.939491,8.879732,1.939491,0,1.939491,14.00003,100,0.1441151,0.8758032,2.410824,0,11.89326
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.254255,73.42126,44.66642,0,0,0,0,0,0,0,3.254255,0,3.254255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441151,0,2.603404,0,13.87953
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.304123,77.07648,47.07088,1.108264,1.108264,0,0,0,1.108264,298.1352,2.13753,0,3.304123,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1441151,1.21909,2.643299,0,13.9294
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.18028,78.29004,49.14162,0,0,0,0,0,0,0,3.18028,0,3.18028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441151,0,2.544225,0,13.80555
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.882253,77.46378,51.21236,0,0,0,0,0,0,0,2.882253,0,2.882253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441151,0,2.305803,0,13.50753
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.428217,73.7877,52.2734,0,0,0,0,0,0,0,2.428217,0,2.428217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441151,0,1.942574,0,13.05349
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.804661,67.82112,52.51299,1.308877,1.308877,0,0,0,1.308877,137.8786,0.4268957,0,1.804661,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1441151,1.439764,1.443729,0,12.42993
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.003501,60.95718,52.84671,1.092566,1.092566,0,0,0,1.092566,91.84808,0,0,1.003501,1.15007,1.092566,0,0,0,10.62527,0,0.1465687,-0.1465687,13.84553,98.89645,0.1441151,1.201823,0.8028008,0,11.62878
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,51.98247,51.98247,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.1628541,10.47871,0,2.284577,-2.284577,11.43738,81.69537,0.1441151,2.387383,0,0,10.47871
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,50.10853,50.10853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.701273,8.194129,0,0,0,11.43738,81.69537,0.1441151,0,0,0,8.194129
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,48.22604,48.22604,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.701273,8.194129,0,0.3762978,-0.3762978,11.04072,78.86214,0.1441151,0.3932312,0,0,8.194129
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,46.39489,46.39489,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.119382,7.817831,0,2.030681,-2.030681,8.900197,63.57271,0.1441151,2.122062,0,0,7.817831
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,44.81189,44.81189,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.375694,5.78715,1.399929,0,1.399929,10.22829,73.05904,0.1442025,3.87903,0,5,5.78715
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,43.34012,43.34012,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.975765,7.047085,3.33,0,3.33,13.3874,95.6241,0.1443193,0.45082,0,5,7.047085
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,42.42454,42.42454,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.6457653,10.04409,0,0.4729335,-0.4729335,12.88889,92.06329,0.1443193,0.4942155,0,0,10.04409
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,41.73144,41.73144,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.171247,9.571152,0,0.4692469,-0.4692469,12.39426,88.53022,0.1443193,0.490363,0,0,9.571152
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,40.93566,40.93566,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.692632,9.101905,0,0.5015285,-0.5015285,11.8656,84.7541,0.1443193,0.5240973,0,0,9.101905
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,40.43081,40.43081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.249886,8.600376,0,0,0,11.8656,84.7541,0.1443193,0,0,0,8.600376
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,39.95163,39.95163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.249886,8.600376,0,0,0,11.8656,84.7541,0.1443193,0,0,0,8.600376
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,39.44678,39.44678,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.249886,8.600376,0,0.1480597,-0.1480597,11.70953,83.63933,0.1443193,0.1547224,0,0,8.600376
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,39.03605,39.03605,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.414397,8.452316,0,0.5694311,-0.5694311,11.1093,79.35196,0.1443193,0.5950555,0,0,8.452316
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.302414,48.52432,38.83925,0.175726,0.175726,0,0,0,0.175726,741.1617,0,0,1.302414,0.1849747,0.175726,0,0,3.047098,7.882885,1.117439,0,1.117439,12.16939,86.92406,0.1442619,0.1932986,1.041931,0,9.185299
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.866223,52.85148,38.57399,0.8396323,0.8396323,0,0,0,0.8396323,222.2667,0,0,1.866223,0.8838235,0.8396323,0,0,1.929659,8.88858,0.9823994,0,0.9823994,13.10138,93.58109,0.1442115,0.9235955,1.492978,0,10.7548
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.561452,60.20414,39.60936,1.534985,1.534985,0,0,0,1.534985,166.8715,0,0,2.561452,1.615774,1.534985,0,0,0.9472601,9.77274,0.9456782,0,0.9456782,13.99853,99.98928,0.144163,1.688484,2.049161,0,12.33419
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.017623,67.68948,42.1165,0,0,0,0,0,0,0,3.016041,0,3.017623,0,0,0,0,0.001581893,10.62385,0.001581893,0,0.001581893,14.00003,100,0.144163,0,2.414099,0,13.64147
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.255605,73.65401,44.83755,1.187799,1.187799,0,0,0,1.187799,274.0873,2.005291,0,3.255605,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.144163,1.306578,2.604484,0,13.88088
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.303483,77.3237,47.26768,0,0,0,0,0,0,0,3.303483,0,3.303483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144163,0,2.642787,0,13.92876
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.178593,78.52327,49.33842,0.5877457,0.5877457,0,0,0,0.5877457,540.811,2.559914,0,3.178593,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.144163,0.6465203,2.542875,0,13.80387
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.879994,77.67318,51.40061,0.8970273,0.8970273,0,0,0,0.8970273,321.0598,1.935755,0,2.879994,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.144163,0.9867301,2.303995,0,13.50527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.425411,73.98215,52.46165,1.401653,1.401653,0,0,0,1.401653,173.0393,0.9499865,0,2.425411,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.144163,1.541818,1.940328,0,13.05068
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.800842,68.05387,52.75258,0.5960885,0.5960885,0,0,0,0.5960885,302.1098,1.17338,0,1.800842,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.144163,0.6556974,1.440674,0,12.42612
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9999501,61.13524,53.04351,1.945122,1.945122,0,0,0,1.945122,51.40808,4.440892E-16,0,0.9999501,2.047497,1.945122,0,0,0,10.62527,0,1.047547,-1.047547,12.89582,92.11279,0.144163,2.139635,0.7999601,0,11.62522
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,52.12793,52.12793,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.163941,9.577727,0,2.050423,-2.050423,10.73448,76.67471,0.144163,2.142692,0,0,9.577727
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,50.29678,50.29678,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.442189,7.527304,0,0.4223014,-0.4223014,10.28934,73.49511,0.144163,0.441305,0,0,7.527304
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,48.39718,48.39718,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.911413,7.105003,0,1.178479,-1.178479,9.04711,64.62209,0.144163,1.231511,0,0,7.105003
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,46.54036,46.54036,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.220834,5.926524,0,0.906387,-0.906387,8.091694,57.7977,0.144163,0.9471744,0,0,5.926524
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,44.93168,44.93168,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.227931,5.020136,0,1.61811,-1.61811,6.386057,45.6146,0.144163,1.690925,0,0,5.020136
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,43.4428,43.4428,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,8.02583,3.402027,0,0.407928,-0.407928,5.956063,42.54322,0.144163,0.4262848,0,0,3.402027
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,42.52722,42.52722,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.479084,2.994099,0,0.5097843,-0.5097843,5.418703,38.70494,0.144163,0.5327246,0,0,2.994099
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,41.7999,41.7999,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,9.045511,2.484314,0,0.3932797,-0.3932797,5.00415,35.74385,0.144163,0.4109773,0,0,2.484314
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,41.01267,41.01267,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.482489,2.091035,0,0.1351226,-0.1351226,4.861718,34.72649,0.144163,0.1412031,0,0,2.091035
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,40.48215,40.48215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.632625,1.955912,0,0,0,4.861718,34.72649,0.144163,0,0,0,1.955912
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,39.99442,39.99442,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.632625,1.955912,0,0.4044904,-0.4044904,4.435348,31.68099,0.144163,0.4226924,0,0,1.955912
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,39.47245,39.47245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.08206,1.551422,0,0,0,4.435348,31.68099,0.144163,0,0,0,1.551422
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,39.08739,39.08739,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.08206,1.551422,0,0.3693112,-0.3693112,4.04606,28.90037,0.144163,0.3859302,0,0,1.551422
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9757207,46.00352,38.86492,0.1839365,0.1839365,0,0,0,0.1839365,530.4661,0,0,0.9757207,0.1936174,0.1839365,0,0,10.4924,1.182111,0.7821034,0,0.7821034,4.788028,34.20013,0.1441229,0.2023301,0.7805766,0,2.157831
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.874979,52.92552,38.57399,0.8339738,0.8339738,0,0,0,0.8339738,224.8247,0,0,1.874979,0.8778671,0.8339738,0,0,9.7103,1.886004,0.9971122,0,0.9971122,5.733972,40.95686,0.1440718,0.9173712,1.499983,0,3.760983
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.568678,60.30182,39.63503,0,0,0,0,0,0,0,0,0,2.568678,0,0,0,0,8.713188,2.783405,2.568678,0,2.568678,8.170834,58.36298,0.1439404,0,2.054942,0,5.352083
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.022081,67.8511,42.21062,1.223562,1.223562,0,0,0,1.223562,246.9904,0,0,3.022081,1.287961,1.223562,0,0,6.14451,5.095215,1.734121,0,1.734121,9.815965,70.1139,0.1438519,1.345919,2.417665,0,8.117296
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.256997,73.87658,45.00013,1.900293,1.900293,0,0,0,1.900293,171.3945,0,0,3.256997,2.000308,1.900293,0,0,4.410389,6.655924,1.256689,0,1.256689,11.00817,78.62959,0.1437878,2.090322,2.605598,0,9.912921
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.302896,77.56067,47.45593,1.768794,1.768794,0,0,0,1.768794,186.7315,0,0,3.302896,1.861888,1.768794,0,0,3.1537,7.786944,1.441008,0,1.441008,12.37523,88.39429,0.1437143,1.945673,2.642317,0,11.08984
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.176961,78.74627,49.52667,1.029731,1.029731,0,0,0,1.029731,308.5234,0.3803411,0,3.176961,1.083927,1.029731,0,0,1.712693,9.083851,1.712693,0,1.712693,14.00003,100,0.1436272,1.132704,2.541569,0,12.26081
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.877441,77.88999,51.59742,0,0,0,0,0,0,0,2.877441,0,2.877441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436272,0,2.301953,0,13.50272
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.421659,74.22773,52.70124,1.336364,1.336364,0,0,0,1.336364,181.2125,1.01496,0,2.421659,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1436272,1.470001,1.937327,0,13.04693
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.797438,68.24248,52.94939,1.165897,1.165897,0,0,0,1.165897,154.1678,0.5701778,0,1.797438,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1436272,1.282486,1.43795,0,12.42271
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9963952,61.30416,53.23176,0.4247555,0.4247555,0,0,0,0.4247555,234.5809,0.5492841,0,0.9963952,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1436272,0.467231,0.7971162,0,11.62167
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,52.31618,52.31618,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1436272,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,50.44225,50.44225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1436272,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,48.54264,48.54264,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1436272,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,46.66015,46.66015,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1436272,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,45.0258,45.0258,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1437359,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,43.51125,43.51125,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1437359,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,42.59568,42.59568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1437359,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,41.85124,41.85124,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1437359,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,41.05545,41.05545,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1437359,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,40.52494,40.52494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1437359,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,40.02008,40.02008,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1437359,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,39.48956,39.48956,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1437359,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,39.08739,39.08739,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1437359,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.985175,46.07604,38.86492,0.5502263,0.5502263,0,0,0,0.5502263,179.0491,0,0,0.985175,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4059894,0,0.4059894,9.941436,71.01011,0.1437152,0.6052489,0.78814,0,7.39474
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.883639,52.99882,38.57399,0.2380894,0.2380894,0,0,0,0.2380894,791.1481,0,0,1.883639,0.2506204,0.2380894,0,0,4.278132,6.774955,1.633019,0,1.633019,11.49065,82.07594,0.1436322,0.2618983,1.506912,0,8.658595
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.575782,60.39845,39.6607,1.165248,1.165248,0,0,0,1.165248,221.0501,0,0,2.575782,1.226577,1.165248,0,0,2.645113,8.244673,1.349205,0,1.349205,12.77062,91.21854,0.1435637,1.281773,2.060625,0,10.82045
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.026399,68.01145,42.30475,2.027536,2.027536,0,0,0,2.027536,149.2649,0,0,3.026399,2.134248,2.027536,0,0,1.295908,9.458957,0.8921507,0,0.8921507,13.61699,97.26402,0.1435184,2.230289,2.421119,0,12.48536
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.25862,74.08018,45.1456,1.053665,1.053665,0,0,0,1.053665,309.2653,1.745741,0,3.25862,1.109121,1.053665,0,0,0.4037574,10.26189,0.4037574,0,0.4037574,14.00003,100,0.1434979,1.159032,2.606896,0,13.52051
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.302558,77.77859,47.62707,1.108526,1.108526,0,0,0,1.108526,297.9234,2.135689,0,3.302558,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1434979,1.219378,2.642046,0,13.92783
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.175004,78.97657,49.72348,0.4124856,0.4124856,0,0,0,0.4124856,769.725,2.740809,0,3.175004,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1434979,0.4537341,2.540004,0,13.80028
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.874939,78.09674,51.78566,0.5663415,0.5663415,0,0,0,0.5663415,507.6335,2.27879,0,2.874939,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1434979,0.6229756,2.299951,0,13.50021
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.418504,74.42869,52.89804,1.515797,1.515797,0,0,0,1.515797,159.5533,0.8229284,0,2.418504,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1434979,1.667377,1.934803,0,13.04378
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.794054,68.42164,53.13764,2.412987,2.412987,0,0,0,2.412987,74.34992,0,0,1.794054,2.539987,2.412987,0,0,0,10.62527,0,0.7459325,-0.7459325,13.21375,94.38371,0.1434979,2.654286,1.435243,0,12.41933
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9930524,61.42954,53.37723,0,0,0,0,0,0,0,0.1642386,0,0.9930524,0,0,0,0,0.8288139,9.879342,0.8288139,0,0.8288139,14.00003,100,0.1434559,0,0.7944419,0,10.87239
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,52.46165,52.46165,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1434559,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,50.58772,50.58772,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1434559,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,48.66244,48.66244,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1434559,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,46.76283,46.76283,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1434559,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,45.11993,45.11993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1434559,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,43.57971,43.57971,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1434559,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,42.64702,42.64702,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1434559,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,41.91969,41.91969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1434559,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,41.1068,41.1068,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1434559,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,40.55061,40.55061,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1434559,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,40.04575,40.04575,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1434559,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,39.51524,39.51524,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1434559,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,39.10451,39.10451,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1434559,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.994412,46.1739,38.89059,0.2407016,0.2407016,0,0,0,0.2407016,413.1305,0,0,0.994412,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7410418,0,0.7410418,6.495629,46.39725,0.1434183,0.2647718,0.7955296,0,3.83345
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.89191,53.09731,38.59966,1.526593,1.526593,0,0,0,1.526593,123.9303,0,0,1.89191,1.60694,1.526593,0,0,7.910331,3.505976,0.2849706,0,0.2849706,6.765975,48.3283,0.1434039,1.679252,1.513528,0,5.397886
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.582758,60.49399,39.68637,0.5429274,0.5429274,0,0,0,0.5429274,475.7096,0,0,2.582758,0.5715025,0.5429274,0,0,7.625361,3.76245,2.011255,0,2.011255,8.67402,61.95716,0.1433021,0.5972201,2.066206,0,6.345207
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.853159,77.53895,42.42454,1.350999,1.350999,0,0,0,1.350999,285.2082,0,0,3.853159,1.422104,1.350999,0,0,5.614106,5.572579,2.431055,0,2.431055,10.98032,78.43071,0.1431793,1.486099,3.082528,0,9.425738
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.260094,74.28231,45.29107,2.436467,2.436467,0,0,0,2.436467,133.8042,0,0,3.260094,2.564703,2.436467,0,0,3.18305,7.760529,0.6953919,0,0.6953919,11.64003,83.14289,0.1431441,2.680114,2.608075,0,11.02062
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.301682,78.01253,47.81532,1.574373,1.574373,0,0,0,1.574373,209.7141,0,0,3.301682,1.657235,1.574373,0,0,2.487658,8.386382,1.644447,0,1.644447,13.20009,94.28616,0.1430612,1.73181,2.641346,0,11.68806
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.173104,79.19665,49.91173,0.5320669,0.5320669,0,0,0,0.5320669,596.3731,1.769823,0,3.173104,0.5600705,0.5320669,0,0,0.843211,9.866385,0.843211,0,0.843211,14.00003,100,0.1430187,0.5852736,2.538483,0,13.03949
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.87112,78.36339,52.03381,2.757854,2.757854,0,0,0,2.757854,104.107,0,0,2.87112,2.903004,2.757854,0,0,0,10.62527,0,0.03188388,-0.03188388,13.96642,99.75994,0.1430187,3.033639,2.296896,0,13.49639
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.41539,74.61989,53.0863,1.515648,1.515648,0,0,0,1.515648,159.3634,0.7845435,0,2.41539,1.595419,1.515648,0,0,0.03542653,10.59339,0.03542653,0,0.03542653,14.00003,100,0.1430169,1.667213,1.932312,0,13.00878
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.790597,68.60006,53.32589,0.6521651,0.6521651,0,0,0,0.6521651,274.562,1.104108,0,1.790597,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1430169,0.7173815,1.432478,0,12.41587
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9893534,61.60619,53.57403,2.0482,2.0482,0,0,0,2.0482,48.30356,0,0,0.9893534,2.156,2.0482,0,0,0,10.62527,0,1.166646,-1.166646,12.77028,91.21606,0.1430169,2.25302,0.7914827,0,11.61463
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2685978,54.73938,52.65845,1.541731,1.541731,0,0,0,1.541731,17.42184,0,2.220446E-16,0.2685978,1.622874,1.541731,0,0,1.296274,9.458628,0,1.354276,-1.354276,11.34274,81.01942,0.1430169,1.695904,0.2148782,0,9.727225
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,50.77596,50.77596,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.801025,8.104351,0,2.247708,-2.247708,8.973451,64.09595,0.1430169,2.348855,0,0,8.104351
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,48.8079,48.8079,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.298478,5.856644,0,1.555968,-1.555968,7.333315,52.38072,0.1430169,1.625987,0,0,5.856644
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,46.90829,46.90829,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,7.027332,4.300675,0,0.972464,-0.972464,6.308249,45.05883,0.1430169,1.016225,0,0,4.300675
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,45.2654,45.2654,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.107847,3.328211,0,0.4760671,-0.4760671,5.80643,41.47441,0.1430169,0.4974901,0,0,3.328211
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,43.6995,43.6995,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.636811,2.852144,0,0.1498872,-0.1498872,5.648435,40.34588,0.1430169,0.1566322,0,0,2.852144
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,42.76681,42.76681,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.803352,2.702257,0,0.8888128,-0.8888128,4.711544,33.65382,0.1430169,0.9288094,0,0,2.702257
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,42.02237,42.02237,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.790922,1.813444,0,0.5671352,-0.5671352,4.113731,29.38373,0.1430169,0.5926563,0,0,1.813444
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,41.20092,41.20092,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.42107,1.246309,0,0.5041115,-0.5041115,3.58235,25.58817,0.1430169,0.5267965,0,0,1.246309
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,40.60194,40.60194,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.9812,0.7421976,0,0.2292094,-0.2292094,3.340743,23.8624,0.1430169,0.2395238,0,0,0.7421976
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,40.0971,40.0971,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.23587,0.5129882,0,0.4077723,-0.4077723,2.910913,20.79219,0.1430169,0.426122,0,0,0.5129882
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,39.56657,39.56657,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.68895,0.1052159,3.33,0,3.33,6.070028,43.35726,0.1431219,0.3276771,0,5,0.1052159
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,39.13018,39.13018,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.358953,3.102216,3.33,0,3.33,9.229144,65.92233,0.1432127,0.1846527,0,5,3.102216
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.003566,46.27121,38.91626,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,297.7281,0,0,1.003566,0,0,3.505263,3.33,5.028954,6.099216,4.333566,0,4.333566,13.34033,95.28785,0.1432708,0.3707822,0.8028528,5,7.102782
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.900356,53.16896,38.59966,2.214974,2.214974,0,0,0,2.214974,85.79584,0,0,1.900356,2.331552,2.214974,0,0,0.6953876,9.999425,0,0.4311962,-0.4311962,12.88581,92.04128,0.1432708,2.436472,1.520285,0,11.89978
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.589326,60.60579,39.72916,0.5287774,0.5287774,0,0,0,0.5287774,489.6816,0.8582235,0,2.589326,0.5566077,0.5287774,0,0,1.174495,9.568229,1.174495,0,1.174495,14.00003,100,0.1432118,0.5816551,2.07146,0,12.15755
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.03392,68.36305,42.52722,0.1565273,0.1565273,0,0,0,0.1565273,1938.269,2.869155,0,3.03392,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1432118,0.1721801,2.427136,0,13.65919
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.261418,74.48293,45.43653,1.159143,1.159143,0,0,0,1.159143,281.3645,2.041267,0,3.261418,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1432118,1.275058,2.609134,0,13.88669
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.301056,78.22737,47.98645,0.08522251,0.08522251,0,0,0,0.08522251,3873.455,3.211348,0,3.301056,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1432118,0.09374475,2.640845,0,13.92633
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.17088,79.42401,50.10853,0.1701199,0.1701199,0,0,0,0.1701199,1863.909,2.991807,0,3.17088,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1432118,0.1871319,2.536704,0,13.79615
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.868382,78.56754,52.22206,0.7259302,0.7259302,0,0,0,0.7259302,395.1319,2.104245,0,2.868382,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1432118,0.7985231,2.294705,0,13.49366
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.412039,74.81877,53.2831,1.044351,1.044351,0,0,0,1.044351,230.9605,1.312722,0,2.412039,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1432118,1.148787,1.929631,0,13.03731
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.786973,68.78645,53.52269,0,0,0,0,0,0,0,1.786973,0,1.786973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432118,0,1.429578,0,12.41225
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9856717,61.77387,53.76228,1.32465,1.32465,0,0,0,1.32465,74.40995,0,0,0.9856717,1.394369,1.32465,0,0,0,10.62527,0,0.4086972,-0.4086972,13.56922,96.92283,0.1432118,1.457116,0.7885374,0,11.61095
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1026201,53.59289,52.80392,0,0,0,0,0,0,0,0,0,0.1026201,0,0,0,0,0.454108,10.21658,0.1026201,0,0.1026201,13.66658,97.61822,0.1432066,0,0.08209611,0,10.3192
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,50.92143,50.92143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3514878,10.30894,0,0,0,13.66658,97.61822,0.1432066,0,0,0,10.30894
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,48.95337,48.95337,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.3514878,10.30894,0,0.05840055,-0.05840055,13.60502,97.1785,0.1432066,0.06102857,0,0,10.30894
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,47.02809,47.02809,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.4163773,10.25054,0,2.737239,-2.737239,10.71971,76.56924,0.1432066,2.860415,0,0,10.25054
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,45.36807,45.36807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.457754,7.513296,0,0,0,10.71971,76.56924,0.1432066,0,0,0,7.513296
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,43.80218,43.80218,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.457754,7.513296,0,0.2118714,-0.2118714,10.49638,74.97401,0.1432066,0.2214057,0,0,7.513296
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,42.86094,42.86094,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.693167,7.301424,0,0.3602524,-0.3602524,10.11664,72.26159,0.1432066,0.3764637,0,0,7.301424
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,42.09083,42.09083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.093447,6.941172,0,0,0,10.11664,72.26159,0.1432066,0,0,0,6.941172
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,41.25226,41.25226,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.093447,6.941172,0,0.5260963,-0.5260963,9.562089,68.3005,0.1432066,0.5497706,0,0,6.941172
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,40.64473,40.64473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.677999,6.415076,0,0,0,9.562089,68.3005,0.1432066,0,0,0,6.415076
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,40.13988,40.13988,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.677999,6.415076,0,0.336908,-0.336908,9.206957,65.76385,0.1432066,0.3520688,0,0,6.415076
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,39.59224,39.59224,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,5.052341,6.078167,0,0.5921867,-0.5921867,8.582737,61.30514,0.1432066,0.6188352,0,0,6.078167
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008367251,39.24018,39.18152,0.3537677,0.3537677,0,0,0,0.3537677,2.365182,0,5.551115E-17,0.008367251,0.372387,0.3537677,0,0,5.710326,5.485981,0,0.3640198,-0.3640198,8.199027,58.56436,0.1432066,0.3891445,0.0066938,0,5.494348
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.01263,46.36792,38.94193,0.1968939,0.1968939,0,0,0,0.1968939,514.3026,0,0,1.01263,0.2072567,0.1968939,0,0,6.114792,5.121961,0.8053736,0,0.8053736,8.963071,64.0218,0.1431662,0.2165833,0.8101043,0,6.134592
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.908106,53.29165,38.651,3.209482,3.209482,5,0,1.53,3.209482,59.45216,0,0,1.908106,0,0,1.790518,1.700992,5.309419,5.846797,3.609098,0,3.609098,12.38696,88.47813,0.143368,3.530431,1.526485,5,7.754904
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.596028,60.69897,39.75483,1.777117,1.777117,0,0,0,1.777117,146.0809,0,0,2.596028,1.87065,1.777117,0,0,1.70032,9.094986,0.7253788,0,0.7253788,13.07512,93.39351,0.1433316,1.954829,2.076823,0,11.69101
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.037792,68.51927,42.62135,0.4264638,0.4264638,0,0,0,0.4264638,712.3213,1.613941,0,3.037792,0.4489093,0.4264638,0,0,0.9749418,9.747827,0.9749418,0,0.9749418,14.00003,100,0.1432827,0.4691102,2.430234,0,12.78562
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.262019,74.70828,45.60767,1.73109,1.73109,0,0,0,1.73109,188.4373,1.439819,0,3.262019,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1432827,1.904199,2.609615,0,13.88729
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.300285,78.44067,48.15759,0.9350735,0.9350735,0,0,0,0.9350735,352.9439,2.315997,0,3.300285,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1432827,1.028581,2.640228,0,13.92556
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.169861,79.58856,50.24545,0.564021,0.564021,0,0,0,0.564021,562.0112,2.576155,0,3.169861,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1432827,0.6204231,2.535889,0,13.79514
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.865358,78.77917,52.41887,1.618971,1.618971,0,0,0,1.618971,176.9864,1.161178,0,2.865358,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1432827,1.780868,2.292286,0,13.49063
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.407897,75.06021,53.52269,2.940231,2.940231,0,0,0,2.940231,81.89483,0,4.440892E-16,2.407897,3.09498,2.940231,0,0,0,10.62527,0,0.6870828,-0.6870828,13.27578,94.82681,0.1432827,3.234254,1.926318,0,13.03317
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.783383,68.96352,53.71094,1.723887,1.723887,0,0,0,1.723887,103.4513,2.220446E-16,0,1.783383,1.814618,1.723887,0,0,0.7634253,9.938191,0,0.03123453,-0.03123453,13.24286,94.59164,0.1432827,1.896276,1.426707,0,11.72157
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9819103,61.94987,53.95909,1.813337,1.813337,0,0,0,1.813337,54.14937,0,0,0.9819103,1.908775,1.813337,0,0,0.7981303,9.906957,0,0.9268651,-0.9268651,12.26585,87.61307,0.1432827,1.99467,0.7855282,0,10.88887
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06464921,53.48887,52.99217,0.4824653,0.4824653,0,0,0,0.4824653,13.39976,0,0,0.06464921,0.5078582,0.4824653,0,0,1.82798,8.980092,0,0.443209,-0.443209,11.79867,84.27605,0.1432827,0.5307118,0.05171936,0,9.044741
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,51.06689,51.06689,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,2.320435,8.536882,0,3.073727,-3.073727,8.558678,61.13329,0.1432827,3.212045,0,0,8.536882
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,49.11595,49.11595,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.735687,5.463156,0,0.8852211,-0.8852211,7.625572,54.46827,0.1432827,0.925056,0,0,5.463156
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,47.17356,47.17356,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.719266,4.577935,0,0.3906225,-0.3906225,7.21382,51.52718,0.1432827,0.4082005,0,0,4.577935
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,45.48787,45.48787,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,7.153291,4.187312,0,1.015733,-1.015733,6.143143,43.87951,0.1432827,1.061441,0,0,4.187312
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,43.89631,43.89631,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,8.281884,3.171579,0,0.6116666,-0.6116666,5.49839,39.27414,0.1432827,0.6391916,0,0,3.171579
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,42.93795,42.93795,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.961514,2.559912,0,0.4954677,-0.4954677,4.976121,35.54365,0.1432827,0.5177638,0,0,2.559912
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,42.15928,42.15928,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.512033,2.064445,0,0.1583528,-0.1583528,4.809203,34.35138,0.1432827,0.1654787,0,0,2.064445
