Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,41.29505,41.29505,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.687981,1.906092,0,0.2901285,-0.2901285,4.50338,32.16694,0.1432827,0.3031843,0,0,1.906092
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,40.69607,40.69607,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,10.01035,1.615963,0,0.2761095,-0.2761095,4.212336,30.08805,0.1432827,0.2885344,0,0,1.615963
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,40.16555,40.16555,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,10.31713,1.339854,0,0.1285204,-0.1285204,4.076863,29.12039,0.1432827,0.1343038,0,0,1.339854
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,39.60936,39.60936,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.45993,1.211333,0,0.5403829,-0.5403829,3.507249,25.05173,0.1432827,0.5647001,0,0,1.211333
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009502494,39.24814,39.18152,0.2292369,0.2292369,0,0,0,0.2292369,4.145273,0,0,0.009502494,0.241302,0.2292369,0,0,11.06036,0.6709504,0,0.2317995,-0.2317995,3.262911,23.30646,0.1432827,0.2521605,0.007601995,0,0.6804529
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.021745,46.43815,38.94193,0.3778028,0.3778028,0,0,0,0.3778028,270.4441,0,0,1.021745,0.3976872,0.3778028,0,0,11.31791,0.4391509,0.6240583,0,0.6240583,3.854945,27.53527,0.1432514,0.4155831,0.8173964,0,1.460896
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.916598,53.33542,38.62533,2.020146,2.020146,5,0,1.53,2.020146,94.87422,0,0,1.916598,0,0,2.979854,2.830861,10.69386,1.000803,4.747459,0,4.747459,8.35878,59.70545,0.1434112,2.222161,1.533279,5,2.917402
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.602173,60.81701,39.80616,0.4317389,0.4317389,3.937002,0,1.239802,0.4317389,602.7191,0,0,2.602173,0,0,3.505263,3.33,5.946397,5.273517,5.932173,0,5.932173,13.98653,99.90361,0.1433987,0.4749128,2.081738,5,7.875689
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.040999,68.70025,42.74114,0.6965646,0.6965646,0,0,0,0.6965646,436.571,2.293549,0,3.040999,0.7332259,0.6965646,0,0,0.01422467,10.61247,0.01422467,0,0.01422467,14.00003,100,0.143398,0.766221,2.432799,0,13.65347
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.262654,74.92332,45.77024,1.20268,1.20268,0,0,0,1.20268,271.2821,1.996676,0,3.262654,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.143398,1.322948,2.610123,0,13.88793
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.298974,78.66992,48.34584,1.967198,1.967198,0,0,0,1.967198,167.6991,1.228239,0,3.298974,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.143398,2.163918,2.639179,0,13.92425
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.166228,79.86559,50.49359,1.744355,1.744355,0,0,0,1.744355,181.5128,1.330065,0,3.166228,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.143398,1.91879,2.532983,0,13.7915
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.862394,78.98081,52.60712,0.7008467,0.7008467,0,0,0,0.7008467,408.4194,2.12466,0,2.862394,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.143398,0.7709314,2.289915,0,13.48767
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.404506,75.24844,53.71094,0.6254599,0.6254599,0,0,0,0.6254599,384.438,1.746127,0,2.404506,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.143398,0.6880059,1.923605,0,13.02978
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.779637,69.14867,53.90775,1.114036,1.114036,0,0,0,1.114036,159.7468,0.6069673,0,1.779637,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.143398,1.22544,1.42371,0,12.40491
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.97818,62.11702,54.14734,2.053663,2.053663,0,0,0,2.053663,47.63099,0,0,0.97818,2.16175,2.053663,0,0,0,10.62527,0,1.18357,-1.18357,12.75244,91.08864,0.143398,2.259029,0.782544,0,11.60345
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04711255,53.55109,53.18898,1.476611,1.476611,0,0,0,1.476611,3.190587,0,2.220446E-16,0.04711255,1.554327,1.476611,0,0,1.315078,9.441704,0,1.507215,-1.507215,11.16369,79.74049,0.143398,1.624272,0.03769004,0,9.488816
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,51.2637,51.2637,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.989761,7.934489,0,0.4805318,-0.4805318,10.65717,76.12247,0.143398,0.5021557,0,0,7.934489
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,49.29564,49.29564,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.523685,7.453958,0,2.898896,-2.898896,7.601461,54.29605,0.143398,3.029346,0,0,7.453958
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,47.31047,47.31047,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.744681,4.555061,1.516379,0,1.516379,9.040025,64.57148,0.143491,3.744193,0,5,4.555061
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,45.62478,45.62478,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.228302,5.919802,0.2064881,0,0.2064881,9.235917,65.9707,0.1435036,5.260909,0,5,5.919802
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,44.0161,44.0161,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,5.021814,6.105641,3.33,0,3.33,12.39503,88.53577,0.143645,0.7253845,0,5,6.105641
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,43.0064,43.0064,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.691814,9.102642,0,0.5432277,-0.5432277,11.82242,84.44569,0.143645,0.567673,0,0,9.102642
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,42.23629,42.23629,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.2954,8.559414,0,0.4936344,-0.4936344,11.30208,80.72901,0.143645,0.5158479,0,0,8.559414
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,41.37206,41.37206,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.843883,8.06578,0,0.2811162,-0.2811162,11.00576,78.61243,0.143645,0.2937664,0,0,8.06578
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,40.72174,40.72174,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.156234,7.784663,0,0.4778653,-0.4778653,10.50205,75.01447,0.143645,0.4993692,0,0,7.784663
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,40.19122,40.19122,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.687196,7.306798,0,0.1348667,-0.1348667,10.35989,73.99903,0.143645,0.1409357,0,0,7.306798
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,39.60936,39.60936,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.837048,7.171931,0,0.047984,-0.047984,10.30931,73.63775,0.143645,0.05014328,0,0,7.171931
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01135787,39.26115,39.18152,0.4976841,0.4976841,0,0,0,0.4976841,2.282145,0,0,0.01135787,0.523878,0.4976841,0,0,3.890363,7.123947,0,0.5125201,-0.5125201,9.769062,69.77887,0.143645,0.5474526,0.009086299,0,7.135305
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.030759,46.50766,38.94193,0,0,0,0,0,0,0,0,0,1.030759,0,0,0,0,4.45983,6.611427,1.030759,0,1.030759,10.74693,76.7636,0.1435935,0,0.8246075,0,7.642187
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.924671,53.40413,38.62533,0,0,0,0,0,0,0,0,0,1.924671,0,0,0,0,3.429071,7.539111,1.924671,0,1.924671,12.57283,89.80574,0.1434974,0,1.539737,0,9.463781
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.608581,60.90761,39.83183,0,0,0,0,0,0,0,1.104181,0,2.608581,0,0,0,0,1.5044,9.271315,1.5044,0,1.5044,14.00003,100,0.1434224,0,2.086865,0,11.8799
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.044557,68.8535,42.83527,0.5068148,0.5068148,0,0,0,0.5068148,600.7238,2.511068,0,3.044557,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1434224,0.5574963,2.435646,0,13.66983
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.262943,75.14552,45.94138,0.3212553,0.3212553,0,0,0,0.3212553,1015.685,2.924779,0,3.262943,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1434224,0.3533808,2.610354,0,13.88822
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.297319,78.90637,48.54264,2.170775,2.170775,0,0,0,2.170775,151.8959,1.012293,0,3.297319,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1434224,2.387853,2.637856,0,13.92259
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.163803,80.0798,50.68184,2.250777,2.250777,0,0,0,2.250777,140.5649,0.7945636,0,3.163803,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1434224,2.475855,2.531042,0,13.78908
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.859149,79.18996,52.80392,2.901835,2.901835,0,0,0,2.901835,98.52898,0,0,2.859149,3.054563,2.901835,0,0,0,10.62527,0,0.1954147,-0.1954147,13.79404,98.52868,0.1434224,3.192019,2.287319,0,13.48442
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.40089,75.44447,53.90775,1.130889,1.130889,0,0,0,1.130889,212.3011,0.9933529,0,2.40089,1.190409,1.130889,0,0,0.2171274,10.42986,0.2171274,0,0.2171274,14.00003,100,0.1434116,1.243978,1.920712,0,12.83075
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.775936,69.32458,54.096,0.5666663,0.5666663,0,0,0,0.5666663,313.4007,1.179445,0,1.775936,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1434116,0.6233329,1.420749,0,12.40121
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.974384,62.29261,54.34414,0.8952435,0.8952435,0,0,0,0.8952435,108.8401,0.03202251,0,0.974384,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1434116,0.9847678,0.7795072,0,11.59966
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03655074,53.60693,53.32589,1.435026,1.435026,0,0,0,1.435026,2.547043,0,2.220446E-16,0.03655074,1.510554,1.435026,0,0,0,10.62527,0,1.474003,-1.474003,12.44629,88.90191,0.1434116,1.578529,0.02924059,0,10.66183
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,51.40061,51.40061,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.637781,9.151271,0,0.4926732,-0.4926732,11.92697,85.19247,0.1434116,0.5148436,0,0,9.151271
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,49.38121,49.38121,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.185196,8.658598,0,1.718466,-1.718466,10.11555,72.25376,0.1434116,1.795797,0,0,8.658598
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,47.43026,47.43026,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.094603,6.940132,0,0.1864931,-0.1864931,9.918966,70.84962,0.1434116,0.1948853,0,0,6.940132
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,45.72746,45.72746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.301817,6.753639,0,0,0,9.918966,70.84962,0.1434116,0,0,0,6.753639
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,44.08456,44.08456,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.301817,6.753639,0,0.1331545,-0.1331545,9.778608,69.84707,0.1434116,0.1391464,0,0,6.753639
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,43.10053,43.10053,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.449767,6.620484,0,0.329105,-0.329105,9.431702,67.36916,0.1434116,0.3439147,0,0,6.620484
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,42.30475,42.30475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.815439,6.291379,0,0,0,9.431702,67.36916,0.1434116,0,0,0,6.291379
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,41.41484,41.41484,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.815439,6.291379,0,0.6366565,-0.6366565,8.760607,62.57564,0.1434116,0.665306,0,0,6.291379
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,40.74741,40.74741,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.522835,5.654723,0,0.4846996,-0.4846996,8.249688,58.92623,0.1434116,0.506511,0,0,5.654723
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,40.21689,40.21689,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.06139,5.170023,0,0.8478883,-0.8478883,7.355936,52.54229,0.1434116,0.8860433,0,0,5.170023
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,39.63503,39.63503,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.003488,4.322135,0,0.3183585,-0.3183585,7.020357,50.1453,0.1434116,0.3326846,0,0,4.322135
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01355837,39.27659,39.18152,0.5801117,0.5801117,0,0,0,0.5801117,2.3372,0,0,0.01355837,0.6106439,0.5801117,0,0,7.35722,4.003777,0,0.5970856,-0.5970856,6.390973,45.64972,0.1434116,0.6381229,0.0108467,0,4.017335
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.039815,46.55057,38.91626,0.5589125,0.5589125,0,0,0,0.5589125,186.0426,0,0,1.039815,0.5883289,0.5589125,0,0,8.020648,3.406691,0.4514862,0,0.4514862,6.819291,48.70912,0.1433891,0.6148037,0.831852,0,4.446506
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.932899,53.44575,38.59966,0,0,0,0,0,0,0,0,0,1.932899,0,0,0,0,7.569162,3.813028,1.932899,0,1.932899,8.653,61.80701,0.1432929,0,1.546319,0,5.745927
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.615668,60.94461,39.80616,1.835276,1.835276,0,0,0,1.835276,142.5218,0,0,2.615668,1.931869,1.835276,0,0,5.636263,5.552638,0.6837986,0,0.6837986,9.301707,66.44064,0.1432589,2.018803,2.092534,0,8.168305
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.048295,68.98772,42.91228,1.460643,1.460643,0,0,0,1.460643,208.6954,0,0,3.048295,1.537519,1.460643,0,0,4.952465,6.168056,1.510777,0,1.510777,10.73496,76.67811,0.1431838,1.606707,2.438636,0,9.216352
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.264219,75.3135,46.06118,0,0,0,0,0,0,0,0,0,3.264219,0,0,0,0,3.441688,7.527755,3.264219,0,3.264219,13.83167,98.79742,0.1430219,0,2.611375,0,10.79197
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.296709,79.0886,48.68811,1.302317,1.302317,0,0,0,1.302317,253.1418,1.74838,0,3.296709,1.37086,1.302317,0,0,0.1774688,10.46555,0.1774688,0,0.1774688,14.00003,100,0.1430131,1.432549,2.637367,0,13.76226
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.162208,80.24874,50.8273,0.6613668,0.6613668,0,0,0,0.6613668,478.1322,2.466032,0,3.162208,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1430131,0.7275034,2.529766,0,13.78748
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.855968,79.38916,52.99217,0,0,0,0,0,0,0,2.855968,0,2.855968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430131,0,2.284775,0,13.48124
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.397333,75.6309,54.096,0,0,0,0,0,0,0,2.397333,0,2.397333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430131,0,1.917866,0,13.02261
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.772088,69.50867,54.2928,1.338224,1.338224,0,0,0,1.338224,132.4209,0.3634317,0,1.772088,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1430131,1.472046,1.417671,0,12.39736
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9708897,62.4164,54.48961,1.246187,1.246187,0,0,0,1.246187,77.90881,0,2.220446E-16,0.9708897,1.311776,1.246187,0,0,0,10.62527,0,0.3408865,-0.3408865,13.6407,97.4334,0.1430131,1.370806,0.7767118,0,11.59616
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02913715,53.74694,53.52269,0,0,0,0,0,0,0,0,0,0.02913715,0,0,0,0,0.3787628,10.28439,0.02913715,0,0.02913715,13.66834,97.63084,0.1430116,0,0.02330972,0,10.31353
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,51.54607,51.54607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3496256,10.31061,0,0,0,13.66834,97.63084,0.1430116,0,0,0,10.31061
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,49.52667,49.52667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3496256,10.31061,0,0,0,13.66834,97.63084,0.1430116,0,0,0,10.31061
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,47.53294,47.53294,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.3496256,10.31061,0,2.86593,-2.86593,10.64739,76.05262,0.1430116,2.994897,0,0,10.31061
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,45.82159,45.82159,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.533993,7.444681,0,0.6052392,-0.6052392,10.00941,71.49564,0.1430116,0.632475,0,0,7.444681
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,44.16157,44.16157,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.206481,6.839441,0,0.2172014,-0.2172014,9.780459,69.86028,0.1430116,0.2269755,0,0,6.839441
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,43.17754,43.17754,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.447816,6.62224,0,0.09128568,-0.09128568,9.684236,69.17297,0.1430116,0.09539354,0,0,6.62224
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.549244,6.530954,0,0,0,9.684236,69.17297,0.1430116,0,0,0,6.530954
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,41.46618,41.46618,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.549244,6.530954,0,0.5261262,-0.5261262,9.12965,65.21165,0.1430116,0.5498019,0,0,6.530954
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,40.7902,40.7902,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.133829,6.004828,0,0.2026627,-0.2026627,8.916025,63.68576,0.1430116,0.2117825,0,0,6.004828
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,40.21689,40.21689,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.35901,5.802166,0,0.1575053,-0.1575053,8.75,62.49987,0.1430116,0.1645931,0,0,5.802166
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,39.63503,39.63503,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.534016,5.64466,0,0.2822168,-0.2822168,8.452518,60.375,0.1430116,0.2949166,0,0,5.64466
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.0199164,39.32121,39.18152,0.4035779,0.4035779,0,0,0,0.4035779,4.934958,0,5.551115E-17,0.0199164,0.4248188,0.4035779,0,0,5.84759,5.362443,0,0.4049024,-0.4049024,8.025713,57.3264,0.1430116,0.4439356,0.01593312,0,5.38236
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.127382,47.22979,38.91626,0.4299402,0.4299402,0,0,0,0.4299402,262.2184,0,0,1.127382,0.4525686,0.4299402,0,0,6.297482,4.957541,0.6748135,0,0.6748135,8.665896,61.89914,0.1429782,0.4729342,0.9019057,0,6.084923
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.298534,56.60669,38.57399,2.482377,2.482377,0,0,0,2.482377,92.59408,0,0,2.298534,2.613028,2.482377,0,0,5.622668,5.564873,0,0.3144944,-0.3144944,8.334391,59.53124,0.1429782,2.730615,1.838827,0,7.863407
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.480125,59.70428,39.83183,2.230193,2.230193,0,0,0,2.230193,111.2067,0,0,2.480125,2.347572,2.230193,0,0,5.972106,5.250379,0.132553,0,0.132553,8.460141,60.42946,0.1429716,2.453213,1.9841,0,7.730504
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.588012,75.11192,43.0064,1.909671,1.909671,0,0,0,1.909671,187.8864,0,0,3.588012,2.01018,1.909671,0,0,5.839553,5.369677,1.577832,0,1.577832,9.957005,71.12132,0.1428936,2.100638,2.87041,0,8.957688
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.264192,75.53242,46.23231,0,0,0,0,0,0,0,0,0,3.264192,0,0,0,0,4.261721,6.789725,3.264192,0,3.264192,13.05369,93.24045,0.1427323,0,2.611353,0,10.05392
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.295559,79.28677,48.85069,0.7903513,0.7903513,0,0,0,0.7903513,416.9739,1.466081,0,3.295559,0.8319487,0.7903513,0,0,0.9975293,9.727498,0.9975293,0,0.9975293,14.00003,100,0.1426831,0.8693864,2.636447,0,13.02306
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.159338,80.46883,51.02411,1.245185,1.245185,0,0,0,1.245185,253.7243,1.848616,0,3.159338,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1426831,1.369704,2.52747,0,13.78461
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.852513,79.59592,53.18898,0.8798224,0.8798224,0,0,0,0.8798224,324.2146,1.926384,0,2.852513,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1426831,0.9678047,2.28201,0,13.47779
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.739907,79.67218,54.2928,0.08131874,0.08131874,0,0,0,0.08131874,3369.343,2.654309,0,2.739907,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1426831,0.08945061,2.191926,0,13.36518
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.768198,69.69229,54.48961,1.259296,1.259296,0,0,0,1.259296,140.4117,0.4426236,0,1.768198,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1426831,1.385225,1.414558,0,12.39347
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9668292,62.63487,54.7292,1.233197,1.233197,0,0,0,1.233197,78.40023,0,2.220446E-16,0.9668292,1.298102,1.233197,0,0,0,10.62527,0,0.3312728,-0.3312728,13.65084,97.50578,0.1426831,1.356517,0.7734634,0,11.5921
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02340664,53.89126,53.71094,0,0,0,0,0,0,0,0,0,0.02340664,0,0,0,0,0.3680808,10.294,0.02340664,0,0.02340664,13.67304,97.66438,0.1426819,0,0.01872531,0,10.31741
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,51.74288,51.74288,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.3446742,10.31507,0,3.148185,-3.148185,10.35456,73.96101,0.1426819,3.289853,0,0,10.31507
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,49.72348,49.72348,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.842658,7.166883,0.6951646,0,0.6951646,11.01405,78.67165,0.1427244,4.695073,0,5,7.166883
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,47.67841,47.67841,1.544357,1.544357,4.857508,0,1.4911,1.544357,0,0,0,0,0,0,3.31315,3.147493,3.147493,7.792531,3.147493,0,3.147493,14.00003,100,0.1429162,1.698793,0,5,7.792531
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,45.91571,45.91571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429162,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,44.2557,44.2557,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1429162,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,43.24599,43.24599,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1429162,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,42.40742,42.40742,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1429162,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,41.51752,41.51752,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1429162,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,40.81586,40.81586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1429162,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,40.25967,40.25967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1429162,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,39.6607,39.6607,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1429162,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02326853,39.34475,39.18152,0.1160645,0.1160645,0,0,0,0.1160645,20.04793,0,1.387779E-17,0.02326853,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09890464,-0.09890464,12.61109,90.07906,0.1429162,0.127671,0.01861482,0,9.429788
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.057426,46.65965,38.89059,0.6934305,0.6934305,0,0,0,0.6934305,152.4919,0,0,1.057426,0.7299269,0.6934305,0,0,1.464066,9.307615,0.3274989,0,0.3274989,12.92179,92.29829,0.1429,0.7627736,0.8459406,0,10.36504
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.948829,53.53412,38.55687,1.5108,1.5108,0,0,0,1.5108,128.9932,0,0,1.948829,1.590316,1.5108,0,0,1.136567,9.602364,0.3585131,0,0.3585131,13.2619,94.72768,0.1428823,1.66188,1.559063,0,11.55119
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.628119,61.09267,39.83183,0,0,0,0,0,0,0,1.850065,0,2.628119,0,0,0,0,0.7780539,9.925026,0.7780539,0,0.7780539,14.00003,100,0.142844,0,2.102495,0,12.55315
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.055111,69.26012,43.07486,1.210123,1.210123,0,0,0,1.210123,252.4629,1.781297,0,3.055111,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.142844,1.331135,2.444089,0,13.68039
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.265729,75.67081,46.32644,1.097201,1.097201,0,0,0,1.097201,297.642,2.110781,0,3.265729,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.142844,1.206921,2.612583,0,13.891
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.295259,79.43948,48.97048,1.849246,1.849246,0,0,0,1.849246,178.1947,1.348684,0,3.295259,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.142844,2.034171,2.636207,0,13.92053
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.158644,80.58233,51.11823,2.629184,2.629184,0,0,0,2.629184,120.1378,0.3910817,0,3.158644,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.142844,2.892103,2.526915,0,13.78392
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.850157,79.74033,53.32589,2.175896,2.175896,0,0,0,2.175896,130.9877,0.5597401,0,2.850157,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.142844,2.393486,2.280126,0,13.47543
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.390551,75.96644,54.43827,0.1932714,0.1932714,0,0,0,0.1932714,1236.888,2.187107,0,2.390551,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.142844,0.2125986,1.91244,0,13.01582
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.764369,69.86684,54.67786,0.9174758,0.9174758,0,0,0,0.9174758,192.3069,0.798605,0,1.764369,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.142844,1.009223,1.411495,0,12.38964
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9633392,62.75861,54.87466,1.228101,1.228101,0,0,0,1.228101,78.44137,0,0,0.9633392,1.292738,1.228101,0,0,0,10.62527,0,0.3293987,-0.3293987,13.65281,97.51988,0.142844,1.350911,0.7706714,0,11.58861
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.0186669,54.00031,53.85641,0.8915779,0.8915779,0,0,0,0.8915779,2.093692,0,0,0.0186669,0.9385031,0.8915779,0,0,0.3659985,10.29588,0,0.9198362,-0.9198362,12.68322,90.59424,0.142844,0.9807357,0.01493352,0,10.31454
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,51.88834,51.88834,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.388039,9.37604,0,1.972038,-1.972038,10.60451,75.74634,0.142844,2.06078,0,0,9.37604
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,49.86039,49.86039,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.579192,7.404001,0,3.163029,-3.163029,7.270382,51.9312,0.142844,3.305366,0,0,7.404001
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,47.77253,47.77253,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.093669,4.240972,0,2.12405,-2.12405,5.031437,35.93877,0.142844,2.219632,0,0,4.240972
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,46.00983,46.00983,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.453725,2.116922,0,1.530808,-1.530808,3.417824,24.41298,0.142844,1.599694,0,0,2.116922
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,44.30703,44.30703,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.15462,0.5861142,3.33,0,3.33,6.57694,46.97805,0.1430003,0.8891309,0,5,0.5861142
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,43.27166,43.27166,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.824622,3.583114,3.33,0,3.33,9.736055,69.54311,0.1431056,0.3552892,0,5,3.583114
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,42.40742,42.40742,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.494622,6.580114,3.33,0,3.33,12.89517,92.10818,0.1432121,0.3706798,0,5,6.580114
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,41.51752,41.51752,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.164622,9.577114,0,0.05659353,-0.05659353,12.83552,91.68207,0.1432121,0.05914024,0,0,9.577114
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,40.7902,40.7902,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.227504,9.52052,0,0.1966236,-0.1966236,12.62826,90.20164,0.1432121,0.2054717,0,0,9.52052
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,40.234,40.234,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.445975,9.323897,0,0.1809707,-0.1809707,12.4375,88.83908,0.1432121,0.1891144,0,0,9.323897
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,39.63503,39.63503,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.647053,9.142926,0,0.389399,-0.389399,12.02703,85.90721,0.1432121,0.406922,0,0,9.142926
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02675687,39.31784,39.13018,0.4876415,0.4876415,0,0,0,0.4876415,5.486996,0,1.110223E-16,0.02675687,0.5133069,0.4876415,0,0,2.079719,8.753528,0,0.48655,-0.48655,11.51416,82.24387,0.1432121,0.5364057,0.0214055,0,8.780284
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.059016,46.6179,38.83925,0.1615886,0.1615886,0,0,0,0.1615886,655.3782,0,0,1.059016,0.1700933,0.1615886,0,0,2.62033,8.266977,0.8889232,0,0.8889232,12.35747,88.26748,0.1431684,0.1777475,0.8472132,0,9.325994
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.283498,56.39462,38.50554,0.0942554,0.0942554,0,0,0,0.0942554,2422.67,0.4528747,0,2.283498,0.09921622,0.0942554,0,0,1.731407,9.067008,1.731407,0,1.731407,14.00003,100,0.1430832,0.1036809,1.826798,0,11.35051
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.284883,67.63274,39.80616,0,0,0,0,0,0,0,3.284883,0,3.284883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430832,0,2.627907,0,13.91016
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.05887,69.36325,43.1262,2.036765,2.036765,0,0,0,2.036765,150.1828,0.9149073,0,3.05887,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1430832,2.240441,2.447096,0,13.68414
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.26596,75.86009,46.4719,1.028611,1.028611,0,0,0,1.028611,317.5117,2.183212,0,3.26596,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1430832,1.131472,2.612768,0,13.89123
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.293626,79.64323,49.14162,0,0,0,0,0,0,0,3.293626,0,3.293626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430832,0,2.634901,0,13.9189
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.796496,89.24278,51.30648,1.746822,1.746822,0,0,0,1.746822,217.3374,1.957737,0,3.796496,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1430832,1.921504,3.037197,0,14.42177
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.846503,79.94482,53.52269,1.579455,1.579455,0,0,0,1.579455,180.2206,1.183919,0,2.846503,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1430832,1.7374,2.277203,0,13.47178
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.386775,76.15047,54.62652,0.5506873,0.5506873,0,0,0,0.5506873,433.4175,1.807104,0,2.386775,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1430832,0.605756,1.90942,0,13.01205
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.761,69.99773,54.82332,0,0,0,0,0,0,0,1.761,0,1.761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430832,0,1.4088,0,12.38627
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9596055,62.92546,55.06291,0,0,0,0,0,0,0,0.9596055,0,0.9596055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430832,0,0.7676843,0,11.58488
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01970436,54.15393,54.00187,1.802269,1.802269,0,0,0,1.802269,1.093308,0,2.220446E-16,0.01970436,1.897125,1.802269,0,0,0,10.62527,0,1.877421,-1.877421,12.02105,85.86449,0.1430832,1.982496,0.01576349,0,10.64498
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,52.03381,52.03381,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.086023,8.747853,1.475067,0,1.475067,13.42042,95.85999,0.1431725,3.792028,0,5,8.747853
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,50.00585,50.00585,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.610956,10.07541,0,0.5093304,-0.5093304,12.88354,92.02512,0.1431725,0.5322503,0,0,10.07541
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,47.89233,47.89233,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.176879,9.566083,0,0.03083179,-0.03083179,12.85104,91.79298,0.1431725,0.03221922,0,0,9.566083
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,46.11251,46.11251,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.211136,9.535252,0,0.5809796,-0.5809796,12.23864,87.41866,0.1431725,0.6071237,0,0,9.535252
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,44.37549,44.37549,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.856669,8.954272,0,0.5771615,-0.5771615,11.63026,83.07309,0.1431725,0.6031338,0,0,8.954272
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,43.323,43.323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.49796,8.37711,0,0,0,11.63026,83.07309,0.1431725,0,0,0,8.37711
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,42.45021,42.45021,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.49796,8.37711,0,0.2340694,-0.2340694,11.38352,81.31073,0.1431725,0.2446025,0,0,8.37711
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,41.53464,41.53464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758037,8.143041,0,0,0,11.38352,81.31073,0.1431725,0,0,0,8.143041
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,40.7902,40.7902,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.758037,8.143041,0,0.7684732,-0.7684732,10.57348,75.52473,0.1431725,0.8030545,0,0,8.143041
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,40.21689,40.21689,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.611896,7.374568,0,0.1134388,-0.1134388,10.45391,74.67062,0.1431725,0.1185436,0,0,7.374568
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,39.59224,39.59224,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.737939,7.261129,0,0.4929815,-0.4929815,9.934259,70.95885,0.1431725,0.5151656,0,0,7.261129
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03708002,39.34751,39.08739,0.4525748,0.4525748,0,0,0,0.4525748,8.193125,0,0,0.03708002,0.4763945,0.4525748,0,0,4.285696,6.768147,0,0.4393145,-0.4393145,9.471182,67.65116,0.1431725,0.4978323,0.02966401,0,6.805228
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.07509,46.67017,38.77079,0.5352384,0.5352384,0,0,0,0.5352384,200.8618,0,0,1.07509,0.5634089,0.5352384,0,0,4.773823,6.328833,0.5116809,0,0.5116809,9.956605,71.11846,0.1431473,0.5887623,0.8600718,0,7.403923
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.965038,53.53944,38.43708,2.242,2.242,0,0,0,2.242,87.64668,0,0,1.965038,2.36,2.242,0,0,4.262143,6.789346,0,0.3949613,-0.3949613,9.540278,68.14471,0.1431473,2.4662,1.572031,0,8.754384
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.640748,61.18244,39.80616,1.576304,1.576304,0,0,0,1.576304,167.5279,0,0,2.640748,1.659267,1.576304,0,0,4.700988,6.394384,0.981481,0,0.981481,10.47139,74.79552,0.1430991,1.733934,2.112598,0,9.035132
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.062118,69.48219,43.19465,2.214954,2.214954,0,0,0,2.214954,138.2475,0,0,3.062118,2.331531,2.214954,0,0,3.719507,7.277718,0.730587,0,0.730587,11.16449,79.74619,0.1430632,2.43645,2.449694,0,10.33984
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.266031,76.04768,46.61737,1.778033,1.778033,0,0,0,1.778033,183.6879,0,0,3.266031,1.871613,1.778033,0,0,2.98892,7.935246,1.394418,0,1.394418,12.48735,89.19518,0.1429948,1.955836,2.612825,0,11.20128
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.29225,79.82781,49.29564,2.36252,2.36252,0,0,0,2.36252,139.3533,0,0,3.29225,2.486863,2.36252,0,0,1.594503,9.190222,0.8053872,0,0.8053872,13.25141,94.65272,0.1429553,2.598771,2.6338,0,12.48247
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.152485,81.00668,51.50329,1.974808,1.974808,0,0,0,1.974808,159.635,0.2846234,0,3.152485,2.078746,1.974808,0,0,0.7891158,9.91507,0.7891158,0,0.7891158,14.00003,100,0.1429167,2.172289,2.521988,0,13.06755
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.842926,80.13948,53.71094,0.6138223,0.6138223,0,0,0,0.6138223,463.1513,2.196798,0,2.842926,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1429167,0.6752046,2.274341,0,13.4682
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.382796,76.34248,54.82332,1.955322,1.955322,0,0,0,1.955322,121.8621,0.3245624,0,2.382796,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1429167,2.150854,1.906237,0,13.00807
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.757112,70.17162,55.01157,0.526224,0.526224,0,0,0,0.526224,333.9095,1.203192,0,1.757112,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1429167,0.5788464,1.405689,0,12.38239
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.955891,63.09242,55.25116,1.523414,1.523414,0,0,0,1.523414,62.74665,0,2.220446E-16,0.955891,1.603593,1.523414,0,0,0,10.62527,0,0.6477022,-0.6477022,13.31729,95.12331,0.1429167,1.675755,0.7647128,0,11.58117
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02154257,54.36516,54.19868,2.175455,2.175455,0,0,0,2.175455,0.9902561,0,0,0.02154257,2.289952,2.175455,0,0,0.7196692,9.977571,0,2.26841,-2.26841,10.92618,78.04396,0.1429167,2.393,0.01723406,0,9.999115
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,52.17072,52.17072,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.240124,7.709162,0,0.01056987,-0.01056987,10.91503,77.96438,0.1429167,5.511045,0,5,7.709162
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,50.10853,50.10853,1.216623,1.216623,4.639642,0,1.431622,1.216623,0,0,0,0,0,0,3.42302,3.251869,3.251869,7.698593,3.251869,0,3.251869,14.00003,100,0.1431096,1.338285,0,5,7.698593
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,48.01212,48.01212,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1431096,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,46.20664,46.20664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1431096,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,44.4525,44.4525,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1431096,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,43.39146,43.39146,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1431096,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,42.50155,42.50155,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1431096,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,41.56031,41.56031,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1431096,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,40.81586,40.81586,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1431096,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,40.21689,40.21689,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1431096,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,39.59224,39.59224,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1431096,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.0468059,39.39015,39.06173,0.1107091,0.1107091,0,0,0,0.1107091,42.27829,0,0,0.0468059,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06972995,-0.06972995,11.92582,85.18427,0.1431096,0.12178,0.03744472,0,8.774045
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.249829,48.0081,38.74512,0.1047602,0.1047602,0,0,0,0.1047602,1193.037,0,0,1.249829,0.1102739,0.1047602,0,0,2.186405,8.657509,1.139555,0,1.139555,13.0069,92.90623,0.1430538,0.1152363,0.999863,0,9.907338
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.972804,53.54871,38.38574,1.770062,1.770062,0,0,0,1.770062,111.454,0,0,1.972804,1.863223,1.770062,0,0,1.046851,9.683108,0.1095809,0,0.1095809,13.11086,93.64878,0.1430484,1.947068,1.578243,0,11.65591
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.646595,61.23801,39.80616,0.9920258,0.9920258,0,0,0,0.9920258,266.7869,0.6650873,0,2.646595,1.044238,0.9920258,0,0,0.9372697,9.781732,0.9372697,0,0.9372697,14.00003,100,0.1430025,1.091228,2.117276,0,12.42833
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.065022,69.60816,43.27166,0.8669164,0.8669164,0,0,0,0.8669164,353.5545,2.152478,0,3.065022,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1430025,0.953608,2.452018,0,13.6903
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.265943,76.23354,46.76283,0.3497626,0.3497626,0,0,0,0.3497626,933.7598,2.897771,0,3.265943,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1430025,0.3847388,2.612754,0,13.89122
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.290136,80.03712,49.47533,1.189785,1.189785,0,0,0,1.189785,276.5319,2.037731,0,3.290136,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1430025,1.308764,2.632109,0,13.91541
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.150283,81.16858,51.64875,0.4110599,0.4110599,0,0,0,0.4110599,766.3806,2.717588,0,3.150283,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1430025,0.4521658,2.520226,0,13.77556
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.840116,80.28936,53.85641,1.857162,1.857162,0,0,0,1.857162,152.9278,0.8852091,0,2.840116,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1430025,2.042878,2.272093,0,13.46539
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.379594,76.48158,54.96879,2.853603,2.853603,0,0,0,2.853603,83.38908,0,0,2.379594,3.003793,2.853603,0,0,0,10.62527,0,0.6241994,-0.6241994,13.34206,95.30027,0.1430025,3.138964,1.903675,0,13.00487
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.753104,70.35392,55.20838,0.835913,0.835913,0,0,0,0.835913,209.7233,0.1796406,0,1.753104,0.8799084,0.835913,0,0,0.6935549,10.00107,0.6935549,0,0.6935549,14.00003,100,0.1429686,0.9195043,1.402483,0,11.75418
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9524558,63.21649,55.39663,0.9462724,0.9462724,0,0,0,0.9462724,100.6534,0,0,0.9524558,0.9960762,0.9462724,0,0,0,10.62527,0,0.04362043,-0.04362043,13.95405,99.67157,0.1429686,1.0409,0.7619646,0,11.57773
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02346732,54.52569,54.34414,0.9295934,0.9295934,0,0,0,0.9295934,2.524472,0,1.110223E-16,0.02346732,0.9785194,0.9295934,0,0,0.04846714,10.58165,0,0.9550521,-0.9550521,12.94733,92.48077,0.1429686,1.022553,0.01877386,0,10.60512
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,52.31618,52.31618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.109636,9.626601,0,0,0,12.94733,92.48077,0.1429686,0,0,0,9.626601
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,50.24545,50.24545,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.109636,9.626601,0,0.7260261,-0.7260261,12.18204,87.01437,0.1429686,0.7586973,0,0,9.626601
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,48.10625,48.10625,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.916332,8.900576,1.191703,0,1.191703,13.31258,95.0897,0.1430404,4.120133,0,5,8.900576
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,46.30077,46.30077,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.7246286,9.973108,0,1.717644,-1.717644,11.50203,82.15719,0.1430404,1.794938,0,0,9.973108
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,44.52095,44.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633122,8.255465,0,0,0,11.50203,82.15719,0.1430404,0,0,0,8.255465
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,43.41713,43.41713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633122,8.255465,0,0,0,11.50203,82.15719,0.1430404,0,0,0,8.255465
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,42.52722,42.52722,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.633122,8.255465,0,0.6092976,-0.6092976,10.85977,77.56966,0.1430404,0.636716,0,0,8.255465
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,41.56031,41.56031,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.310119,7.646167,0,0.1761135,-0.1761135,10.67413,76.24366,0.1430404,0.1840386,0,0,7.646167
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,40.81586,40.81586,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.505801,7.470054,0,0.2188672,-0.2188672,10.44343,74.59576,0.1430404,0.2287163,0,0,7.470054
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,40.21689,40.21689,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.748986,7.251186,0,0.5048921,-0.5048921,9.911224,70.79432,0.1430404,0.5276122,0,0,7.251186
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,39.5409,39.5409,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.309978,6.746294,0,0.05447448,-0.05447448,9.853803,70.38416,0.1430404,0.05692583,0,0,6.746294
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05872162,39.39677,38.98471,0.3697455,0.3697455,0,0,0,0.3697455,15.88163,0,5.551115E-17,0.05872162,0.3892058,0.3697455,0,0,4.370505,6.69182,0,0.3304842,-0.3304842,9.505442,67.89588,0.1430404,0.40672,0.0469773,0,6.750541
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.092038,46.70223,38.67667,0.778201,0.778201,0,0,0,0.778201,140.3286,0,0,1.092038,0.819159,0.778201,0,0,4.73771,6.361336,0.2728794,0,0.2728794,9.764318,69.74499,0.1430271,0.8560211,0.8736307,0,7.453374
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.980702,53.53057,38.30873,1.771804,1.771804,0,0,0,1.771804,111.7901,0,0,1.980702,1.865057,1.771804,0,0,4.46483,6.606927,0.1156442,0,0.1156442,9.874028,70.52863,0.1430214,1.948985,1.584561,0,8.587628
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.653111,61.23969,39.75483,0.9496276,0.9496276,0,0,0,0.9496276,279.3844,0,0,2.653111,0.999608,0.9496276,0,0,4.349186,6.711007,1.653503,0,1.653503,11.44268,81.73325,0.1429407,1.04459,2.122489,0,9.364119
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.068271,69.70616,43.323,1.675165,1.675165,0,0,0,1.675165,183.1623,0,0,3.068271,1.763332,1.675165,0,0,2.695683,8.19916,1.304939,0,1.304939,12.68065,90.57591,0.142877,1.842682,2.454617,0,11.26743
