Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.06853,86.67471,46.85696,0,0,0,0,0,0,0,2.677786,0,4.06853,0,0,0,0,1.390743,9.373605,1.390743,0,1.390743,14.00003,100,0.1428091,0,3.254824,0,13.44213
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.673281,85.06937,49.57801,0,0,0,0,0,0,0,3.673281,0,3.673281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428091,0,2.938625,0,14.29856
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.876073,91.11888,51.78566,0.5316415,0.5316415,0,0,0,0.5316415,729.0765,3.31645,0,3.876073,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1428091,0.5848056,3.100858,0,14.50135
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.837218,80.43822,54.00187,3.081256,3.081256,1.25,0,0.50625,3.081256,92.07991,0.9095799,0,2.837218,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1428091,3.389382,2.269774,5,13.46249
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.375638,76.66359,55.15704,0.9816183,0.9816183,0,0,0,0.9816183,242.0124,1.342356,0,2.375638,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1428091,1.07978,1.90051,0,13.00091
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.749669,70.48404,55.35384,0.1975623,0.1975623,0,0,0,0.1975623,885.6289,1.541709,0,1.749669,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1428091,0.2173186,1.399735,0,12.37494
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9490513,63.34079,55.5421,1.662702,1.662702,0,0,0,1.662702,57.07884,0,0,0.9490513,1.750213,1.662702,0,0,0,10.62527,0,0.8011617,-0.8011617,13.15553,93.96788,0.1428091,1.828973,0.759241,0,11.57433
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02343184,54.67106,54.48961,1.182335,1.182335,0,0,0,1.182335,1.981827,0,2.220446E-16,0.02343184,1.244563,1.182335,0,0,0.8901797,9.824113,0,1.221132,-1.221132,11.86834,84.77371,0.1428091,1.300569,0.01874547,0,9.847545
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,52.41887,52.41887,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.246993,8.602981,0,0.9744803,-0.9744803,10.84115,77.43664,0.1428091,1.018332,0,0,8.602981
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,50.34813,50.34813,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.329748,7.6285,0,1.909478,-1.909478,8.828384,63.05976,0.1428091,1.995405,0,0,7.6285
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,48.18326,48.18326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.451391,5.719022,0,0,0,8.828384,63.05976,0.1428091,0,0,0,5.719022
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,46.3521,46.3521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.451391,5.719022,0,0,0,8.828384,63.05976,0.1428091,0,0,0,5.719022
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,44.57229,44.57229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.451391,5.719022,0,0,0,8.828384,63.05976,0.1428091,0,0,0,5.719022
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,43.4428,43.4428,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.451391,5.719022,0,0.4545797,-0.4545797,8.349216,59.63713,0.1428091,0.4750358,0,0,5.719022
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,42.52722,42.52722,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.95648,5.264442,0,0.3446455,-0.3446455,7.985927,57.04222,0.1428091,0.3601546,0,0,5.264442
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,41.58598,41.58598,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.339419,4.919797,0,0.2933577,-0.2933577,7.676701,54.83347,0.1428091,0.3065588,0,0,4.919797
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,40.81586,40.81586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.665372,4.626439,0,0,0,7.676701,54.83347,0.1428091,0,0,0,4.626439
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,40.21689,40.21689,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.665372,4.626439,0,0.4531938,-0.4531938,7.198993,51.42127,0.1428091,0.4735875,0,0,4.626439
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,39.5409,39.5409,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.168921,4.173245,0,0.7930183,-0.7930183,6.363078,45.45047,0.1428091,0.8287041,0,0,4.173245
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.065611,39.41951,38.95905,0,0,0,0,0,0,0,0,0,0.065611,0,0,0,0,8.050053,3.380227,0.065611,0,0.065611,6.425322,45.89507,0.1428059,0,0.05248881,0,3.445838
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.360687,48.75919,38.62533,0.04929994,0.04929994,0,0,0,0.04929994,2760.017,0,0,1.360687,0.05189468,0.04929994,0,0,7.984441,3.439277,1.308792,0,1.308792,7.666951,54.76383,0.1427422,0.05422994,1.088549,0,4.799964
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.988026,53.5456,38.26594,0.6004705,0.6004705,0,0,0,0.6004705,331.0781,0,0,1.988026,0.6320742,0.6004705,0,0,6.675649,4.61719,1.355952,0,1.355952,8.95332,63.95216,0.1426762,0.6605176,1.590421,0,6.605216
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.65931,61.24841,39.71204,0,0,0,0,0,0,0,0,0,2.65931,0,0,0,0,5.319697,5.837546,2.65931,0,2.65931,11.47616,81.97243,0.1425469,0,2.127448,0,8.496857
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.072039,69.76742,43.34012,1.395499,1.395499,0,0,0,1.395499,220.1392,0,0,3.072039,1.468946,1.395499,0,0,2.660388,8.230926,1.603093,0,1.603093,12.99699,92.83546,0.1424691,1.535049,2.457632,0,11.30297
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.267602,76.49491,46.95108,0,0,0,0,0,0,0,2.210308,0,3.267602,0,0,0,0,1.057294,9.67371,1.057294,0,1.057294,14.00003,100,0.1424178,0,2.614081,0,12.94131
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.288085,80.33691,49.72348,0.2974216,0.2974216,0,0,0,0.2974216,1105.53,2.975009,0,3.288085,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1424178,0.3271638,2.630468,0,13.91336
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.145729,81.47955,51.93113,0,0,0,0,0,0,0,3.145729,0,3.145729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424178,0,2.516583,0,13.771
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.833206,80.63854,54.19868,2.193077,2.193077,0,0,0,2.193077,129.1886,0.5247039,0,2.833206,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1424178,2.412385,2.266565,0,13.45848
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.372329,76.80147,55.3025,0,0,0,0,0,0,0,2.372329,0,2.372329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424178,0,1.897863,0,12.9976
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.746223,70.61401,55.49931,1.214915,1.214915,0,0,0,1.214915,143.7321,0.4673648,0,1.746223,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1424178,1.336406,1.396978,0,12.3715
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9453812,63.51703,55.7389,1.297819,1.297819,0,0,0,1.297819,72.84383,2.220446E-16,0,0.9453812,1.366125,1.297819,0,0,0,10.62527,0,0.4207442,-0.4207442,13.55652,96.83212,0.1424178,1.427601,0.756305,0,11.57066
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02755828,54.84016,54.62652,0.1859629,0.1859629,0,0,0,0.1859629,14.81923,0,0,0.02755828,0.1957505,0.1859629,0,0,0.4674935,10.20453,0,0.1681922,-0.1681922,13.37923,95.56577,0.1424178,0.2045592,0.02204662,0,10.23209
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,52.56433,52.56433,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.6543737,10.03634,0,2.388822,-2.388822,10.8612,77.57981,0.1424178,2.496319,0,0,10.03634
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,50.44225,50.44225,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.30862,7.647516,0,0.7405675,-0.7405675,10.08057,72.00392,0.1424178,0.7738931,0,0,7.647516
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,48.30305,48.30305,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.131473,6.906949,0,0.5010855,-0.5010855,9.552379,68.23114,0.1424178,0.5236343,0,0,6.906949
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,46.42056,46.42056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.688234,6.405863,0,0,0,9.552379,68.23114,0.1424178,0,0,0,6.405863
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,44.61508,44.61508,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.688234,6.405863,0,0.464247,-0.464247,9.063019,64.73572,0.1424178,0.4851381,0,0,6.405863
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,43.48558,43.48558,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.204064,5.941617,0,0.2088262,-0.2088262,8.842897,63.16342,0.1424178,0.2182234,0,0,5.941617
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,42.57001,42.57001,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.436093,5.73279,0,0.1687726,-0.1687726,8.664995,61.8927,0.1424178,0.1763673,0,0,5.73279
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,41.61164,41.61164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.623619,5.564017,0,0,0,8.664995,61.8927,0.1424178,0,0,0,5.564017
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,40.81586,40.81586,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.623619,5.564017,0,0.8516993,-0.8516993,7.767225,55.48007,0.1424178,0.8900257,0,0,5.564017
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,40.19122,40.19122,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.569951,4.712318,0,0.3348628,-0.3348628,7.414249,52.95881,0.1424178,0.3499316,0,0,4.712318
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,39.48956,39.48956,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.942021,4.377456,0,0.3930506,-0.3930506,6.999937,49.99945,0.1424178,0.4107379,0,0,4.377456
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07175931,39.41988,38.91626,0.3432619,0.3432619,0,0,0,0.3432619,20.90512,0,5.551115E-17,0.07175931,0.3613283,0.3432619,0,0,7.378744,3.984405,0,0.289569,-0.289569,6.694705,47.81922,0.1424178,0.3775881,0.05740744,0,4.056164
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9097747,45.19577,38.57399,0.4928037,0.4928037,0,0,0,0.4928037,184.612,0,0,0.9097747,0.5187408,0.4928037,0,0,7.700487,3.694836,0.3910339,0,0.3910339,7.065672,50.46898,0.1423989,0.5420841,0.7278197,0,4.60461
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.552521,58.49901,38.2146,1.587935,1.587935,0,0,0,1.587935,160.7446,0,0,2.552521,1.67151,1.587935,0,0,7.309453,4.046766,0.88101,0,0.88101,7.901472,56.43897,0.1423562,1.746728,2.042016,0,6.599287
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.664619,61.29896,39.71204,0,0,0,0,0,0,0,0,0,2.664619,0,0,0,0,6.428443,4.839675,2.664619,0,2.664619,10.42935,74.49522,0.1422272,0,2.131695,0,7.504294
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.074422,69.8881,43.41713,0,0,0,0,0,0,0,0,0,3.074422,0,0,0,0,3.763824,7.237833,3.074422,0,3.074422,13.346,95.32841,0.1420788,0,2.459538,0,10.31225
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.267617,76.64928,47.07088,1.052394,1.052394,0,0,0,1.052394,310.4937,1.470432,0,3.267617,1.107783,1.052394,0,0,0.689402,10.00481,0.689402,0,0.689402,14.00003,100,0.1420455,1.157633,2.614094,0,13.27243
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.286557,80.49759,49.86039,1.461198,1.461198,0,0,0,1.461198,224.9221,1.748454,0,3.286557,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1420455,1.607318,2.629246,0,13.91183
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.14319,81.63745,52.0766,1.706093,1.706093,0,0,0,1.706093,184.2332,1.347303,0,3.14319,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1420455,1.876703,2.514552,0,13.76846
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.831172,80.73299,54.2928,0.9784675,0.9784675,0,0,0,0.9784675,289.3476,1.801206,0,2.831172,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1420455,1.076314,2.264937,0,13.45645
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.013203,84.40965,55.44797,0,0,0,0,0,0,0,3.013203,0,3.013203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420455,0,2.410563,0,13.63848
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.223596,75.61692,55.64477,2.141767,2.141767,0,0,0,2.141767,103.8206,0,0,2.223596,2.254492,2.141767,0,0,0,10.62527,0,0.03089625,-0.03089625,13.96746,99.76737,0.1420455,2.355944,1.778877,0,12.84887
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.960405,63.74755,55.83302,0,0,0,0,0,0,0,0.9260758,0,0.960405,0,0,0,0,0.03432917,10.59438,0.03432917,0,0.03432917,14.00003,100,0.1420439,0,0.768324,0,11.55478
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02645139,54.93439,54.7292,1.062629,1.062629,0,0,0,1.062629,2.489241,0,2.220446E-16,0.02645139,1.118557,1.062629,0,0,0,10.62527,0,1.092105,-1.092105,12.84885,91.7773,0.1420439,1.168892,0.02116111,0,10.65173
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,52.65845,52.65845,3.486271,3.486271,4.763587,0,1.465459,3.486271,0,2.220446E-16,0,0,0,0,1.277316,1.21345,1.21345,9.533169,1.21345,0,1.21345,14.00003,100,0.1421168,3.834898,0,5,9.533169
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,50.53637,50.53637,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1421168,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,48.37151,48.37151,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1422158,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,46.49757,46.49757,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1422158,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,44.66642,44.66642,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1422158,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,43.51125,43.51125,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1422158,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,42.57001,42.57001,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1422158,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,41.58598,41.58598,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1422158,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,40.7902,40.7902,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1422158,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,40.13988,40.13988,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1422158,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,39.47245,39.47245,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1422158,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09894183,39.55991,38.86492,0.1329965,0.1329965,0,0,0,0.1329965,74.3943,0,0,0.09894183,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.0410545,-0.0410545,7.275817,51.97002,0.1422158,0.1462962,0.07915346,0,4.386124
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.069112,46.34455,38.50554,0.3669252,0.3669252,0,0,0,0.3669252,291.3706,0,0,1.069112,0.386237,0.3669252,0,0,7.087941,4.246128,0.6828751,0,0.6828751,7.923649,56.59738,0.1421829,0.4036177,0.8552897,0,5.315239
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.965348,53.19017,38.12048,1.300353,1.300353,0,0,0,1.300353,151.1396,0,0,1.965348,1.368792,1.300353,0,0,6.405066,4.860715,0.5965561,0,0.5965561,8.489592,60.63982,0.1421542,1.430388,1.572279,0,6.826064
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.226834,66.80933,39.63503,1.211007,1.211007,0,0,0,1.211007,266.4587,0,0,3.226834,1.274744,1.211007,0,0,5.80851,5.397615,1.952089,0,1.952089,10.34151,73.86775,0.1420602,1.332108,2.581467,0,8.624449
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.077669,69.95451,43.4428,0.9552027,0.9552027,0,0,0,0.9552027,322.2007,0,0,3.077669,1.005476,0.9552027,0,0,3.85642,7.154496,2.072193,0,2.072193,12.30736,87.90955,0.1419605,1.050723,2.462135,0,10.23217
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.268441,76.75807,47.14788,1.329717,1.329717,0,0,0,1.329717,245.7997,0.08451132,0,3.268441,1.399703,1.329717,0,0,1.784228,9.019469,1.784228,0,1.784228,14.00003,100,0.1418748,1.462689,2.614753,0,12.28791
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.285695,80.6216,49.96307,1.176181,1.176181,0,0,0,1.176181,279.3527,2.047609,0,3.285695,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,1.2938,2.628556,0,13.91097
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.140544,81.79406,52.22206,1.047755,1.047755,0,0,0,1.047755,299.7405,2.037645,0,3.140544,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,1.15253,2.512435,0,13.76582
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.828031,80.879,54.43827,0.6379421,0.6379421,0,0,0,0.6379421,443.3052,2.156513,0,2.828031,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,0.7017364,2.262425,0,13.45331
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.6808,80.54079,55.5421,1.209205,1.209205,0,0,0,1.209205,221.6993,1.407952,0,2.6808,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,1.330126,2.14464,0,13.30607
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.268325,76.20271,55.7389,0.4782502,0.4782502,0,0,0,0.4782502,474.2967,1.764903,0,2.268325,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,0.5260752,1.81466,0,12.8936
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9786068,64.00635,55.92715,0.6612442,0.6612442,0,0,0,0.6612442,147.9948,0.2825603,0,0.9786068,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,0.7273686,0.7828854,0,11.60388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02971832,55.05405,54.82332,0,0,0,0,0,0,0,0.02971832,0,0.02971832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,0,0.02377466,0,10.65499
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,52.70124,52.70124,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1418748,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,50.63905,50.63905,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1418748,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,48.44852,48.44852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1418748,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,46.56602,46.56602,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1418748,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,44.69209,44.69209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1418748,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,43.53692,43.53692,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1418748,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,42.57001,42.57001,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1418748,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,41.58598,41.58598,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1418748,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,40.76453,40.76453,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1418748,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,40.11421,40.11421,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1418748,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,39.39544,39.39544,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1418748,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09703859,39.47774,38.79646,0.7235723,0.7235723,0,0,0,0.7235723,13.41104,0,0,0.09703859,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6646165,-0.6646165,6.802552,48.58956,0.1418748,0.7959296,0.07763088,0,4.558805
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.255757,47.69976,38.41141,0,0,0,0,0,0,0,0,0,1.255757,0,0,0,0,7.586805,3.797149,1.255757,0,1.255757,7.993868,57.09894,0.1418145,0,1.004606,0,5.052907
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.409136,56.97377,38.02635,1.359783,1.359783,0,0,0,1.359783,177.1706,0,0,2.409136,1.431351,1.359783,0,0,6.331048,4.92733,0.9777855,0,0.9777855,8.921476,63.72471,0.1417677,1.495762,1.927309,0,7.336467
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.971216,64.11517,39.56657,0,0,0,0,0,0,0,0,0,2.971216,0,0,0,0,5.353263,5.807337,2.971216,0,2.971216,11.74022,83.85854,0.1416254,0,2.376973,0,8.778554
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.081263,69.99286,43.4428,2.549501,2.549501,0,0,0,2.549501,120.8575,0,0,3.081263,2.683685,2.549501,0,0,2.382047,8.481432,0.3975775,0,0.3975775,12.1174,86.55265,0.1416064,2.804451,2.46501,0,11.56269
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.269304,76.85635,47.21634,0.6610421,0.6610421,0,0,0,0.6610421,494.5682,0.5890011,0,3.269304,0.6958338,0.6610421,0,0,1.984469,8.839252,1.984469,0,1.984469,14.00003,100,0.1415115,0.7271463,2.615443,0,12.10856
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.707302,74.09994,50.05719,2.287366,2.287366,0,0,0,2.287366,118.359,0.2995489,0,2.707302,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1415115,2.516103,2.165842,0,13.33258
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.700513,89.31528,52.31618,3.336063,3.336063,1.25,0,0.50625,3.336063,110.9245,1.504657,0,3.700513,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1415115,3.66967,2.96041,5,14.32579
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.824816,81.02412,54.58373,1.635312,1.635312,0,0,0,1.635312,172.7386,1.103435,0,2.824816,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1415115,1.798844,2.259853,0,13.45009
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.579882,79.62785,55.7389,1.955135,1.955135,0,0,0,1.955135,131.9542,0.5218453,0,2.579882,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1415115,2.150649,2.063906,0,13.20516
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.949211,73.062,55.88437,1.130372,1.130372,0,0,0,1.130372,172.4398,0.7593454,0,1.949211,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1415115,1.243409,1.559368,0,12.57448
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9361647,63.78967,56.07261,1.700315,1.700315,0,0,0,1.700315,55.0583,0,0,0.9361647,1.789805,1.700315,0,0,0,10.62527,0,0.8536407,-0.8536407,13.10021,93.57275,0.1415115,1.870347,0.7489318,0,11.56144
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03406161,55.18212,54.91745,0,0,0,0,0,0,0,0,0,0.03406161,0,0,0,0,0.9484897,9.771633,0.03406161,0,0.03406161,13.13253,93.80357,0.1415099,0,0.02724929,0,9.805696
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,52.80392,52.80392,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.9144281,9.802289,0,2.09987,-2.09987,10.91907,77.99319,0.1415099,2.194365,0,0,9.802289
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,50.68184,50.68184,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.247617,7.702419,0,1.914477,-1.914477,8.901032,63.57867,0.1415099,2.000628,0,0,7.702419
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,48.4913,48.4913,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.374814,5.787942,0,1.827996,-1.827996,6.974155,49.81529,0.1415099,1.910256,0,0,5.787942
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,46.59169,46.59169,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.405921,3.959946,0,3.076374,-3.076374,3.731372,26.6526,0.1415099,3.214811,0,0,3.959946
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,44.69209,44.69209,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.82411,0.8835714,0,0.216611,-0.216611,3.503044,25.02169,0.1415099,0.2263585,0,0,0.8835714
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,43.51125,43.51125,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,11.06479,0.6669605,0,0.2058225,-0.2058225,3.286088,23.47201,0.1415099,0.2150846,0,0,0.6669605
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,42.54434,42.54434,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.29348,0.4611379,3.33,0,3.33,6.445203,46.03707,0.1416728,0.9807679,0,5,0.4611379
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,41.56031,41.56031,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.963485,3.458138,3.33,0,3.33,9.604319,68.60213,0.1417443,0,0,5,3.458138
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,40.74741,40.74741,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.633485,6.455138,3.33,0,3.33,12.76343,91.1672,0.1418157,0,0,5,6.455138
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,40.07143,40.07143,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.303485,9.452138,0,0.0598825,-0.0598825,12.70031,90.71633,0.1418157,0.06257721,0,0,9.452138
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,39.3441,39.3441,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.370021,9.392256,0,0.5445271,-0.5445271,12.12633,86.61647,0.1418157,0.5690308,0,0,9.392256
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.0961878,39.39441,38.71945,0,0,0,0,0,0,0,0,0,0.0961878,0,0,0,0,1.975051,8.847729,0.0961878,0,0.0961878,12.21758,87.26826,0.1418111,0,0.07695024,0,8.943916
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.132268,46.65298,38.3344,0,0,0,0,0,0,0,0,0,1.132268,0,0,0,0,1.878863,8.934298,1.132268,0,1.132268,13.29175,94.94085,0.1417571,0,0.9058143,0,10.06657
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.017212,53.44271,37.94934,0,0,0,0,0,0,0,1.270617,0,2.017212,0,0,0,0,0.7465953,9.953339,0.7465953,0,0.7465953,14.00003,100,0.1417215,0,1.613769,0,11.97055
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.683123,61.21353,39.48956,1.419033,1.419033,0,0,0,1.419033,189.0811,1.189404,0,2.683123,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1417215,1.560936,2.146498,0,13.3084
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.084681,70.02937,43.4428,1.650567,1.650567,0,0,0,1.650567,186.8862,1.347242,0,3.084681,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1417215,1.815624,2.467745,0,13.70996
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.827538,83.9481,47.29335,2.30188,2.30188,0,0,0,2.30188,166.2787,1.404506,0,3.827538,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1417215,2.532068,3.06203,0,14.45281
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.998216,90.52596,50.15132,2.246607,2.246607,0,0,0,2.246607,177.9669,1.633367,0,3.998216,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1417215,2.471267,3.198573,0,14.62349
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.136096,82.05095,52.46165,1.36829,1.36829,0,0,0,1.36829,229.1981,1.69579,0,3.136096,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1417215,1.505119,2.508876,0,13.76137
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.821532,81.16841,54.7292,1.508934,1.508934,0,0,0,1.508934,186.9884,1.23318,0,2.821532,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1417215,1.659827,2.257225,0,13.44681
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.359497,77.29586,55.83302,0.6650987,0.6650987,0,0,0,0.6650987,354.759,1.659393,0,2.359497,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1417215,0.7316086,1.887598,0,12.98477
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.7336,71.02951,55.97849,0,0,0,0,0,0,0,1.7336,0,1.7336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417215,0,1.38688,0,12.35887
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9333048,63.86425,56.16674,1.924369,1.924369,0,0,0,1.924369,48.49927,0,2.220446E-16,0.9333048,2.025651,1.924369,0,0,0,10.62527,0,1.092347,-1.092347,12.84859,91.77548,0.1417215,2.116806,0.7466438,0,11.55858
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.036224,55.29326,55.01157,1.055378,1.055378,0,0,0,1.055378,3.432324,0,0,0.036224,1.110925,1.055378,0,0,1.213718,9.532928,0,1.074701,-1.074701,11.71576,83.68383,0.1417215,1.160916,0.0289792,0,9.569152
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,52.84671,52.84671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40783,8.458227,0,0,0,11.71576,83.68383,0.1417215,0,0,0,8.458227
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,50.73318,50.73318,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.40783,8.458227,0,0.5303461,-0.5303461,11.15673,79.69074,0.1417215,0.5542117,0,0,8.458227
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,48.51697,48.51697,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.997103,7.927881,0,0.6982982,-0.6982982,10.42066,74.43311,0.1417215,0.7297216,0,0,7.927881
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,46.61737,46.61737,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.77299,7.229583,0,2.613601,-2.613601,7.665678,54.75473,0.1417215,2.731213,0,0,7.229583
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,44.71776,44.71776,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.676991,4.615982,0,0.6138761,-0.6138761,7.018596,50.13273,0.1417215,0.6415005,0,0,4.615982
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,43.48558,43.48558,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.359076,4.002106,0,0.3123202,-0.3123202,6.689382,47.7812,0.1417215,0.3263746,0,0,4.002106
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,42.52722,42.52722,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.706098,3.689786,0,0.4044282,-0.4044282,6.263077,44.73617,0.1417215,0.4226275,0,0,3.689786
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,41.53464,41.53464,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.155462,3.285358,0,0.3008485,-0.3008485,5.945954,42.47102,0.1417215,0.3143867,0,0,3.285358
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,40.69607,40.69607,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.489738,2.984509,0,0.07936563,-0.07936563,5.862296,41.87346,0.1417215,0.08293708,0,0,2.984509
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,40.02008,40.02008,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.577923,2.905143,0,0.2137929,-0.2137929,5.636939,40.26376,0.1417215,0.2234135,0,0,2.905143
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,39.30132,39.30132,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.815471,2.691351,0,0.2274194,-0.2274194,5.397217,38.55148,0.1417215,0.2376533,0,0,2.691351
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1074104,39.40475,38.651,0.2062851,0.2062851,0,0,0,0.2062851,52.06889,0,0,0.1074104,0.2171423,0.2062851,0,0,9.068159,2.463931,0,0.1097319,-0.1097319,5.281549,37.72528,0.1417215,0.2269137,0.08592831,0,2.571342
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.085304,46.21718,38.26594,0.1393478,0.1393478,0,0,0,0.1393478,778.8456,0,0,1.085304,0.1466819,0.1393478,0,0,9.190084,2.354199,0.9386226,0,0.9386226,6.172005,44.08566,0.1416768,0.1532826,0.8682436,0,3.439504
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.387113,56.55,37.82955,0.267096,0.267096,0,0,0,0.267096,893.7283,0,0,2.387113,0.2811537,0.267096,0,0,8.25146,3.19896,2.105959,0,2.105959,8.169893,58.35627,0.1415766,0.2938057,1.90969,0,5.586072
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.688389,61.21336,39.44678,2.029516,2.029516,0,0,0,2.029516,132.4646,0,0,2.688389,2.136332,2.029516,0,0,6.145502,5.094323,0.5520573,0,0.5520573,8.693621,62.09717,0.1415504,2.232467,2.150712,0,7.782712
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.087924,70.06403,43.4428,1.313562,1.313562,0,0,0,1.313562,235.0802,0,0,3.087924,1.382697,1.313562,0,0,5.593444,5.591175,1.705228,0,1.705228,10.31134,73.6523,0.1414694,1.444918,2.47034,0,8.679099
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.270956,77.03011,47.33614,1.669975,1.669975,0,0,0,1.669975,195.8686,0,0,3.270956,1.757868,1.669975,0,0,3.888216,7.125879,1.513088,0,1.513088,11.74678,83.90543,0.1413976,1.836972,2.616765,0,10.39684
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.282929,80.95806,50.24545,0.6097335,0.6097335,0,0,0,0.6097335,538.4203,0.2659758,0,3.282929,0.6418247,0.6097335,0,0,2.375129,8.487659,2.375129,0,2.375129,14.00003,100,0.1412851,0.6707068,2.626343,0,11.77059
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.134107,82.16005,52.56433,0.6189687,0.6189687,0,0,0,0.6189687,506.3434,2.482561,0,3.134107,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1412851,0.6808655,2.507285,0,13.75938
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.81921,81.25945,54.82332,0,0,0,0,0,0,0,2.81921,0,2.81921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412851,0,2.255368,0,13.44448
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.355996,77.43153,55.97849,0.214639,0.214639,0,0,0,0.214639,1097.655,2.130061,0,2.355996,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1412851,0.2361029,1.884797,0,12.98127
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.730176,71.15953,56.12395,1.499878,1.499878,0,0,0,1.499878,115.3544,0.1513564,0,1.730176,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1412851,1.649866,1.384141,0,12.35545
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.001848,64.57359,56.26942,0.6981857,0.6981857,0,0,0,0.6981857,143.4931,0.2669158,0,1.001848,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1412851,0.7680044,0.8014786,0,11.62712
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03837863,55.41293,55.11425,0.7693144,0.7693144,0,0,0,0.7693144,4.988679,0,1.110223E-16,0.03837863,0.8098046,0.7693144,0,0,0,10.62527,0,0.771426,-0.771426,13.18687,94.19176,0.1412851,0.8462458,0.0307029,0,10.66365
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,52.94939,52.94939,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.85714,9.853848,0,0.6170266,-0.6170266,12.53647,89.54604,0.1412851,0.6447927,0,0,9.853848
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,50.8273,50.8273,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.542725,9.236821,0,0.3361025,-0.3361025,12.18219,87.01545,0.1412851,0.3512272,0,0,9.236821
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,48.58543,48.58543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.916172,8.900719,0,0,0,12.18219,87.01545,0.1412851,0,0,0,8.900719
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,46.64304,46.64304,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.916172,8.900719,0,0.5187964,-0.5187964,11.63533,83.10932,0.1412851,0.5421422,0,0,8.900719
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,44.71776,44.71776,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.492613,8.381923,0,0.2672337,-0.2672337,11.35364,81.09726,0.1412851,0.2792592,0,0,8.381923
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,43.48558,43.48558,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.789539,8.114689,0,0.1522246,-0.1522246,11.19318,79.95113,0.1412851,0.1590747,0,0,8.114689
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,42.52722,42.52722,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.958678,7.962464,0,0.4517566,-0.4517566,10.71699,76.54975,0.1412851,0.4720857,0,0,7.962464
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,41.51752,41.51752,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.460629,7.510708,0,0.1637827,-0.1637827,10.54434,75.3166,0.1412851,0.1711529,0,0,7.510708
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,40.64473,40.64473,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.64261,7.346925,0,0.2611154,-0.2611154,10.2691,73.3506,0.1412851,0.2728656,0,0,7.346925
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,39.95163,39.95163,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.932738,7.08581,0,0.06674087,-0.06674087,10.19875,72.8481,0.1412851,0.06974421,0,0,7.08581
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,39.2243,39.2243,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.006895,7.019069,0,0.6101288,-0.6101288,9.555622,68.2543,0.1412851,0.6375846,0,0,7.019069
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1198999,39.39824,38.55687,0.2456148,0.2456148,0,0,0,0.2456148,48.81625,0,2.775558E-17,0.1198999,0.2585419,0.2456148,0,0,4.684815,6.40894,0,0.138642,-0.138642,9.40948,67.21044,0.1412851,0.2701763,0.09591994,0,6.52884
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.3004,47.76902,38.14615,0.1867839,0.1867839,0,0,0,0.1867839,696.2056,0,0,1.3004,0.1966146,0.1867839,0,0,4.838862,6.270298,1.103785,0,1.103785,10.45662,74.69002,0.1412329,0.2054623,1.04032,0,7.570698
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.031624,53.29889,37.70975,0.8338788,0.8338788,0,0,0,0.8338788,243.6354,0,0,2.031624,0.8777671,0.8338788,0,0,3.735077,7.263705,1.153857,0,1.153857,11.55127,82.50889,0.1411783,0.9172666,1.625299,0,9.295329
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.694034,61.17649,39.36977,1.623989,1.623989,0,0,0,1.623989,165.89,0,0,2.694034,1.709462,1.623989,0,0,2.58122,8.302176,0.9845728,0,0.9845728,12.48532,89.18065,0.1411318,1.786387,2.155227,0,10.99621
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.091515,70.07058,43.41713,1.588044,1.588044,0,0,0,1.588044,194.6744,0,0,3.091515,1.671625,1.588044,0,0,1.596647,9.188292,1.41989,0,1.41989,13.83234,98.80224,0.1410647,1.746848,2.473212,0,12.27981
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.272329,77.07931,47.3618,1.35683,1.35683,0,0,0,1.35683,241.1746,1.66733,0,3.272329,1.428242,1.35683,0,0,0.1767574,10.46619,0.1767574,0,0.1767574,14.00003,100,0.1410564,1.492513,2.617863,0,13.73852
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.281555,81.07595,50.34813,3.066023,3.066023,1.25,0,0.50625,3.066023,107.0297,1.369952,0,3.281555,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1410564,3.372626,2.625244,5,13.90683
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.845061,91.94524,52.65845,1.196626,1.196626,0,0,0,1.196626,321.3252,2.585454,0,3.845061,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1410564,1.316289,3.076049,0,14.47034
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.294246,87.32724,54.91745,0,0,0,0,0,0,0,3.294246,0,3.294246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410564,0,2.635397,0,13.91952
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.754617,82.06561,56.07261,0,0,0,0,0,0,0,2.754617,0,2.754617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410564,0,2.203694,0,13.37989
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.200209,76.04363,56.21808,0,0,0,0,0,0,0,2.200209,0,2.200209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410564,0,1.760167,0,12.82548
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.197139,66.41691,56.36354,2.3348,2.3348,0,0,0,2.3348,51.27372,0,0,1.197139,2.457685,2.3348,0,0,0,10.62527,0,1.260546,-1.260546,12.6713,90.50908,0.1410564,2.56828,0.9577112,0,11.82241
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04052878,55.52402,55.20838,1.557378,1.557378,0,0,0,1.557378,2.602373,0,2.220446E-16,0.04052878,1.639345,1.557378,0,0,1.400606,9.364728,0,1.598816,-1.598816,10.986,78.47124,0.1410564,1.713115,0.03242302,0,9.405257
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,52.99217,52.99217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.177069,7.765913,0,0,0,10.986,78.47124,0.1410564,0,0,0,7.765913
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,50.87864,50.87864,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.177069,7.765913,0,0.5793545,-0.5793545,10.3753,74.10915,0.1410564,0.6054254,0,0,7.765913
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,48.6111,48.6111,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.820796,7.186558,0,2.458464,-2.458464,7.783854,55.59884,0.1410564,2.569095,0,0,7.186558
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,46.66015,46.66015,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.552423,4.728094,0,1.613453,-1.613453,6.083125,43.4508,0.1410564,1.686059,0,0,4.728094
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,44.71776,44.71776,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.345149,3.11464,0,0.1104972,-0.1104972,5.96665,42.61885,0.1410564,0.1154696,0,0,3.11464
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,43.48558,43.48558,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.467923,3.004143,0,0.01845725,-0.01845725,5.947195,42.47988,0.1410564,0.01928783,0,0,3.004143
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,42.50155,42.50155,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.488432,2.985686,0,0.1649745,-0.1649745,5.773296,41.23775,0.1410564,0.1723983,0,0,2.985686
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,41.49185,41.49185,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.671737,2.820711,0,0.340073,-0.340073,5.414828,38.67727,0.1410564,0.3553763,0,0,2.820711
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,40.60194,40.60194,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,9.049596,2.480638,0,0.3946572,-0.3946572,4.998823,35.70581,0.1410564,0.4124168,0,0,2.480638
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,39.90029,39.90029,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.488104,2.085981,0,0.6549225,-0.6549225,4.308474,30.77475,0.1410564,0.6843941,0,0,2.085981
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,39.15585,39.15585,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.2158,1.431059,0,0.2467245,-0.2467245,4.048403,28.91711,0.1410564,0.2578271,0,0,1.431059
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1449973,39.47214,38.45419,0.7384353,0.7384353,0,0,0,0.7384353,19.63574,0,1.110223E-16,0.1449973,0.7773003,0.7384353,0,0,10.48993,1.184334,0,0.6323031,-0.6323031,3.381897,24.15636,0.1410564,0.8122789,0.1159978,0,1.329331
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.293166,47.58426,38.02635,0.2272347,0.2272347,0,0,0,0.2272347,569.0882,0,0,1.293166,0.2391944,0.2272347,0,0,11.19249,0.5520309,1.053971,0,1.053971,4.381782,31.29838,0.1410067,0.2499581,1.034533,0,1.845197
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.038531,53.22434,37.58996,0.4607875,0.4607875,0,0,0,0.4607875,442.4015,0,0,2.038531,0.4850395,0.4607875,0,0,10.13852,1.500605,1.553491,0,1.553491,5.855553,41.8253,0.1409335,0.5068663,1.630824,0,3.539136
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.699772,61.1203,39.27564,1.306185,1.306185,0,0,0,1.306185,206.6914,0,0,2.699772,1.374931,1.306185,0,0,8.585031,2.898747,1.32484,0,1.32484,7.112407,50.80281,0.1408711,1.436803,2.159817,0,5.598519
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.638559,76.18747,43.36579,0,0,0,0,0,0,0,0,0,3.638559,0,0,0,0,7.26019,4.091104,3.638559,0,3.638559,10.56425,75.45876,0.1407,0,2.910847,0,7.729662
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.497333,79.81952,47.38748,0,0,0,0,0,0,0,0,0,3.497333,0,0,0,0,3.621631,7.365806,3.497333,0,3.497333,13.88211,99.15772,0.140536,0,2.797867,0,10.86314
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.009246,91.05355,50.39091,1.13652,1.13652,0,0,0,1.13652,352.7653,2.688612,0,4.009246,1.196336,1.13652,0,0,0.1242979,10.51341,0.1242979,0,0.1242979,14.00003,100,0.1405302,1.250171,3.207397,0,14.52265
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.131385,82.30467,52.70124,1.062221,1.062221,0,0,0,1.062221,294.7961,2.013258,0,3.131385,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1405302,1.168443,2.505108,0,13.75666
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.814381,81.43932,55.01157,1.225136,1.225136,0,0,0,1.225136,229.7199,1.524764,0,2.814381,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1405302,1.347649,2.251505,0,13.43966
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.351286,77.55402,56.12395,1.227644,1.227644,0,0,0,1.227644,191.5283,1.059029,0,2.351286,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1405302,1.350409,1.881029,0,12.97656
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.725046,71.27285,56.26942,0,0,0,0,0,0,0,1.725046,0,1.725046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405302,0,1.380037,0,12.35032
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9253888,64.04843,56.40633,1.7117,1.7117,0,0,0,1.7117,54.06256,0,2.220446E-16,0.9253888,1.801789,1.7117,0,0,0,10.62527,0,0.8764004,-0.8764004,13.07622,93.40139,0.1405302,1.88287,0.740311,0,11.55066
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04269588,55.54094,55.20838,0.1319235,0.1319235,0,0,0,0.1319235,32.36413,0,0,0.04269588,0.1388668,0.1319235,0,0,0.9737782,9.748874,0,0.09617092,-0.09617092,12.97485,92.6773,0.1405302,0.1451158,0.0341567,0,9.79157
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,52.99217,52.99217,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0.8075625,0.7671844,1.080635,9.652703,0.7671844,0,0.7671844,13.70266,97.87597,0.1405759,4.611681,0,5,9.652703
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,50.8273,50.8273,2.11065,2.11065,0,0,0,2.11065,0,0,4.440892E-16,0,2.221737,2.11065,0,0,0.3134505,10.34317,0,2.221737,-2.221737,11.36075,81.14803,0.1405759,2.321715,0,0,10.34317
