Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,48.58543,48.58543,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,2.782047,8.121431,1.001413,0,1.001413,12.31077,87.93389,0.1406355,4.340469,0,5,8.121431
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,46.64304,46.64304,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,1.780635,9.022703,0,0.65477,-0.65477,11.62058,83.00399,0.1406355,0.6842346,0,0,9.022703
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,44.69209,44.69209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.508157,8.367933,0,0,0,11.62058,83.00399,0.1406355,0,0,0,8.367933
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,43.4428,43.4428,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,2.508157,8.367933,0,0.5998015,-0.5998015,10.98834,78.48795,0.1406355,0.6267926,0,0,8.367933
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,42.45021,42.45021,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,3.174603,7.768132,0,0.1438291,-0.1438291,10.83673,77.40503,0.1406355,0.1503015,0,0,7.768132
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,41.44051,41.44051,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,3.334413,7.624302,0,0.2518762,-0.2518762,10.57123,75.5086,0.1406355,0.2632107,0,0,7.624302
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,40.55061,40.55061,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,3.614275,7.372426,0,0.02853281,-0.02853281,10.54115,75.29377,0.1406355,0.02981679,0,0,7.372426
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,39.83183,39.83183,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,3.645979,7.343894,0,0.3417214,-0.3417214,10.18094,72.72088,0.1406355,0.3570988,0,0,7.343894
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,39.08739,39.08739,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,4.025669,7.002172,0,0.2952385,-0.2952385,9.869735,70.49796,0.1406355,0.3085242,0,0,7.002172
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1880955,39.68231,38.36007,0.195015,0.195015,0,0,0,0.195015,96.45181,0,0,0.1880955,0.2052789,0.195015,0,0,4.353712,6.706933,0,0.01718344,-0.01718344,9.851622,70.36858,0.1406355,0.2145165,0.1504764,0,6.895029
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8136549,43.77539,37.90656,0.4336394,0.4336394,0,0,0,0.4336394,187.634,0,0,0.8136549,0.4564626,0.4336394,0,0,4.372805,6.68975,0.3571923,0,0.3571923,10.19048,72.78902,0.1406188,0.4770034,0.6509239,0,7.503405
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.830222,51.33236,37.47016,0.01161964,0.01161964,0,0,0,0.01161964,15751.1,0,0,1.830222,0.0122312,0.01161964,0,0,4.015612,7.011223,1.817991,0,1.817991,11.91518,85.10827,0.1405337,0.01278161,1.464177,0,8.841445
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.004312,46.55539,39.18152,2.608385,2.608385,0,0,0,2.608385,38.50321,0,0,1.004312,2.745668,2.608385,0,0,2.197622,8.647414,0,1.741356,-1.741356,10.07963,71.99722,0.1405337,2.869223,0.8034495,0,9.651727
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.027077,69.29087,43.34012,0.2308277,0.2308277,0,0,0,0.2308277,1311.401,0,0,3.027077,0.2429766,0.2308277,0,0,4.132462,6.906058,2.784101,0,2.784101,12.72086,90.86311,0.1404036,0.2539105,2.421662,0,9.933135
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.811746,62.18082,47.41315,0,0,0,0,0,0,0,0.4633841,0,1.811746,0,0,0,0,1.348361,9.411749,1.348361,0,1.348361,14.00003,100,0.1403406,0,1.449396,0,11.22349
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.875474,76.42746,50.44225,1.399588,1.399588,0,0,0,1.399588,205.4515,1.402224,0,2.875474,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1403406,1.539547,2.300379,0,13.50075
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.124464,61.95514,52.80392,0,0,0,0,0,0,0,1.124464,0,1.124464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403406,0,0.8995715,0,11.74974
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.127213,73.93024,55.06291,0.3006402,0.3006402,0,0,0,0.3006402,707.5609,1.810749,0,2.127213,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1403406,0.3307042,1.70177,0,12.75249
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.927952,73.1707,56.16674,0,0,0,0,0,0,0,1.927952,0,1.927952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403406,0,1.542361,0,12.55323
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.165345,66.07478,56.3122,0.1655751,0.1655751,0,0,0,0.1655751,703.8168,0.9910555,0,1.165345,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1403406,0.1821326,0.9322761,0,11.79062
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9711577,64.50347,56.45767,1.863068,1.863068,0,0,0,1.863068,52.12682,0,0,0.9711577,1.961124,1.863068,0,0,0,10.62527,0,0.9899659,-0.9899659,12.95651,92.54633,0.1403406,2.049374,0.7769262,0,11.59643
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04025309,55.56475,55.25116,1.355279,1.355279,0,0,0,1.355279,2.970096,0,2.220446E-16,0.04025309,1.426609,1.355279,0,0,1.099962,9.635308,0,1.386356,-1.386356,11.49516,82.10815,0.1403406,1.490807,0.03220247,0,9.675561
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,52.99217,52.99217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640358,8.248952,0,0,0,11.49516,82.10815,0.1403406,0,0,0,8.248952
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,50.8273,50.8273,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.640358,8.248952,0,0.8214763,-0.8214763,10.62925,75.92308,0.1403406,0.8584427,0,0,8.248952
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,48.56831,48.56831,3.911356,3.911356,5,0,1.53,3.911356,0,0,0,0,0,0,1.088644,1.034211,3.553109,7.427476,1.034211,0,1.034211,11.61039,82.93121,0.1404021,4.302492,0,5,7.427476
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,46.61737,46.61737,2.458225,2.458225,0,0,0,2.458225,0,0,0,0,2.587606,2.458225,0,0,2.518898,8.358266,0,2.587606,-2.587606,8.882815,63.44855,0.1404021,2.704048,0,0,8.358266
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,44.66642,44.66642,0.2734654,0.2734654,0,0,0,0.2734654,0,0,0,0,0.2878583,0.2734654,0,0,5.394015,5.77066,0,0.2878583,-0.2878583,8.579386,61.28121,0.1404021,0.3008119,0,0,5.77066
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,43.41713,43.41713,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,5.713858,5.482802,0,0.3672625,-0.3672625,8.192258,58.51601,0.1404021,0.3837894,0,0,5.482802
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,42.42454,42.42454,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,6.121928,5.11554,0,0.7677647,-0.7677647,7.382962,52.73534,0.1404021,0.8023142,0,0,5.11554
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,41.39772,41.39772,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,6.974999,4.347775,0,0.4290608,-0.4290608,6.930693,49.50485,0.1404021,0.4483685,0,0,4.347775
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,40.49926,40.49926,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,7.451734,3.918714,0,0.5205944,-0.5205944,6.381938,45.58518,0.1404021,0.5440211,0,0,3.918714
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,39.78049,39.78049,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,8.030172,3.398119,0,0.6037546,-0.6037546,5.745525,41.03938,0.1404021,0.6309236,0,0,3.398119
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,39.01038,39.01038,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,8.701011,2.794365,0,0.4806591,-0.4806591,5.238865,37.42039,0.1404021,0.5022887,0,0,2.794365
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1576365,39.37193,38.26594,0.5502554,0.5502554,0,0,0,0.5502554,28.64788,0,0,0.1576365,0.5792162,0.5502554,0,0,9.235076,2.313706,0,0.4215797,-0.4215797,4.794482,34.24623,0.1404021,0.605281,0.1261092,0,2.471342
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.006555,45.12685,37.80388,0.3414263,0.3414263,0,0,0,0.3414263,294.809,0,0,1.006555,0.3593961,0.3414263,0,0,9.703498,1.892126,0.6471592,0,0.6471592,5.408431,38.63157,0.1403719,0.3755689,0.8052443,0,2.898681
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.111547,53.58348,37.35037,1.205156,1.205156,0,0,0,1.205156,175.2094,0,0,2.111547,1.268585,1.205156,0,0,9.056338,2.474569,0.8429613,0,0.8429613,6.208134,44.34372,0.1403327,1.325672,1.689237,0,4.586116
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.556793,59.57278,39.10451,0.00959058,0.00959058,0,0,0,0.00959058,26659.42,0,0,2.556793,0.01009535,0.00959058,0,0,8.213378,3.233234,2.546697,0,2.546697,8.624144,61.6009,0.1402141,0.01054964,2.045434,0,5.790027
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.688724,76.73484,43.323,1.378928,1.378928,0,0,0,1.378928,267.5067,0,0,3.688724,1.451503,1.378928,0,0,5.66668,5.525262,2.237221,0,2.237221,10.74656,76.76097,0.14011,1.516821,2.950979,0,9.213986
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.000623,86.51668,47.41315,1.812391,1.812391,0,0,0,1.812391,220.7373,0,0,4.000623,1.90778,1.812391,0,0,3.429459,7.538761,2.092843,0,2.092843,12.732,90.94269,0.1400129,1.99363,3.200498,0,11.53938
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.954754,90.30566,50.44225,0,0,0,0,0,0,0,2.618137,0,3.954754,0,0,0,0,1.336617,9.422319,1.336617,0,1.336617,14.00003,100,0.1399509,0,3.163803,0,13.37707
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.129075,82.40985,52.80392,0,0,0,0,0,0,0,3.129075,0,3.129075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399509,0,2.50326,0,13.75435
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.812073,81.47664,55.06291,2.406804,2.406804,0,0,0,2.406804,116.8385,0.2785951,0,2.812073,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1399509,2.647484,2.249658,0,13.43735
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.255203,76.62901,56.21808,0.8236647,0.8236647,0,0,0,0.8236647,273.8011,1.388187,0,2.255203,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1399509,0.9060312,1.804162,0,12.88048
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.100233,75.1637,56.36354,0,0,0,0,0,0,0,2.100233,0,2.100233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399509,0,1.680187,0,12.72551
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.116295,65.79046,56.45767,0,0,0,0,0,0,0,1.116295,0,1.116295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399509,0,0.8930357,0,11.74157
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04698895,55.66882,55.3025,0.7153801,0.7153801,0,0,0,0.7153801,6.56839,0,1.110223E-16,0.04698895,0.7530317,0.7153801,0,0,0,10.62527,0,0.7060427,-0.7060427,13.25579,94.68405,0.1399509,0.7869181,0.03759116,0,10.67226
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,52.99217,52.99217,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7844919,9.919231,0,1.18814,-1.18814,12.00338,85.73828,0.1399509,1.241607,0,0,9.919231
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,50.8273,50.8273,3.394621,3.394621,5,0,1.53,3.394621,0,0,0,0,0,0,1.605379,1.52511,2.104648,8.731091,1.52511,0,1.52511,13.45023,96.07288,0.1400414,3.734083,0,5,8.731091
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,48.56831,48.56831,0.6530321,0.6530321,0,0,0,0.6530321,0,0,1.110223E-16,0,0.6874022,0.6530321,0,0,0.5795376,10.10369,0,0.6874022,-0.6874022,12.72565,90.89728,0.1400414,0.7183353,0,0,10.10369
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,46.61737,46.61737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.343318,9.416288,0,0,0,12.72565,90.89728,0.1400414,0,0,0,9.416288
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,44.64075,44.64075,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.343318,9.416288,0,0.5087122,-0.5087122,12.18941,87.06708,0.1400414,0.5316043,0,0,9.416288
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,43.36579,43.36579,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.908554,8.907576,0,0.2628652,-0.2628652,11.91233,85.08791,0.1400414,0.2746942,0,0,8.907576
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,42.35609,42.35609,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.200626,8.644711,0,0.2322893,-0.2322893,11.66748,83.33895,0.1400414,0.2427424,0,0,8.644711
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,41.34639,41.34639,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.458725,8.412421,0,0.3783664,-0.3783664,11.26864,80.49014,0.1400414,0.3953929,0,0,8.412421
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,40.43081,40.43081,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.879133,8.034055,0,0.3079848,-0.3079848,10.944,78.17126,0.1400414,0.3218441,0,0,8.034055
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,39.71204,39.71204,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.221338,7.72607,0,0.1705614,-0.1705614,10.76421,76.88707,0.1400414,0.1782367,0,0,7.72607
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007466687,38.99419,38.94193,0,0,0,0,0,0,0,0,0,0.007466687,0,0,0,0,3.410851,7.555509,0.007466687,0,0.007466687,10.77129,76.93767,0.1400411,0,0.00597335,0,7.562975
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.142353,39.18654,38.18893,0.3580299,0.3580299,0,0,0,0.3580299,39.76007,0,5.551115E-17,0.142353,0.3768736,0.3580299,0,0,3.403384,7.562229,0,0.2345206,-0.2345206,10.52409,75.17191,0.1400411,0.3938329,0.1138824,0,7.704582
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.175789,46.33016,37.70975,0.07738353,0.07738353,0,0,0,0.07738353,1519.431,0,0,1.175789,0.08145635,0.07738353,0,0,3.663962,7.327708,1.094333,0,1.094333,11.56226,82.58743,0.1399904,0.08512188,0.9406312,0,8.503497
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.057695,53.01576,37.25624,0.9466531,0.9466531,0,0,0,0.9466531,217.3653,0,0,2.057695,0.996477,0.9466531,0,0,2.56963,8.312608,1.061218,0,1.061218,12.56902,89.77856,0.1399412,1.041318,1.646156,0,10.3703
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.715513,60.95771,39.01038,1.192718,1.192718,0,0,0,1.192718,227.6743,0,0,2.715513,1.255493,1.192718,0,0,1.508412,9.267704,1.46002,0,1.46002,13.95412,99.67208,0.1398737,1.31199,2.17241,0,11.98322
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.104998,70.0343,43.27166,1.626282,1.626282,0,0,0,1.626282,190.9262,1.344731,0,3.104998,1.711876,1.626282,0,0,0.04839189,10.58172,0.04839189,0,0.04839189,14.00003,100,0.1398714,1.78891,2.483999,0,13.68672
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.277501,77.20624,47.41315,0,0,0,0,0,0,0,3.277501,0,3.277501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,0,2.622001,0,13.90277
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.281063,81.26093,50.49359,2.652168,2.652168,0,0,0,2.652168,123.7125,0.4893067,0,3.281063,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,2.917385,2.62485,0,13.90634
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.127987,82.45212,52.84671,0.4795493,0.4795493,0,0,0,0.4795493,652.2765,2.623198,0,3.127987,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,0.5275042,2.50239,0,13.75326
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.810331,81.52065,55.11425,1.673746,1.673746,0,0,0,1.673746,167.9066,1.048492,0,2.810331,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,1.841121,2.248265,0,13.43561
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.346117,77.61015,56.21808,2.173924,2.173924,0,0,0,2.173924,107.9209,0.05777641,0,2.346117,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,2.391316,1.876894,0,12.97139
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.718987,71.31937,56.36354,1.065846,1.065846,0,0,0,1.065846,161.2791,0.5970438,0,1.718987,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,1.172431,1.37519,0,12.34426
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9189968,64.10114,56.50901,1.009595,1.009595,0,0,0,1.009595,91.02632,0,2.220446E-16,0.9189968,1.062731,1.009595,0,0,0,10.62527,0,0.1437343,-0.1437343,13.84852,98.91779,0.1398714,1.110554,0.7351974,0,11.54427
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04913888,55.68563,55.3025,3.498956,3.498956,3.603994,0,1.14889,3.498956,1.404387,0,0,0.04913888,0,0,0.1050376,0.09978572,0.1597048,10.48154,0.1489246,0,0.1489246,13.9898,99.92695,0.1398798,3.848852,0.0393111,5,10.53068
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,52.99217,52.99217,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,0.01078018,10.61557,0,1.946678,-1.946678,11.93782,85.26999,0.1398798,2.034278,0,0,10.61557
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,50.8273,50.8273,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,2.173756,8.668894,0,0.974252,-0.974252,10.91087,77.93463,0.1398798,1.018093,0,0,8.668894
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,48.54264,48.54264,4.115322,4.115322,5,0,1.53,4.115322,0,0,0,0,0,0,0.8846781,0.8404442,3.256258,7.694642,0.8404442,0,0.8404442,11.70819,83.62973,0.1399296,4.526854,0,5,7.694642
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,46.59169,46.59169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.415814,8.451042,0,0,0,11.70819,83.62973,0.1399296,0,0,0,8.451042
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,44.59797,44.59797,0.1784939,0.1784939,0,0,0,0.1784939,0,0,2.775558E-17,0,0.1878883,0.1784939,0,0,2.415814,8.451042,0,0.1878883,-0.1878883,11.51013,82.21508,0.1399296,0.1963433,0,0,8.451042
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,43.29733,43.29733,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.624578,8.263154,0,0.4797836,-0.4797836,11.0044,78.60268,0.1399296,0.5013739,0,0,8.263154
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,42.30475,42.30475,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.157671,7.78337,0,0.3017603,-0.3017603,10.68631,76.33067,0.1399296,0.3153395,0,0,7.78337
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,41.26937,41.26937,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.49296,7.48161,0,0.1557148,-0.1557148,10.52218,75.15826,0.1399296,0.162722,0,0,7.48161
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,40.36235,40.36235,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.665977,7.325895,0,0.3805686,-0.3805686,10.12102,72.29287,0.1399296,0.3976942,0,0,7.325895
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,39.60936,39.60936,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.088831,6.945326,0,0.4985695,-0.4985695,9.595484,68.53903,0.1399296,0.5210051,0,0,6.945326
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009894269,38.90847,38.83925,0.3095026,0.3095026,0,0,0,0.3095026,3.196829,0,5.551115E-17,0.009894269,0.3257922,0.3095026,0,0,4.642797,6.446757,0,0.3158979,-0.3158979,9.262498,66.16057,0.1399296,0.3404529,0.007915415,0,6.456651
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1563802,39.1649,38.06914,0.3955705,0.3955705,0,0,0,0.3955705,39.53281,0,5.551115E-17,0.1563802,0.41639,0.3955705,0,0,4.993795,6.130859,0,0.2600099,-0.2600099,8.988423,64.2029,0.1399296,0.4351276,0.1251041,0,6.287239
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.182423,46.2548,37.58996,0.3806228,0.3806228,0,0,0,0.3806228,310.6547,0,0,1.182423,0.4006556,0.3806228,0,0,5.282695,5.870849,0.781767,0,0.781767,9.730073,69.50038,0.1398935,0.4186851,0.9459381,0,7.053272
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.06376,52.93382,37.13645,0,0,0,0,0,0,0,0,0,2.06376,0,0,0,0,4.500928,6.574439,2.06376,0,2.06376,11.68793,83.48503,0.1397981,0,1.651008,0,8.638199
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.431955,68.05029,38.89059,0.2916358,0.2916358,0,0,0,0.2916358,1176.795,0.6878024,0,3.431955,0.3069851,0.2916358,0,0,2.437168,8.431823,2.437168,0,2.437168,14.00003,100,0.1396857,0.3207994,2.745564,0,11.86378
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.708463,76.80244,43.19465,0,0,0,0,0,0,0,3.708463,0,3.708463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396857,0,2.96677,0,14.33374
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.279888,77.16795,47.3618,1.337979,1.337979,0,0,0,1.337979,245.1375,1.871489,0,3.279888,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1396857,1.471777,2.623911,0,13.90516
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.388729,82.53674,50.44225,1.793065,1.793065,0,0,0,1.793065,188.9908,1.501292,0,3.388729,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1396857,1.972372,2.710983,0,14.014
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.198021,83.26593,52.80392,0,0,0,0,0,0,0,3.198021,0,3.198021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396857,0,2.558417,0,13.8233
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.026538,84.14275,55.11425,0.8227068,0.8227068,0,0,0,0.8227068,367.8756,2.160531,0,3.026538,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1396857,0.9049774,2.42123,0,13.65181
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.344888,77.59677,56.21808,1.369736,1.369736,0,0,0,1.369736,171.1927,0.9030604,0,2.344888,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1396857,1.50671,1.875911,0,12.97016
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.717402,71.30389,56.36354,0.5014638,0.5014638,0,0,0,0.5014638,342.4779,1.189546,0,1.717402,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1396857,0.5516101,1.373922,0,12.34268
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9506267,64.37775,56.50901,0,0,0,0,0,0,0,0.9506267,0,0.9506267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396857,0,0.7605014,0,11.5759
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1179642,56.17393,55.25116,0,0,0,0,0,0,0,0.1179642,0,0.1179642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396857,0,0.09437139,0,10.74324
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,52.94939,52.94939,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1396857,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,50.77596,50.77596,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1396857,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,48.51697,48.51697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1396857,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,46.54036,46.54036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1396857,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,44.57229,44.57229,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1396857,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,43.27166,43.27166,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1396857,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,42.26196,42.26196,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1396857,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,41.22659,41.22659,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1396857,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,40.28535,40.28535,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1396857,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,39.5409,39.5409,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1396857,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03509759,39.0165,38.77079,0.07479371,0.07479371,0,0,0,0.07479371,46.92586,0,0,0.03509759,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04363263,-0.04363263,5.830834,41.64873,0.1396857,0.08227308,0.02807807,0,2.954026
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1613158,39.10493,37.97501,0.2405902,0.2405902,0,0,0,0.2405902,67.05003,0,0,0.1613158,0.2532528,0.2405902,0,0,8.611087,2.875296,0,0.09193703,-0.09193703,5.733923,40.95652,0.1396857,0.2646492,0.1290526,0,3.036612
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.294296,47.00043,37.47016,0.3792792,0.3792792,0,0,0,0.3792792,341.2514,0,0,1.294296,0.3992413,0.3792792,0,0,8.713239,2.783359,0.8950544,0,0.8950544,6.583047,47.02167,0.1396445,0.4172071,1.035437,0,4.077655
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.250341,54.38372,36.99098,0.4391887,0.4391887,0,0,0,0.4391887,512.3859,0,0,2.250341,0.4623039,0.4391887,0,0,7.818185,3.588908,1.788037,0,1.788037,8.279328,59.13794,0.1395621,0.4831076,1.800273,0,5.83925
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.03433,63.78228,38.77079,1.455626,1.455626,0,0,0,1.455626,208.4554,0,0,3.03433,1.532238,1.455626,0,0,6.030147,5.198142,1.502093,0,1.502093,9.704338,69.31657,0.1394931,1.601188,2.427464,0,8.232472
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.835741,78.20914,43.07486,0.4436987,0.4436987,0,0,0,0.4436987,864.4922,0,0,3.835741,0.4670512,0.4436987,0,0,4.528054,6.550025,3.368689,0,3.368689,12.90016,92.1438,0.1393384,0.4880686,3.068592,0,10.38577
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.897958,84.93137,47.31047,1.749504,1.749504,0,0,0,1.749504,222.8036,0.8970096,0,3.897958,1.841583,1.749504,0,0,1.159365,9.581845,1.159365,0,1.159365,14.00003,100,0.1392853,1.924454,3.118366,0,13.4798
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.28424,81.16516,50.39091,1.64136,1.64136,0,0,0,1.64136,200.0926,1.556492,0,3.28424,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1392853,1.805496,2.627392,0,13.90951
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.417114,86.09005,52.80392,0,0,0,0,0,0,0,3.417114,0,3.417114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392853,0,2.733691,0,14.04239
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.809799,81.44978,55.06291,1.960713,1.960713,0,0,0,1.960713,143.3049,0.7458902,0,2.809799,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1392853,2.156785,2.247839,0,13.43507
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.343659,77.5834,56.21808,1.613608,1.613608,0,0,0,1.613608,145.2434,0.6451245,0,2.343659,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1392853,1.774969,1.874927,0,12.96893
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.716445,71.2369,56.3122,1.470881,1.470881,0,0,0,1.470881,116.6951,0.1681501,0,1.716445,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1392853,1.617969,1.373156,0,12.34172
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9158953,64.01985,56.45767,0,0,0,0,0,0,0,0.9158953,0,0.9158953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392853,0,0.7327163,0,11.54117
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04932562,55.63561,55.25116,0,0,0,0,0,0,0,0.04932562,0,0.04932562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392853,0,0.03946049,0,10.6746
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,52.89804,52.89804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392853,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,50.73318,50.73318,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1392853,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,48.46563,48.46563,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1392853,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,46.49757,46.49757,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1392853,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,44.49529,44.49529,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1392853,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,43.17754,43.17754,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1392853,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,42.15928,42.15928,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1392853,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,41.13247,41.13247,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1392853,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,40.19122,40.19122,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1392853,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,39.44678,39.44678,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1392853,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01226786,38.73673,38.651,0.280017,0.280017,0,0,0,0.280017,4.381114,0,5.551115E-17,0.01226786,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2824868,-0.2824868,6.914062,49.38605,0.1392853,0.3080187,0.009814291,0,4.197691
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.17298,39.06655,37.85522,0.2286382,0.2286382,0,0,0,0.2286382,75.65666,0,2.775558E-17,0.17298,0.2406718,0.2286382,0,0,7.469265,3.902936,0,0.06769177,-0.06769177,6.842708,48.87639,0.1392853,0.251502,0.138384,0,4.075916
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.1952,46.07295,37.3247,0.3025102,0.3025102,0,0,0,0.3025102,395.0941,0,0,1.1952,0.3184318,0.3025102,0,0,7.544477,3.835244,0.8767684,0,0.8767684,7.674484,54.81763,0.1392451,0.3327613,0.9561601,0,5.030445
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.075859,52.71216,36.84552,0.933129,0.933129,0,0,0,0.933129,222.4622,0,0,2.075859,0.982241,0.933129,0,0,6.667709,4.624336,1.093618,0,1.093618,8.711981,62.22831,0.139195,1.026442,1.660687,0,6.700195
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.731038,60.68175,38.651,1.504773,1.504773,0,0,0,1.504773,181.4917,0,0,2.731038,1.583972,1.504773,0,0,5.574091,5.608592,1.147066,0,1.147066,9.800183,70.00117,0.1391425,1.65525,2.18483,0,8.33963
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.116479,69.82774,43.0064,1.627496,1.627496,0,0,0,1.627496,191.4892,0,0,3.116479,1.713154,1.627496,0,0,4.427025,6.640952,1.403325,0,1.403325,11.13149,79.51052,0.1390784,1.790246,2.493183,0,9.757431
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.284045,77.09517,47.26768,1.705498,1.705498,0,0,0,1.705498,192.5564,0,0,3.284045,1.795261,1.705498,0,0,3.0237,7.903944,1.488784,0,1.488784,12.54388,89.59896,0.1390104,1.876048,2.627236,0,11.18799
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.284464,81.16792,50.39091,0.6623679,0.6623679,0,0,0,0.6623679,495.8671,1.05232,0,3.284464,0.6972293,0.6623679,0,0,1.534915,9.243851,1.534915,0,1.534915,14.00003,100,0.1389404,0.7286046,2.627571,0,12.52831
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.129257,82.34529,52.75258,1.139507,1.139507,0,0,0,1.139507,274.615,1.929776,0,3.129257,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1389404,1.253458,2.503405,0,13.75453
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.808962,81.43989,55.06291,0,0,0,0,0,0,0,2.808962,0,2.808962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389404,0,2.24717,0,13.43424
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.343265,77.51783,56.16674,2.070098,2.070098,0,0,0,2.070098,113.1958,0.1642141,0,2.343265,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1389404,2.277108,1.874612,0,12.96854
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.71496,71.2224,56.3122,0.3337211,0.3337211,0,0,0,0.3337211,513.8902,1.363675,0,1.71496,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1389404,0.3670932,1.371968,0,12.34023
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9146466,63.95475,56.40633,1.080108,1.080108,0,0,0,1.080108,84.68106,0,0,0.9146466,1.136955,1.080108,0,0,0,10.62527,0,0.2223088,-0.2223088,13.76569,98.32619,0.1389404,1.188118,0.7317172,0,11.53992
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05557973,55.64159,55.20838,2.171598,2.171598,0,0,0,2.171598,2.559393,0,4.440892E-16,0.05557973,2.285892,2.171598,0,0,0.2470098,10.40297,0,2.230313,-2.230313,11.41474,81.53368,0.1389404,2.388758,0.04446378,0,10.45854
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,52.84671,52.84671,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.725135,8.172652,0,2.8063,-2.8063,8.456637,60.40443,0.1389404,2.932584,0,0,8.172652
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,50.63905,50.63905,3.254845,3.254845,5,0,1.53,3.254845,0,0,0,0,0,0,1.745155,1.657897,5.843246,5.366353,1.657897,0,1.657897,10.02946,71.63883,0.1390384,3.58033,0,5,5.366353
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,48.39718,48.39718,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,4.185349,6.858459,3.33,0,3.33,13.18857,94.2039,0.1392178,1.183328,0,5,6.858459
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,46.42056,46.42056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8553496,9.855459,0,0,0,13.18857,94.2039,0.1392178,0,0,0,9.855459
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,44.42683,44.42683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8553496,9.855459,0,0,0,13.18857,94.2039,0.1392178,0,0,0,9.855459
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,43.10053,43.10053,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,0.8553496,9.855459,0,0.3068032,-0.3068032,12.86517,91.89391,0.1392178,0.3206094,0,0,9.855459
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,42.09083,42.09083,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.196242,9.548656,0,0.2424975,-0.2424975,12.60956,90.06809,0.1392178,0.2534099,0,0,9.548656
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,41.02979,41.02979,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,1.465684,9.306159,0,0.2832258,-0.2832258,12.31101,87.93562,0.1392178,0.295971,0,0,9.306159
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,40.0971,40.0971,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,1.780379,9.022933,0,0.2172181,-0.2172181,12.08204,86.30014,0.1392178,0.2269929,0,0,9.022933
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,39.3441,39.3441,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.021733,8.805715,0,0.2478975,-0.2478975,11.82074,84.43367,0.1392178,0.2590529,0,0,8.805715
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02595607,38.71257,38.5312,0.574512,0.574512,0,0,0,0.574512,4.517934,0,0,0.02595607,0.6047495,0.574512,0,0,2.297174,8.557817,0,0.5787934,-0.5787934,11.21064,80.07581,0.1392178,0.6319632,0.02076486,0,8.583774
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.213392,39.20537,37.70975,0.243471,0.243471,0,0,0,0.243471,87.64577,0,2.775558E-17,0.213392,0.2562852,0.243471,0,0,2.940278,7.979024,0,0.04289322,-0.04289322,11.16542,79.75285,0.1392178,0.2678181,0.1707136,0,8.192416
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.217108,46.07059,37.16212,0.3727977,0.3727977,0,0,0,0.3727977,326.4794,0,0,1.217108,0.3924186,0.3727977,0,0,2.987937,7.936131,0.824689,0,0.824689,11.94779,85.34119,0.1391802,0.4100775,0.973686,0,9.153238
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.866584,50.73048,36.64871,1.491048,1.491048,0,0,0,1.491048,125.186,0,0,1.866584,1.569525,1.491048,0,0,2.163248,8.67835,0.2970593,0,0.2970593,12.22961,87.35415,0.1391667,1.640153,1.493267,0,10.54493
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.256232,47.77633,38.47986,1.239705,1.239705,0,0,0,1.239705,101.3331,0,0,1.256232,1.304953,1.239705,0,0,1.866189,8.945704,0,0.04872082,-0.04872082,12.17825,86.98732,0.1391667,1.363675,1.004985,0,10.20194
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.070723,69.19287,42.88661,1.941143,1.941143,0,0,0,1.941143,158.1915,0,0,3.070723,2.043308,1.941143,0,0,1.920323,8.896983,1.027415,0,1.027415,13.15294,93.94939,0.1391198,2.135257,2.456578,0,11.96771
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.097127,64.57343,47.19067,0.5567668,0.5567668,0,0,0,0.5567668,376.6616,0.6181478,0,2.097127,0.5860703,0.5567668,0,0,0.8929087,9.821656,0.8929087,0,0.8929087,14.00003,100,0.1390792,0.6124435,1.677701,0,11.91878
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.543565,63.00213,50.34813,0,0,0,0,0,0,0,1.543565,0,1.543565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390792,0,1.234852,0,12.16884
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.616321,88.74092,52.75258,2.003756,2.003756,0,0,0,2.003756,180.4771,1.507103,0,3.616321,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1390792,2.204132,2.893057,0,14.2416
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.808093,81.42962,55.06291,0.4324965,0.4324965,0,0,0,0.4324965,649.2752,2.352833,0,2.808093,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1390792,0.4757462,2.246474,0,13.43337
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.811038,82.85676,56.16674,1.919656,1.919656,0,0,0,1.919656,146.4345,0.7903478,0,2.811038,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1390792,2.111621,2.24883,0,13.43631
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.713531,71.20847,56.3122,3.768835,3.768835,2.14098,0,0.7494875,3.768835,45.46581,2.220446E-16,0,1.713531,1.713531,1.627855,0,0,0,10.62527,0,0,0,14.00003,100,0.1390792,4.145718,1.370825,5,12.33881
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9132143,63.94227,56.40633,1.6409,1.6409,0,0,0,1.6409,55.65326,0,0,0.9132143,1.727263,1.6409,0,0,0,10.62527,0,0.814049,-0.814049,13.14194,93.87085,0.1390792,1.80499,0.7305714,0,11.53849
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.0577026,55.65818,55.20838,2.153319,2.153319,0,0,0,2.153319,2.679705,0,4.440892E-16,0.0577026,2.266652,2.153319,0,0,0.9044989,9.811225,0,2.208949,-2.208949,10.81351,77.23919,0.1390792,2.368651,0.04616208,0,9.868928
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007753714,52.86325,52.80392,0,0,0,0,0,0,0,0,0,0.007753714,0,0,0,0,3.358887,7.602276,0.007753714,0,0.007753714,10.82086,77.29173,0.1390788,0,0.006202971,0,7.61003
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,50.58772,50.58772,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,3.351133,7.609254,0,1.227961,-1.227961,9.52648,68.04615,0.1390788,1.283219,0,0,7.609254
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,48.34584,48.34584,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,4.715534,6.381294,0,2.82434,-2.82434,6.549364,46.78107,0.1390788,2.951436,0,0,6.381294
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,46.3521,46.3521,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,7.85369,3.556953,0,0.1544202,-0.1544202,6.38659,45.61841,0.1390788,0.1613691,0,0,3.556953
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,44.34982,44.34982,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.025268,3.402533,0,0.4268813,-0.4268813,5.936618,42.40433,0.1390788,0.446091,0,0,3.402533
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,43.03207,43.03207,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,8.49958,2.975652,0,0.121344,-0.121344,5.808711,41.4907,0.1390788,0.1268045,0,0,2.975652
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,41.9967,41.9967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.634407,2.854308,0,0,0,5.808711,41.4907,0.1390788,0,0,0,2.854308
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,40.93566,40.93566,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,8.634407,2.854308,0,0.4796728,-0.4796728,5.303091,37.87915,0.1390788,0.5012581,0,0,2.854308
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,39.9773,39.9773,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,9.167377,2.374635,0,0.1438911,-0.1438911,5.151416,36.79576,0.1390788,0.1503662,0,0,2.374635
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,39.18152,39.18152,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,9.327255,2.230744,0,0.06741036,-0.06741036,5.080359,36.28821,0.1390788,0.07044382,0,0,2.230744
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01736776,38.48125,38.36007,0.6830549,0.6830549,0,0,0,0.6830549,2.54266,0,0,0.01736776,0.7190052,0.6830549,0,0,9.402156,2.163334,0,0.7016374,-0.7016374,4.340769,31.00543,0.1390788,0.7513604,0.01389421,0,2.180701
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1756649,38.74922,37.5215,0.1814231,0.1814231,0,0,0,0.1814231,96.82611,2.775558E-17,0,0.1756649,0.1909717,0.1814231,0,0,10.18175,1.461696,0,0.01530675,-0.01530675,4.324634,30.89018,0.1390788,0.1995654,0.1405319,0,1.637361
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.207708,45.78904,36.96531,0.1670511,0.1670511,0,0,0,0.1670511,722.9576,0,0,1.207708,0.1758432,0.1670511,0,0,10.19876,1.44639,1.031865,0,1.031865,5.303547,37.8824,0.1390319,0.1837562,0.9661667,0,2.654098
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.088538,52.36129,36.43479,1.113882,1.113882,0,0,0,1.113882,187.5009,0,0,2.088538,1.172507,1.113882,0,0,9.166896,2.375068,0.9160314,0,0.9160314,6.172571,44.08971,0.1389902,1.22527,1.670831,0,4.463607
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.781071,60.73408,38.29161,1.776589,1.776589,0,0,0,1.776589,156.5399,0,0,2.781071,1.870094,1.776589,0,0,8.250864,3.199497,0.9109772,0,0.9109772,7.0368,50.26276,0.1389488,1.954248,2.224857,0,5.980567
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.798249,77.32458,42.76681,1.565998,1.565998,0,0,0,1.565998,242.545,0,0,3.798249,1.648419,1.565998,0,0,7.339887,4.019376,2.149831,0,2.149831,9.076308,64.83064,0.1388512,1.722598,3.038599,0,7.817626
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.288235,76.98956,47.14788,0.5780794,0.5780794,0,0,0,0.5780794,568.8206,0,0,3.288235,0.6085047,0.5780794,0,0,5.190056,5.954224,2.67973,0,2.67973,11.61852,82.98929,0.1387297,0.6358873,2.630588,0,9.242458
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.285605,81.12576,50.34813,1.03532,1.03532,0,0,0,1.03532,317.3515,0,0,3.285605,1.089811,1.03532,0,0,2.510326,8.36598,2.195794,0,2.195794,13.70164,97.86864,0.1386303,1.138852,2.628484,0,11.65159
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.128337,82.33398,52.75258,0.1924158,0.1924158,0,0,0,0.1924158,1625.822,2.611262,0,3.128337,0.2025429,0.1924158,0,0,0.3145325,10.34219,0.3145325,0,0.3145325,14.00003,100,0.1386161,0.2116574,2.50267,0,13.47053
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.807194,81.41901,55.06291,0.5214383,0.5214383,0,0,0,0.5214383,538.356,2.258312,0,2.807194,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1386161,0.5735821,2.245755,0,13.43247
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.340846,77.49153,56.16674,0.2496066,0.2496066,0,0,0,0.2496066,937.8142,2.078102,0,2.340846,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1386161,0.2745672,1.872677,0,12.96612
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.712165,71.19514,56.3122,0.6354557,0.6354557,0,0,0,0.6354557,269.4389,1.043264,0,1.712165,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1386161,0.6990013,1.369732,0,12.33744
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9118971,63.93079,56.40633,0.2305483,0.2305483,0,0,0,0.2305483,395.5341,0.6692146,0,0.9118971,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1386161,0.2536031,0.7295176,0,11.53717
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05320263,55.62301,55.20838,0.8079042,0.8079042,0,0,0,0.8079042,6.585265,0,1.110223E-16,0.05320263,0.8504255,0.8079042,0,0,0,10.62527,0,0.7972229,-0.7972229,13.15968,93.99754,0.1386161,0.8886946,0.0425621,0,10.67848
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008946157,52.82101,52.75258,0,0,0,0,0,0,0,0,0,0.008946157,0,0,0,0,0.8858032,9.828052,0.008946157,0,0.008946157,13.16817,94.05816,0.1386157,0,0.007156926,0,9.836997
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,50.53637,50.53637,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.876857,9.836102,0,1.931543,-1.931543,11.13214,79.51515,0.1386157,2.018462,0,0,9.836102
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,48.27738,48.27738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023016,7.90456,0,0,0,11.13214,79.51515,0.1386157,0,0,0,7.90456
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,46.2751,46.2751,4.571557,4.571557,5,0,1.53,4.571557,0,0,0,0,0,0,0.4284436,0.4070214,3.023016,7.90456,0.4070214,0,0.4070214,11.51828,82.27325,0.1386397,5.028712,0,5,7.90456
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,44.28136,44.28136,0.07792839,0.07792839,0,0,0,0.07792839,0,0,1.387779E-17,0,0.08202989,0.07792839,0,0,2.615994,8.270879,0,0.08202989,-0.08202989,11.43181,81.65562,0.1386397,0.08572123,0,0,8.270879
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,42.93795,42.93795,0.4588263,0.4588263,0,0,0,0.4588263,0,0,5.551115E-17,0,0.482975,0.4588263,0,0,2.707139,8.188849,0,0.482975,-0.482975,10.92271,78.0192,0.1386397,0.5047089,0,0,8.188849
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,41.87691,41.87691,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,3.243778,7.705874,0,0.6026711,-0.6026711,10.28744,73.48156,0.1386397,0.6297913,0,0,7.705874
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,40.81586,40.81586,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,3.913412,7.103203,0,0.3146021,-0.3146021,9.955819,71.11285,0.1386397,0.3287592,0,0,7.103203
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,39.83183,39.83183,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,4.26297,6.788601,0,0.800338,-0.800338,9.112189,65.08694,0.1386397,0.8363532,0,0,6.788601
