Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,39.03605,39.03605,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,5.152235,5.988263,0,0.4154606,-0.4154606,8.674255,61.95884,0.1386397,0.4341563,0,0,5.988263
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01804704,38.34042,38.2146,0.6855774,0.6855774,0,0,0,0.6855774,2.632385,0,0,0.01804704,0.7216604,0.6855774,0,0,5.613858,5.572803,0,0.7036133,-0.7036133,7.932581,56.66118,0.1386397,0.7541351,0.01443763,0,5.590849
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1817109,38.61932,37.35037,0.01609079,0.01609079,0,0,0,0.01609079,1129.285,0,0,0.1817109,0.01693767,0.01609079,0,0,6.39565,4.869189,0.1647732,0,0.1647732,8.088899,57.77774,0.1386322,0.01769986,0.1453687,0,5.0509
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.213733,45.62705,36.76851,0.3768016,0.3768016,0,0,0,0.3768016,322.1145,0,0,1.213733,0.3966332,0.3768016,0,0,6.230877,5.017485,0.8170994,0,0.8170994,8.864068,63.31464,0.1385953,0.4144817,0.9709861,0,6.231217
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.094333,52.20023,36.24654,0,0,0,0,0,0,0,0,0,2.094333,0,0,0,0,5.413778,5.752874,2.094333,0,2.094333,10.85093,77.50646,0.1385007,0,1.675467,0,7.847208
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.747645,60.21378,38.12048,1.668586,1.668586,0,0,0,1.668586,164.6691,0,0,2.747645,1.756406,1.668586,0,0,3.319444,7.637774,0.9912391,0,0.9912391,11.7913,84.2234,0.1384559,1.835444,2.198116,0,10.38542
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.128349,69.50819,42.64702,1.635648,1.635648,0,0,0,1.635648,191.2606,0,0,3.128349,1.721734,1.635648,0,0,2.328205,8.52989,1.406615,0,1.406615,13.12573,93.75503,0.1383925,1.799212,2.502679,0,11.65824
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.290516,76.91684,47.07088,2.696826,2.696826,0,0,0,2.696826,122.0144,0,0,3.290516,2.838764,2.696826,0,0,0.9215906,9.795843,0.4517523,0,0.4517523,13.5543,96.81624,0.1383722,2.966509,2.632413,0,13.08636
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.285524,81.12477,50.34813,2.447836,2.447836,0,0,0,2.447836,134.2216,0.239017,0,3.285524,2.576669,2.447836,0,0,0.4698383,10.20242,0.4698383,0,0.4698383,14.00003,100,0.138351,2.692619,2.62842,0,13.48794
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.127781,82.32714,52.75258,0,0,0,0,0,0,0,3.127781,0,3.127781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138351,0,2.502225,0,13.75306
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.806271,81.4081,55.06291,0.4884861,0.4884861,0,0,0,0.4884861,574.4833,2.292075,0,2.806271,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.138351,0.5373347,2.245017,0,13.43155
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.339661,77.47865,56.16674,2.500535,2.500535,0,0,0,2.500535,93.56641,0,0,2.339661,2.632142,2.500535,0,0,0,10.62527,0,0.2924814,-0.2924814,13.69173,97.79784,0.138351,2.750588,1.871729,0,12.96494
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.711346,71.13914,56.26942,0.03404478,0.03404478,0,0,0,0.03404478,5026.75,1.35053,0,1.711346,0.03583661,0.03404478,0,0,0.3249793,10.33279,0.3249793,0,0.3249793,14.00003,100,0.1383364,0.03744926,1.369077,0,12.04414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.140211,65.94987,56.40633,0,0,0,0,0,0,0,1.140211,0,1.140211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383364,0,0.9121688,0,11.76548
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05702612,55.6014,55.15704,2.062153,2.062153,0,0,0,2.062153,2.765368,0,0,0.05702612,2.170688,2.062153,0,0,0,10.62527,0,2.113662,-2.113662,11.77203,84.08578,0.1383364,2.268368,0.0456209,0,10.6823
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009229567,52.77181,52.70124,2.334664,2.334664,0,0,0,2.334664,0.3953275,0,0,0.009229567,2.457541,2.334664,0,0,2.348513,8.511613,0,2.448311,-2.448311,9.191287,65.65192,0.1383364,2.56813,0.007383653,0,8.520843
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,50.44225,50.44225,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.068859,6.063302,0,2.358173,-2.358173,6.705554,47.89672,0.1383364,2.46429,0,0,6.063302
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,48.20037,48.20037,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.68905,3.705129,0,0.8627586,-0.8627586,5.796127,41.40083,0.1383364,0.9015828,0,0,3.705129
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,46.20664,46.20664,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.647671,2.84237,0,1.318218,-1.318218,4.406603,31.47567,0.1383364,1.377538,0,0,2.84237
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,44.18724,44.18724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11236,1.524152,0,0,0,4.406603,31.47567,0.1383364,0,0,0,1.524152
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,42.83527,42.83527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11236,1.524152,0,0,0,4.406603,31.47567,0.1383364,0,0,0,1.524152
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,41.77423,41.77423,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.11236,1.524152,0,0.3679865,-0.3679865,4.018711,28.70502,0.1383364,0.3845459,0,0,1.524152
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,40.69607,40.69607,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.52123,1.156166,0,0.2641633,-0.2641633,3.740259,26.71608,0.1383364,0.2760506,0,0,1.156166
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,39.71204,39.71204,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81475,0.8920023,0,0.2020133,-0.2020133,3.527318,25.19508,0.1383364,0.2111039,0,0,0.8920023
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,38.91626,38.91626,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.03921,0.689989,0,0.1540463,-0.1540463,3.364939,24.03523,0.1383364,0.1609784,0,0,0.689989
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02027132,38.21034,38.06914,0.1400852,0.1400852,0,0,0,0.1400852,14.47071,0,0,0.02027132,0.1474581,0.1400852,0,0,11.21037,0.5359427,0,0.1271868,-0.1271868,3.230872,23.07761,0.1383364,0.1540937,0.01621706,0,0.556214
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2131288,38.66803,37.17923,0.07221234,0.07221234,0,0,0,0.07221234,295.1418,0,0,0.2131288,0.07601299,0.07221234,0,0,11.35169,0.4087559,0.1371158,0,0.1371158,3.360952,24.00675,0.1383302,0.07943358,0.170503,0,0.6218847
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.600485,48.50613,36.60593,0.1257309,0.1257309,0,0,0,0.1257309,1272.945,0,0,1.600485,0.1323483,0.1257309,0,0,11.21457,0.5321602,1.468137,0,1.468137,4.753749,33.95528,0.1382641,0.138304,1.280388,0,2.132646
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.100007,52.02849,36.04974,1.964366,1.964366,4.821831,0,1.48136,1.964366,106.9051,0,0,2.100007,0,0,2.857465,2.714592,9.746434,1.853484,4.814599,0,4.814599,9.321279,66.58042,0.1383998,2.160803,1.680006,5,3.95349
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.752243,60.08578,37.97501,0,0,2.294308,0,0.791346,0,0,0,0,2.752243,0,0,2.294308,2.179592,4.931836,6.186622,4.931836,0,4.931836,14.00003,100,0.1382812,0,2.201795,5,8.938866
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.132495,69.37177,42.50155,0.5422252,0.5422252,0,0,0,0.5422252,577.7109,2.561731,0,3.132495,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1382812,0.5964478,2.505996,0,13.75777
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.293056,76.82503,46.97675,2.082697,2.082697,0,0,0,2.082697,158.115,1.100743,0,3.293056,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1382812,2.290967,2.634445,0,13.91833
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.287752,81.01731,50.24545,1.665799,1.665799,0,0,0,1.665799,197.3678,1.534279,0,3.287752,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1382812,1.832379,2.630202,0,13.91303
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.128318,82.26698,52.70124,0.4670261,0.4670261,0,0,0,0.4670261,669.838,2.636712,0,3.128318,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1382812,0.5137287,2.502655,0,13.75359
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.806351,81.34451,55.01157,3.500359,3.500359,1.25,0,0.50625,3.500359,80.17323,0.4375521,0,2.806351,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1382812,3.850395,2.245081,5,13.43163
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.339188,77.42249,56.12395,1.470236,1.470236,0,0,0,1.470236,159.1029,0.7915707,0,2.339188,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1382812,1.61726,1.87135,0,12.96446
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.710116,71.12715,56.26942,1.274671,1.274671,0,0,0,1.274671,134.1614,0.3683575,0,1.710116,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1382812,1.402138,1.368093,0,12.33539
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9098675,63.86795,56.36354,2.321429,2.321429,0,0,0,2.321429,39.19429,0,0,0.9098675,2.443609,2.321429,0,0,0,10.62527,0,1.533742,-1.533742,12.38332,88.45213,0.1382812,2.553572,0.727894,0,11.53514
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06405477,55.61343,55.11425,0,0,0,0,0,0,0,0,0,0.06405477,0,0,0,0,1.704157,9.091533,0.06405477,0,0.06405477,12.44409,88.88618,0.1382783,0,0.05124382,0,9.155587
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01158374,52.69564,52.60712,0,0,0,0,0,0,0,0,0,0.01158374,0,0,0,0,1.640103,9.149181,0.01158374,0,0.01158374,12.45508,88.96468,0.1382778,0,0.009266989,0,9.160766
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,50.34813,50.34813,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.628519,9.159607,0,0.722301,-0.722301,11.69371,83.52631,0.1382778,0.7548046,0,0,9.159607
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,48.10625,48.10625,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.431076,8.437306,0,0.7657342,-0.7657342,10.88655,77.76093,0.1382778,0.8001922,0,0,8.437306
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,46.11251,46.11251,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.281892,7.671572,0,1.222901,-1.222901,9.597501,68.55344,0.1382778,1.277932,0,0,7.671572
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,44.08456,44.08456,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.640671,6.44867,0,0.1675496,-0.1675496,9.420889,67.29192,0.1382778,0.1750893,0,0,6.44867
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,42.74114,42.74114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.826837,6.281121,0,0,0,9.420889,67.29192,0.1382778,0,0,0,6.281121
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,41.65443,41.65443,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.826837,6.281121,0,0.01297355,-0.01297355,9.407213,67.19424,0.1382778,0.01355736,0,0,6.281121
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,40.57627,40.57627,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.841252,6.268147,0,0.2944483,-0.2944483,9.096837,64.97728,0.1382778,0.3076984,0,0,6.268147
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,39.59224,39.59224,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.168417,5.973699,0,0.2104023,-0.2104023,8.875054,63.39312,0.1382778,0.2198703,0,0,5.973699
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,38.77079,38.77079,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.402197,5.763297,0,0.5616766,-0.5616766,8.282995,59.16413,0.1382778,0.5869521,0,0,5.763297
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02246547,38.08003,37.92367,0.01978406,0.01978406,0,0,0,0.01978406,113.5534,0,0,0.02246547,0.02082532,0.01978406,0,0,6.026282,5.20162,0.001640146,0,0.001640146,8.284551,59.17524,0.1382777,0.02176246,0.01797238,0,5.224086
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.22333,38.57582,37.01665,0.009389548,0.009389548,0,0,0,0.009389548,2378.496,0,0,0.22333,0.009883734,0.009389548,0,0,6.024642,5.203096,0.2134463,0,0.2134463,8.487043,60.62162,0.1382682,0.0103285,0.178664,0,5.426426
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.224661,45.3577,36.43479,0.448824,0.448824,0,0,0,0.448824,272.8599,0,0,1.224661,0.4724464,0.448824,0,0,5.811196,5.395198,0.7522144,0,0.7522144,9.200657,65.71885,0.1382345,0.4937064,0.9797286,0,6.619859
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.105136,51.88076,35.8786,1.381985,1.381985,0,0,0,1.381985,152.327,0,0,2.105136,1.454721,1.381985,0,0,5.058981,6.072191,0.6504152,0,0.6504152,9.817695,70.12625,0.1382053,1.520183,1.684109,0,8.177327
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.756638,59.95583,37.82955,0,0,0,0,0,0,0,0,0,2.756638,0,0,0,0,4.408566,6.657565,2.756638,0,2.756638,12.43287,88.80605,0.1380819,0,2.20531,0,9.414203
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.135945,69.25977,42.38176,1.16197,1.16197,0,0,0,1.16197,269.8817,0.2608899,0,3.135945,1.223127,1.16197,0,0,1.651929,9.138538,1.651929,0,1.651929,14.00003,100,0.1380081,1.278167,2.508756,0,12.27448
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.295466,76.73169,46.88263,1.403395,1.403395,0,0,0,1.403395,234.821,1.818208,0,3.295466,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1380081,1.543735,2.636373,0,13.92074
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.288485,80.97012,50.20266,0.6375867,0.6375867,0,0,0,0.6375867,515.7706,2.617341,0,3.288485,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1380081,0.7013453,2.630788,0,13.91376
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.807233,91.37512,52.65845,1.025724,1.025724,0,0,0,1.025724,371.1752,2.727524,0,3.807233,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1380081,1.128296,3.045787,0,14.43251
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.359411,88.27376,54.96879,0.003315607,0.003315607,0,0,0,0.003315607,101321.1,3.355921,0,3.359411,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1380081,0.003647168,2.687529,0,13.98468
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.338878,77.35789,56.07261,2.218657,2.218657,0,0,0,2.218657,105.4187,0.003450208,0,2.338878,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1380081,2.440522,1.871102,0,12.96415
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.709539,71.06393,56.21808,0.5323078,0.5323078,0,0,0,0.5323078,321.156,1.149215,0,1.709539,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1380081,0.5855386,1.367631,0,12.33481
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9092114,63.80804,56.3122,1.444086,1.444086,0,0,0,1.444086,62.96104,0,0,0.9092114,1.52009,1.444086,0,0,0,10.62527,0,0.6108789,-0.6108789,13.3561,95.40056,0.1380081,1.588494,0.7273691,0,11.53449
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05935819,55.52521,55.06291,1.0844,1.0844,0,0,0,1.0844,5.47383,0,0,0.05935819,1.141473,1.0844,0,0,0.6787543,10.0144,0,1.082115,-1.082115,12.21546,87.25308,0.1380081,1.19284,0.04748655,0,10.07375
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.0117902,52.65442,52.56433,0,0,0,0,0,0,0,0,0,0.0117902,0,0,0,0,1.881104,8.932281,0.0117902,0,0.0117902,12.22664,87.33298,0.1380076,0,0.00943216,0,8.944071
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,50.29678,50.29678,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.869314,8.942891,0,0.9141285,-0.9141285,11.26306,80.4503,0.1380076,0.9552643,0,0,8.942891
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,48.03779,48.03779,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.885013,8.028763,0,2.456977,-2.456977,8.673183,61.95118,0.1380076,2.567541,0,0,8.028763
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,46.00983,46.00983,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.614987,5.571785,0,1.157473,-1.157473,7.453099,53.23632,0.1380076,1.20956,0,0,5.571785
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,44.0161,44.0161,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.901069,4.414312,0,0.507066,-0.507066,6.918604,49.41851,0.1380076,0.5298839,0,0,4.414312
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,42.62135,42.62135,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.464476,3.907246,0,0.5793563,-0.5793563,6.307909,45.05641,0.1380076,0.6054273,0,0,3.907246
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,41.56031,41.56031,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.108205,3.32789,0,0.1206856,-0.1206856,6.180696,44.14774,0.1380076,0.1261165,0,0,3.32789
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,40.45648,40.45648,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.2423,3.207204,0,0.417913,-0.417913,5.740177,41.00118,0.1380076,0.4367191,0,0,3.207204
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,39.44678,39.44678,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.706648,2.789291,0,0.7840258,-0.7840258,4.913741,35.09808,0.1380076,0.819307,0,0,2.789291
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,38.62533,38.62533,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.577787,2.005265,0,0.4284054,-0.4284054,4.462162,31.87252,0.1380076,0.4476837,0,0,2.005265
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04381229,38.09172,37.78676,0.6066509,0.6066509,0,0,0,0.6066509,7.221993,0,0,0.04381229,0.6385798,0.6066509,0,0,10.05379,1.57686,0,0.5947676,-0.5947676,3.835222,27.39439,0.1380076,0.667316,0.03504983,0,1.620672
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2022375,38.28052,36.87119,0.3404028,0.3404028,0,0,0,0.3404028,59.41123,5.551115E-17,0,0.2022375,0.3583188,0.3404028,0,0,10.71465,0.9820923,0,0.1560813,-0.1560813,3.670698,26.21922,0.1380076,0.3744431,0.16179,0,1.18433
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.229791,45.21582,36.26366,0.1076218,0.1076218,0,0,0,0.1076218,1142.698,0,0,1.229791,0.1132861,0.1076218,0,0,10.88807,0.8260111,1.116505,0,1.116505,4.729908,33.78498,0.1379577,0.1183839,0.9838329,0,2.055802
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.109929,51.73969,35.71602,0,0,0,0,0,0,0,0,0,2.109929,0,0,0,0,9.771565,1.830866,2.109929,0,2.109929,6.731562,48.08249,0.1378636,0,1.687943,0,3.940795
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.546981,67.73607,37.66697,2.667991,2.667991,0,0,0,2.667991,132.9458,0,0,3.546981,2.808412,2.667991,0,0,7.661636,3.729802,0.7385696,0,0.7385696,7.43223,53.08725,0.1378307,2.93479,2.837585,0,7.276783
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.139758,69.11975,42.23629,2.390185,2.390185,0,0,0,2.390185,131.3605,0,0,3.139758,2.515984,2.390185,0,0,6.923067,4.394515,0.6237741,0,0.6237741,8.023994,57.31413,0.1378029,2.629203,2.511806,0,7.534272
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.298333,76.61055,46.76283,2.047171,2.047171,0,0,0,2.047171,161.1167,0,0,3.298333,2.154917,2.047171,0,0,6.299293,4.955911,1.143416,0,1.143416,9.108735,65.06226,0.137752,2.251888,2.638667,0,8.254244
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.290329,80.86919,50.10853,1.389488,1.389488,0,0,0,1.389488,236.8015,0,0,3.290329,1.462619,1.389488,0,0,5.155876,5.984986,1.82771,0,1.82771,10.84265,77.44736,0.1376707,1.528437,2.632263,0,9.275315
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.792003,91.07245,52.60712,0.2019319,0.2019319,0,0,0,0.2019319,1877.862,0.2512773,0,3.792003,0.2125599,0.2019319,0,0,3.328166,7.629925,3.328166,0,3.328166,14.00003,100,0.137523,0.2221251,3.033603,0,11.42193
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.806291,81.2255,54.91745,0.235486,0.235486,0,0,0,0.235486,1191.702,2.558411,0,2.806291,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.137523,0.2590345,2.245033,0,13.43157
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.338598,77.29365,56.02127,0,0,0,0,0,0,0,2.338598,0,2.338598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137523,0,1.870878,0,12.96387
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.709039,71.00149,56.16674,2.128914,2.128914,0,0,0,2.128914,80.27751,0,0,1.709039,2.240962,2.128914,0,0,0,10.62527,0,0.5319229,-0.5319229,13.43933,95.99503,0.137523,2.341805,1.367231,0,12.33431
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9086374,63.75788,56.26942,2.9466,2.9466,0,0,0,2.9466,30.83681,0,0,0.9086374,3.101684,2.9466,0,0,0.5910255,10.09335,0,2.193047,-2.193047,11.12766,79.48311,0.137523,3.24126,0.7269099,0,11.00199
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06826092,55.54327,55.01157,0,0,0,0,0,0,0,0,0,0.06826092,0,0,0,0,3.027744,7.900305,0.06826092,0,0.06826092,11.19242,79.94567,0.1375199,0,0.05460874,0,7.968565
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01300532,52.56096,52.46165,2.503833,2.503833,0,0,0,2.503833,0.5194164,0,4.440892E-16,0.01300532,2.635614,2.503833,0,0,2.959483,7.96174,0,2.622609,-2.622609,8.427943,60.19947,0.1375199,2.754217,0.01040426,0,7.974745
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,50.15132,50.15132,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.873493,5.339131,0,0.2225548,-0.2225548,8.19335,58.52381,0.1375199,0.2325697,0,0,5.339131
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,47.918,47.918,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,6.120776,5.116576,0,1.482531,-1.482531,6.630625,47.36152,0.1375199,1.549245,0,0,5.116576
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,45.91571,45.91571,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.768033,3.634045,0,1.640037,-1.640037,4.901875,35.01332,0.1375199,1.713839,0,0,3.634045
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,43.89631,43.89631,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.590296,1.994008,0,0.06015699,-0.06015699,4.838464,34.56039,0.1375199,0.06286406,0,0,1.994008
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,42.50155,42.50155,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.657137,1.933851,0,0.2729114,-0.2729114,4.55079,32.50558,0.1375199,0.2851925,0,0,1.933851
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,41.41484,41.41484,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.960372,1.66094,0,0.2077286,-0.2077286,4.331825,30.94154,0.1375199,0.2170764,0,0,1.66094
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,40.31102,40.31102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19118,1.453211,0,0,0,4.331825,30.94154,0.1375199,0,0,0,1.453211
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,39.30132,39.30132,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.19118,1.453211,0,0.3127675,-0.3127675,4.002139,28.58665,0.1375199,0.326842,0,0,1.453211
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,38.47986,38.47986,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.5387,1.140444,0,0.01333067,-0.01333067,3.988087,28.48628,0.1375199,0.01393055,0,0,1.140444
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02710941,37.80399,37.61563,0.372368,0.372368,0,0,0,0.372368,7.280272,0,5.551115E-17,0.02710941,0.3919663,0.372368,0,0,10.55351,1.127113,0,0.3648569,-0.3648569,3.603494,25.73919,0.1375199,0.4096048,0.02168752,0,1.154222
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2035209,38.11689,36.70005,0,0,0,0,0,0,0,0,0,0.2035209,0,0,0,0,10.95891,0.7622561,0.2035209,0,0.2035209,3.796571,27.11831,0.1375109,0,0.1628167,0,0.965777
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.611681,48.04905,36.10108,0.3696184,0.3696184,0,0,0,0.3696184,436.0391,0,0,1.611681,0.389072,0.3696184,0,0,10.75539,0.9454249,1.222609,0,1.222609,4.956439,35.40307,0.1374567,0.4065802,1.289345,0,2.557106
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.114913,51.56192,35.51921,1.039695,1.039695,0,0,0,1.039695,203.4166,0,0,2.114913,1.094416,1.039695,0,0,9.53278,2.045773,1.020497,0,1.020497,5.924568,42.31826,0.1374115,1.143665,1.69193,0,4.160686
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.765545,59.64645,37.49583,1.587486,1.587486,0,0,0,1.587486,174.2091,0,0,2.765545,1.671038,1.587486,0,0,8.512282,2.96422,1.094507,0,1.094507,6.962908,49.73496,0.1373631,1.746235,2.212436,0,5.729764
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.143406,68.97796,42.09083,0,0,0,0,0,0,0,0,0,3.143406,0,0,0,0,7.417776,3.949276,3.143406,0,3.143406,9.945004,71.03561,0.1372241,0,2.514725,0,7.092682
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.300685,76.50549,46.66015,0,0,0,0,0,0,0,0,0,3.300685,0,0,0,0,4.27437,6.778341,3.300685,0,3.300685,13.07631,93.40203,0.1370785,0,2.640548,0,10.07903
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.292286,80.75843,50.00585,0,0,0,0,0,0,0,2.318602,0,3.292286,0,0,0,0,0.9736843,9.748959,0.9736843,0,0.9736843,14.00003,100,0.1370356,0,2.633829,0,13.04124
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.130371,82.04748,52.51299,1.925159,1.925159,0,0,0,1.925159,162.6032,1.103888,0,3.130371,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1370356,2.117675,2.504297,0,13.75564
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.807183,81.11774,54.82332,2.070087,2.070087,0,0,0,2.070087,135.607,0.628144,0,2.807183,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1370356,2.277095,2.245746,0,13.43246
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.338214,77.23848,55.97849,1.392985,1.392985,0,0,0,1.392985,167.8564,0.8719139,0,2.338214,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1370356,1.532283,1.870571,0,12.96349
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.708526,70.94851,56.12395,1.358491,1.358491,0,0,0,1.358491,125.7665,0.2785364,0,1.708526,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1370356,1.49434,1.366821,0,12.3338
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.132251,65.67663,56.21808,0,0,0,0,0,0,0,1.132251,0,1.132251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370356,0,0.9058008,0,11.75753
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07034616,55.51663,54.96879,0.7433403,0.7433403,0,0,0,0.7433403,9.46352,0,1.110223E-16,0.07034616,0.7824634,0.7433403,0,0,0,10.62527,0,0.7121173,-0.7121173,13.24939,94.63831,0.1370356,0.8176743,0.05627693,0,10.69562
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.0161585,52.49085,52.36753,2.008789,2.008789,0,0,0,2.008789,0.8043901,0,4.440892E-16,0.0161585,2.114514,2.008789,0,0,0.7912414,9.913157,0,2.098356,-2.098356,11.03753,78.83934,0.1370356,2.209667,0.0129268,0,9.929316
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,50.05719,50.05719,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.122748,7.814801,0,0.2414626,-0.2414626,10.78301,77.02131,0.1370356,0.2523285,0,0,7.814801
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,47.7982,47.7982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.39104,7.573339,0,0,0,10.78301,77.02131,0.1370356,0,0,0,7.573339
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,45.79591,45.79591,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.39104,7.573339,0,1.140043,-1.140043,9.581295,68.43768,0.1370356,1.191344,0,0,7.573339
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,43.77651,43.77651,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.657753,6.433296,0,0.5305772,-0.5305772,9.022017,64.44286,0.1370356,0.5544531,0,0,6.433296
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.247284,5.902719,0,0,0,9.022017,64.44286,0.1370356,0,0,0,5.902719
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,41.26937,41.26937,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.247284,5.902719,0,0.7254171,-0.7254171,8.25736,58.98103,0.1370356,0.7580609,0,0,5.902719
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,40.16555,40.16555,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.053303,5.177301,0,0.2498059,-0.2498059,7.994042,57.10019,0.1370356,0.2610472,0,0,5.177301
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,39.15585,39.15585,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.330865,4.927495,0,0.38998,-0.38998,7.582967,54.16394,0.1370356,0.4075291,0,0,4.927495
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,38.30873,38.30873,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.764176,4.537516,0,0.2897013,-0.2897013,7.277595,51.98272,0.1370356,0.3027378,0,0,4.537516
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.0425538,37.74005,37.44449,0,0,0,0,0,0,0,0,0,0.0425538,0,0,0,0,7.086066,4.247815,0.0425538,0,0.0425538,7.317966,52.27108,0.1370337,0,0.03404304,0,4.290368
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2373048,38.13838,36.48613,0.4755878,0.4755878,0,0,0,0.4755878,49.89716,0,5.551115E-17,0.2373048,0.5006187,0.4755878,0,0,7.043512,4.286113,0,0.2633139,-0.2633139,7.040408,50.28853,0.1370337,0.5231466,0.1898438,0,4.523417
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.239609,44.88307,35.8786,0.4287527,0.4287527,0,0,0,0.4287527,289.1197,0,0,1.239609,0.4513187,0.4287527,0,0,7.336083,4.022799,0.7882898,0,0.7882898,7.788246,55.63021,0.136999,0.471628,0.9916868,0,5.262407
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.119876,51.36478,35.30529,0.6630974,0.6630974,0,0,0,0.6630974,319.6931,0,0,2.119876,0.6979972,0.6630974,0,0,6.547794,4.73226,1.421879,0,1.421879,9.137158,65.26529,0.1369365,0.7294071,1.695901,0,6.852136
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.770205,59.45834,37.29903,1.061455,1.061455,0,0,0,1.061455,260.9818,0,0,2.770205,1.117322,1.061455,0,0,5.125915,6.011951,1.652884,0,1.652884,10.70522,76.46571,0.1368638,1.167601,2.216164,0,8.782156
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.146891,68.83442,41.94536,1.265776,1.265776,0,0,0,1.265776,248.6136,0,0,3.146891,1.332396,1.265776,0,0,3.473031,7.499546,1.814495,0,1.814495,12.4266,88.76128,0.1367842,1.392354,2.517513,0,10.64644
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.303695,76.36391,46.52324,0.53,0.53,0,0,0,0.53,623.3387,1.087264,0,3.303695,0.5578947,0.53,0,0,1.658535,9.132592,1.658535,0,1.658535,14.00003,100,0.1367114,0.5829999,2.642956,0,12.43629
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.10646,91.82874,49.91173,0.6293792,0.6293792,0,0,0,0.6293792,652.4619,3.443955,0,4.10646,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1367114,0.6923171,3.285168,0,14.73173
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.840423,91.51995,52.41887,2.172697,2.172697,0,0,0,2.172697,176.7583,1.553374,0,3.840423,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1367114,2.389967,3.072339,0,14.4657
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.807215,81.05363,54.77198,0.966987,0.966987,0,0,0,0.966987,290.3053,1.789334,0,2.807215,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1367114,1.063686,2.245772,0,13.43249
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.338694,77.13149,55.88437,1.995801,1.995801,0,0,0,1.995801,117.1807,0.2378501,0,2.338694,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1367114,2.195381,1.870955,0,12.96397
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.708772,70.83576,56.02127,2.003,2.003,0,0,0,2.003,85.31065,0,0,1.708772,2.108421,2.003,0,0,0,10.62527,0,0.3996486,-0.3996486,13.57876,96.99096,0.1367114,2.2033,1.367018,0,12.33405
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.908235,63.60086,56.12395,0.914648,0.914648,0,0,0,0.914648,99.29885,0,0,0.908235,0.9627874,0.914648,0,0,0.444054,10.22563,0,0.05455241,-0.05455241,13.52126,96.58022,0.1367114,1.006113,0.726588,0,11.13386
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07244289,55.43854,54.87466,0,0,0,0,0,0,0,0,0,0.07244289,0,0,0,0,0.5046678,10.17107,0.07244289,0,0.07244289,13.58998,97.07111,0.1367082,0,0.05795431,0,10.24352
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.0178461,52.40953,52.2734,1.135368,1.135368,0,0,0,1.135368,1.571834,0,4.440892E-16,0.0178461,1.195124,1.135368,0,0,0.4322249,10.23627,0,1.177278,-1.177278,12.34902,88.20713,0.1367082,1.248905,0.01427688,0,10.25412
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,49.96307,49.96307,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.740312,9.058993,0,2.661141,-2.661141,9.543934,68.17082,0.1367082,2.780893,0,0,9.058993
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,47.67841,47.67841,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.697135,6.397852,0,0.7947538,-0.7947538,8.70619,62.18695,0.1367082,0.8305178,0,0,6.397852
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,45.65045,45.65045,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.580195,5.603098,0,0.6491475,-0.6491475,8.021928,57.29937,0.1367082,0.6783592,0,0,5.603098
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,43.63105,43.63105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.30147,4.953951,0,0,0,8.021928,57.29937,0.1367082,0,0,0,4.953951
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,42.23629,42.23629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.30147,4.953951,0,0,0,8.021928,57.29937,0.1367082,0,0,0,4.953951
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,41.13247,41.13247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.30147,4.953951,0,0,0,8.021928,57.29937,0.1367082,0,0,0,4.953951
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,40.02008,40.02008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.30147,4.953951,0,0,0,8.021928,57.29937,0.1367082,0,0,0,4.953951
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,38.98471,38.98471,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.30147,4.953951,0,0.07055202,-0.07055202,7.94756,56.76817,0.1367082,0.07372686,0,0,4.953951
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,38.17182,38.17182,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.379862,4.883399,0,0.05551575,-0.05551575,7.889041,56.35018,0.1367082,0.05801396,0,0,4.883399
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03594933,37.53128,37.28191,0.3622326,0.3622326,0,0,0,0.3622326,9.924378,0,5.551115E-17,0.03594933,0.3812975,0.3622326,0,0,6.441546,4.827883,0,0.3453481,-0.3453481,7.525012,53.74998,0.1367082,0.3984559,0.02875947,0,4.863832
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2440451,38.01286,36.31499,0.1097363,0.1097363,0,0,0,0.1097363,222.3924,0,0,0.2440451,0.1155119,0.1097363,0,0,6.825266,4.482535,0.1285332,0,0.1285332,7.64695,54.62096,0.1367026,0.1207099,0.1952361,0,4.72658
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.521286,46.88359,35.69035,0,0,0,0,0,0,0,0,0,1.521286,0,0,0,0,6.696733,4.598215,1.521286,0,1.521286,9.090169,64.92965,0.136636,0,1.217029,0,6.119501
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.124396,51.18296,35.10849,0,0,0,0,0,0,0,0,0,2.124396,0,0,0,0,5.175446,5.967372,2.124396,0,2.124396,11.10555,79.32518,0.136543,0,1.699517,0,8.091768
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.774518,59.27702,37.11078,0.9953563,0.9953563,0,0,0,0.9953563,278.7462,0,0,2.774518,1.047744,0.9953563,0,0,3.05105,7.879329,1.726775,0,1.726775,12.74371,91.02631,0.1364676,1.094892,2.219615,0,10.65385
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.151097,68.64542,41.75711,1.054548,1.054548,0,0,0,1.054548,298.8101,0.7167706,0,3.151097,1.110051,1.054548,0,0,1.324276,9.433426,1.324276,0,1.324276,14.00003,100,0.1364098,1.160003,2.520878,0,12.58452
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.306778,76.21218,46.37778,0,0,0,0,0,0,0,3.306778,0,3.306778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364098,0,2.645423,0,13.93205
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.29555,80.55141,49.8176,1.60188,1.60188,0,0,0,1.60188,205.7301,1.60936,0,3.29555,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1364098,1.762068,2.63644,0,13.92082
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.133101,81.82527,52.31618,1.452469,1.452469,0,0,0,1.452469,215.7086,1.604186,0,3.133101,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1364098,1.597716,2.506481,0,13.75838
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.809119,80.89335,54.62652,0.5904674,0.5904674,0,0,0,0.5904674,475.745,2.187574,0,2.809119,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1364098,0.6495141,2.247295,0,13.43439
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.339352,77.01627,55.78168,0.6473927,0.6473927,0,0,0,0.6473927,361.3498,1.657886,0,2.339352,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1364098,0.7121319,1.871482,0,12.96463
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.709012,70.73257,55.92715,0.2899497,0.2899497,0,0,0,0.2899497,589.4168,1.403802,0,1.709012,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1364098,0.3189447,1.36721,0,12.33429
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9084129,63.49405,56.02127,0,0,0,0,0,0,0,0.9084129,0,0.9084129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364098,0,0.7267303,0,11.53369
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07453362,55.3518,54.77198,1.535212,1.535212,0,0,0,1.535212,4.85494,0,2.220446E-16,0.07453362,1.616013,1.535212,0,0,0,10.62527,0,1.541479,-1.541479,12.37517,88.39387,0.1364098,1.688733,0.0596269,0,10.69981
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01961875,52.27746,52.12793,0.9051016,0.9051016,0,0,0,0.9051016,2.167574,0,1.110223E-16,0.01961875,0.9527385,0.9051016,0,0,1.712755,9.083796,0,0.9331198,-0.9331198,11.39157,81.36821,0.1364098,0.9956117,0.015695,0,9.103414
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,49.8176,49.8176,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.749554,8.150676,0,2.272099,-2.272099,8.99657,64.26109,0.1364098,2.374343,0,0,8.150676
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,47.53294,47.53294,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.274108,5.878577,0,1.649568,-1.649568,7.257772,51.84113,0.1364098,1.723799,0,0,5.878577
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,45.50499,45.50499,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.106962,4.229009,0,0.4836628,-0.4836628,6.747947,48.19952,0.1364098,0.5054276,0,0,4.229009
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,43.48558,43.48558,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.644365,3.745346,0,0.04496639,-0.04496639,6.700548,47.86096,0.1364098,0.04698987,0,0,3.745346
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,42.06516,42.06516,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.694327,3.70038,0,0.1501957,-0.1501957,6.542228,46.73011,0.1364098,0.1569545,0,0,3.70038
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,40.96133,40.96133,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.861211,3.550184,0,0.3521352,-0.3521352,6.171045,44.0788,0.1364098,0.3679813,0,0,3.550184
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,39.83183,39.83183,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.252473,3.198049,0,0.2105349,-0.2105349,5.949121,42.49364,0.1364098,0.220009,0,0,3.198049
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,38.82213,38.82213,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.486401,2.987514,0,0.0501115,-0.0501115,5.896299,42.11634,0.1364098,0.05236652,0,0,2.987514
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,37.97501,37.97501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.54208,2.937402,0,0,0,5.896299,42.11634,0.1364098,0,0,0,2.937402
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03311264,37.34019,37.11078,0.4432181,0.4432181,0,0,0,0.4432181,7.470959,0,5.551115E-17,0.03311264,0.4665453,0.4432181,0,0,8.54208,2.937402,0,0.4334327,-0.4334327,5.439421,38.85293,0.1364098,0.4875399,0.02649011,0,2.970515
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2173895,37.63564,36.12675,0.368434,0.368434,0,0,0,0.368434,59.00364,0,0,0.2173895,0.3878253,0.368434,0,0,9.023672,2.503969,0,0.1704358,-0.1704358,5.259766,37.56968,0.1364098,0.4052774,0.1739116,0,2.721359
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.248427,44.54239,35.49355,0,0,0,0,0,0,0,0,0,1.248427,0,0,0,0,9.213045,2.333534,1.248427,0,1.248427,6.444128,46.02939,0.1363553,0,0.9987412,0,3.58196
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.128894,50.98178,34.89457,1.301731,1.301731,0,0,0,1.301731,163.5433,0,0,2.128894,1.370243,1.301731,0,0,7.964619,3.457118,0.7586507,0,0.7586507,7.163846,51.17023,0.1363222,1.431904,1.703115,0,5.586011
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.778777,59.08506,36.91397,1.626347,1.626347,0,0,0,1.626347,170.86,0,0,2.778777,1.711944,1.626347,0,0,7.205968,4.139903,1.066833,0,1.066833,8.175933,58.39941,0.1362757,1.788982,2.223022,0,6.91868
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.154791,68.47223,41.58598,1.20749,1.20749,0,0,0,1.20749,261.2685,0,0,3.154791,1.271042,1.20749,0,0,6.139135,5.100052,1.883748,0,1.883748,9.963014,71.16424,0.1361938,1.328239,2.523833,0,8.254843
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.310329,76.03278,46.20664,0.2372115,0.2372115,0,0,0,0.2372115,1395.518,0,0,3.310329,0.2496963,0.2372115,0,0,4.255387,6.795426,3.060633,0,3.060633,12.86658,91.90399,0.1360607,0.2609327,2.648263,0,10.10575
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.299464,80.34119,49.6208,2.599492,2.599492,0,0,0,2.599492,126.9273,0,0,3.299464,2.736307,2.599492,0,0,1.194754,9.549995,0.5631571,0,0.5631571,13.40084,95.72012,0.1360363,2.859441,2.639571,0,12.84946
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.13546,81.66525,52.17072,0.8532741,0.8532741,0,0,0,0.8532741,367.4622,1.60568,0,3.13546,0.8981833,0.8532741,0,0,0.6315968,10.05684,0.6315968,0,0.6315968,14.00003,100,0.1360089,0.9386016,2.508368,0,13.1923
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.810001,80.78555,54.53239,0.8300968,0.8300968,0,0,0,0.8300968,338.5149,1.936215,0,2.810001,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1360089,0.9131065,2.248001,0,13.43528
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.339918,76.91026,55.68756,1.37037,1.37037,0,0,0,1.37037,170.7509,0.8974238,0,2.339918,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1360089,1.507407,1.871935,0,12.96519
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.709346,70.63029,55.83302,1.054829,1.054829,0,0,0,1.054829,162.0496,0.5989996,0,1.709346,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1360089,1.160312,1.367477,0,12.33462
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9086864,63.39709,55.92715,1.759741,1.759741,0,0,0,1.759741,51.63752,0,0,0.9086864,1.852359,1.759741,0,0,0,10.62527,0,0.9436722,-0.9436722,13.00531,92.89489,0.1360089,1.935715,0.7269492,0,11.53396
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07663357,55.22215,54.62652,0.1668641,0.1668641,0,0,0,0.1668641,45.92573,0,0,0.07663357,0.1756465,0.1668641,0,0,1.048525,9.681602,0,0.09901289,-0.09901289,12.90094,92.1494,0.1360089,0.1835506,0.06130685,0,9.758236
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02147054,52.14597,51.98247,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6531367,0,0,0.02147054,2.144522,2.037296,0,0,1.158539,9.582589,0,2.123052,-2.123052,10.66305,76.16447,0.1360089,3.616026,0.01717643,5,9.604059
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,49.6208,49.6208,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.517486,7.459537,3.138879,0,3.138879,13.64085,97.43445,0.1361922,1.865508,0,5,7.459537
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,47.3618,47.3618,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.3786065,10.28453,0,1.554671,-1.554671,12.00208,85.729,0.1361922,1.624631,0,0,10.28453
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,45.3424,45.3424,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.106019,8.729857,0,1.636679,-1.636679,10.27687,73.40608,0.1361922,1.710329,0,0,8.729857
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,43.323,43.323,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.924551,7.093179,0,0.3249455,-0.3249455,9.93435,70.9595,0.1361922,0.3395681,0,0,7.093179
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,41.87691,41.87691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.285601,6.768233,0,0,0,9.93435,70.9595,0.1361922,0,0,0,6.768233
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,40.76453,40.76453,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.285601,6.768233,0,0.3880151,-0.3880151,9.525346,68.03805,0.1361922,0.4054757,0,0,6.768233
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,39.63503,39.63503,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.716729,6.380218,0,0.1230508,-0.1230508,9.395639,67.11157,0.1361922,0.128588,0,0,6.380218
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,38.62533,38.62533,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.853452,6.257167,0,0.5802962,-0.5802962,8.783953,62.7424,0.1361922,0.6064094,0,0,6.257167
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,37.78676,37.78676,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.498226,5.676871,0,0.3018578,-0.3018578,8.465767,60.46964,0.1361922,0.3154414,0,0,5.676871
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06688638,37.36032,36.89686,0.3537942,0.3537942,0,0,0,0.3537942,18.90545,0,5.551115E-17,0.06688638,0.3724149,0.3537942,0,0,5.833623,5.375013,0,0.3055286,-0.3055286,8.143712,58.16925,0.1361922,0.3891736,0.0535091,0,5.4419
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3495456,38.36712,35.92994,0.4158911,0.4158911,0,0,0,0.4158911,84.0474,0,5.551115E-17,0.3495456,0.4377801,0.4158911,0,0,6.1731,5.069485,0,0.08823443,-0.08823443,8.050704,57.50492,0.1361922,0.4574802,0.2796365,0,5.41903
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.06168,42.89484,35.27962,0.4873143,0.4873143,0,0,0,0.4873143,217.8634,0,0,1.06168,0.5129625,0.4873143,0,0,6.271138,4.98125,0.5487174,0,0.5487174,8.571263,61.22319,0.1361684,0.5360458,0.8493439,0,6.04293
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.424152,53.27933,34.68065,0,0,0,0,0,0,0,0,0,2.424152,0,0,0,0,5.72242,5.475096,2.424152,0,2.424152,10.87102,77.64996,0.1360633,0,1.939322,0,7.899248
