Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.499821,66.00493,36.70005,2.17997,2.17997,0,0,0,2.17997,160.5445,0,0,3.499821,2.294705,2.17997,0,0,3.298268,7.656833,1.205116,0,1.205116,12.01429,85.81618,0.1360112,2.397967,2.799857,0,11.15665
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.158679,68.27987,41.39772,1.829887,1.829887,0,0,0,1.829887,172.6161,0,0,3.158679,1.926197,1.829887,0,0,2.093152,8.741437,1.232483,0,1.232483,13.18353,94.16785,0.1359578,2.012876,2.526944,0,11.90012
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.314349,75.82575,46.00983,0,0,0,0,0,0,0,2.45368,0,3.314349,0,0,0,0,0.8606691,9.850672,0.8606691,0,0.8606691,14.00003,100,0.1359206,0,2.651479,0,13.16502
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.302102,80.18272,49.47533,0.06259785,0.06259785,0,0,0,0.06259785,5275.105,3.23621,0,3.302102,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1359206,0.06885763,2.641682,0,13.92738
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.13759,81.51358,52.03381,2.128364,2.128364,0,0,0,2.128364,147.4179,0.8972071,0,3.13759,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1359206,2.3412,2.510072,0,13.76286
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.81191,80.62539,54.38693,0.2899242,0.2899242,0,0,0,0.2899242,969.8777,2.506727,0,2.81191,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1359206,0.3189166,2.249528,0,13.43718
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.341358,76.75256,55.5421,0.2931736,0.2931736,0,0,0,0.2931736,798.6251,2.032754,0,2.341358,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1359206,0.322491,1.873086,0,12.96663
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.039326,73.75137,55.68756,1.614305,1.614305,0,0,0,1.614305,126.3284,0.3400577,0,2.039326,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1359206,1.775736,1.631461,0,12.6646
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8312733,62.57615,55.78168,1.768,1.768,0,0,0,1.768,47.01771,0,2.220446E-16,0.8312733,1.861053,1.768,0,0,0,10.62527,0,1.02978,-1.02978,12.91455,92.24657,0.1359206,1.9448,0.6650187,0,11.45655
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07333038,55.10189,54.53239,0,0,0,0,0,0,0,0,0,0.07333038,0,0,0,0,1.1442,9.595494,0.07333038,0,0.07333038,12.98411,92.74347,0.1359174,0,0.05866431,0,9.668825
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03489898,52.10268,51.83701,1.327731,1.327731,0,0,0,1.327731,2.628468,0,2.220446E-16,0.03489898,1.397611,1.327731,0,0,1.070869,9.661491,0,1.362712,-1.362712,11.54769,82.48331,0.1359174,1.460504,0.02791918,0,9.696391
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,49.47533,49.47533,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.584994,8.298779,0,0.07362324,-0.07362324,11.47008,81.92899,0.1359174,0.07693629,0,0,8.298779
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,47.19067,47.19067,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.666798,8.225156,0,1.179628,-1.179628,10.22664,73.04731,0.1359174,1.232711,0,0,8.225156
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,45.17127,45.17127,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.977496,7.045528,0,1.331069,-1.331069,8.823574,63.0254,0.1359174,1.390967,0,0,7.045528
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,43.15187,43.15187,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.456461,5.714459,0,0.4883782,-0.4883782,8.308778,59.3483,0.1359174,0.5103552,0,0,5.714459
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,41.6801,41.6801,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.999104,5.22608,0,0.5022167,-0.5022167,7.779395,55.567,0.1359174,0.5248165,0,0,5.22608
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,40.57627,40.57627,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.557123,4.723864,0,0.3183288,-0.3183288,7.443847,53.17023,0.1359174,0.3326536,0,0,4.723864
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,39.44678,39.44678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.910821,4.405535,0,0,0,7.443847,53.17023,0.1359174,0,0,0,4.405535
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,38.41141,38.41141,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.910821,4.405535,0,0.007211637,-0.007211637,7.436245,53.11593,0.1359174,0.007536161,0,0,4.405535
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,37.56429,37.56429,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.918834,4.398324,0,0.2464691,-0.2464691,7.176445,51.26022,0.1359174,0.2575602,0,0,4.398324
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04181669,36.96343,36.67438,0,0,0,0,0,0,0,0,0,0.04181669,0,0,0,0,7.192689,4.151855,0.04181669,0,0.04181669,7.216115,51.54358,0.1359156,0,0.03345335,0,4.193671
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2442966,37.40931,35.71602,0,0,0,0,0,0,0,0,0,0.2442966,0,0,0,0,7.150872,4.189489,0.2442966,0,0.2442966,7.447875,53.199,0.1359051,0,0.1954373,0,4.433786
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.256529,44.15059,35.0657,0.08061519,0.08061519,0,0,0,0.08061519,1558.675,0,0,1.256529,0.0848581,0.08061519,0,0,6.906576,4.409356,1.171671,0,1.171671,8.55942,61.13859,0.1358545,0.08867671,1.005223,0,5.665885
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.137509,50.54737,34.44106,0,0,0,0,0,0,0,0,0,2.137509,0,0,0,0,5.734905,5.46386,2.137509,0,2.137509,10.58724,75.62299,0.1357622,0,1.710007,0,7.601369
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.787281,58.66059,36.48613,0.8810188,0.8810188,0,0,0,0.8810188,316.3702,0,0,2.787281,0.9273883,0.8810188,0,0,3.597395,7.387618,1.859892,0,1.859892,12.35169,88.22617,0.1356821,0.9691207,2.229825,0,10.1749
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.163118,68.05088,41.17525,0.2894284,0.2894284,0,0,0,0.2894284,1092.885,1.120954,0,3.163118,0.3046614,0.2894284,0,0,1.737503,9.061522,1.737503,0,1.737503,14.00003,100,0.1356073,0.3183712,2.530495,0,12.22464
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.317477,75.65251,45.84726,0.2954014,0.2954014,0,0,0,0.2954014,1123.041,3.006528,0,3.317477,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1356073,0.3249415,2.653981,0,13.94275
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.304468,80.03217,49.33842,0.310021,0.310021,0,0,0,0.310021,1065.885,2.97813,0,3.304468,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1356073,0.3410231,2.643574,0,13.92974
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.139879,81.35278,51.88834,1.017009,1.017009,0,0,0,1.017009,308.7365,2.069342,0,3.139879,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1356073,1.11871,2.511903,0,13.76515
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.501132,89.21977,54.24146,0,0,0,0,0,0,0,3.501132,0,3.501132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356073,0,2.800905,0,14.12641
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.957515,83.65388,55.39663,1.771809,1.771809,0,0,0,1.771809,166.9206,1.092452,0,2.957515,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1356073,1.94899,2.366012,0,13.58279
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.711458,70.3247,55.5421,0,0,0,0,0,0,0,1.711458,0,1.711458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356073,0,1.369166,0,12.33673
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.121976,64.97077,55.64477,1.102177,1.102177,0,0,0,1.102177,101.7964,2.220446E-16,0,1.121976,1.160186,1.102177,0,0,0,10.62527,0,0.03821023,-0.03821023,13.95975,99.7123,0.1356073,1.212395,0.897581,0,11.74725
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08077949,55.01391,54.38693,0.9965764,0.9965764,0,0,0,0.9965764,8.1057,0,1.110223E-16,0.08077949,1.049028,0.9965764,0,0,0.04245581,10.58706,0,0.9682483,-0.9682483,12.93913,92.42216,0.1356073,1.096234,0.06462359,0,10.66784
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02540672,51.88467,51.69154,0.8347158,0.8347158,0,0,0,0.8347158,3.043757,0,0,0.02540672,0.8786483,0.8347158,0,0,1.118287,9.618815,0,0.8532416,-0.8532416,12.03973,85.99792,0.1356073,0.9181874,0.02032538,0,9.644222
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,49.29564,49.29564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.066334,8.765574,0,0,0,12.03973,85.99792,0.1356073,0,0,0,8.765574
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,47.00242,47.00242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.066334,8.765574,0,0,0,12.03973,85.99792,0.1356073,0,0,0,8.765574
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,44.98302,44.98302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.066334,8.765574,0,0,0,12.03973,85.99792,0.1356073,0,0,0,8.765574
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,42.95506,42.95506,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.066334,8.765574,0,0.1146622,-0.1146622,11.91887,85.1346,0.1356073,0.119822,0,0,8.765574
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,41.49185,41.49185,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.193736,8.650912,0,0.3787375,-0.3787375,11.51964,82.283,0.1356073,0.3957807,0,0,8.650912
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,40.37947,40.37947,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.614555,8.272175,0,0.6342956,-0.6342956,10.85104,77.50725,0.1356073,0.6628389,0,0,8.272175
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,39.2243,39.2243,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.319328,7.637879,0,0.1009208,-0.1009208,10.74466,76.7474,0.1356073,0.1054623,0,0,7.637879
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,38.18893,38.18893,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.431463,7.536958,0,0.9285318,-0.9285318,9.765899,69.75628,0.1356073,0.9703157,0,0,7.536958
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,37.35037,37.35037,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.463164,6.608426,0,0.3652188,-0.3652188,9.380924,67.00647,0.1356073,0.3816537,0,0,6.608426
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04123802,36.71941,36.43479,0.4089905,0.4089905,0,0,0,0.4089905,10.08288,0,5.551115E-17,0.04123802,0.4305163,0.4089905,0,0,4.868963,6.243207,0,0.3892783,-0.3892783,8.970589,64.07551,0.1356073,0.4498895,0.03299041,0,6.284445
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3741159,38.0803,35.47643,0.4312507,0.4312507,0,0,0,0.4312507,86.75136,0,0,0.3741159,0.4539481,0.4312507,0,0,5.301495,5.853929,0,0.07983229,-0.07983229,8.886438,63.47443,0.1356073,0.4743758,0.2992927,0,6.228045
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1305013,35.72132,34.82611,0.6140943,0.6140943,0,0,0,0.6140943,21.25102,0,1.110223E-16,0.1305013,0.6464151,0.6140943,0,0,5.390197,5.774097,0,0.5159137,-0.5159137,8.342617,59.59,0.1356073,0.6755037,0.1044011,0,5.904598
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.016559,41.42585,34.20147,1.226335,1.226335,0,0,0,1.226335,82.89407,0,0,1.016559,1.290879,1.226335,0,0,5.963435,5.258183,0,0.2743199,-0.2743199,8.053459,57.52459,0.1356073,1.348968,0.8132471,0,6.274742
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.424798,46.71872,36.24654,0.5061336,0.5061336,0,0,0,0.5061336,281.5062,0,0,1.424798,0.5327722,0.5061336,0,0,6.268234,4.983863,0.8920255,0,0.8920255,8.899709,63.56922,0.1355689,0.556747,1.139838,0,6.408661
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.529626,71.77254,40.96133,0.6744263,0.6744263,0,0,0,0.6744263,523.3524,0,0,3.529626,0.7099225,0.6744263,0,0,5.376209,5.786686,2.819704,0,2.819704,11.57471,82.67636,0.1354478,0.741869,2.823701,0,9.316312
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.32069,75.46926,45.67612,1.151853,1.151853,0,0,0,1.151853,288.2912,0,0,3.32069,1.212476,1.151853,0,0,2.556505,8.324419,2.108213,0,2.108213,13.57474,96.96224,0.1353573,1.267038,2.656552,0,11.64511
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.823568,86.58698,49.19296,0,0,0,0,0,0,0,3.375276,0,3.823568,0,0,0,0,0.4482918,10.22181,0.4482918,0,0.4482918,14.00003,100,0.1353381,0,3.058854,0,14.04538
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.512847,85.97205,51.78566,0.4780967,0.4780967,0,0,0,0.4780967,734.7567,3.009588,0,3.512847,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1353381,0.5259063,2.810278,0,14.13812
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.587727,77.70876,54.096,1.326548,1.326548,0,0,0,1.326548,195.0722,1.191361,0,2.587727,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1353381,1.459203,2.070182,0,13.213
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.926467,83.15321,55.3025,0.6255758,0.6255758,0,0,0,0.6255758,467.8037,2.267966,0,2.926467,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1353381,0.6881334,2.341174,0,13.55174
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.74415,70.53616,55.44797,1.611109,1.611109,0,0,0,1.611109,108.2577,0.04824491,0,1.74415,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1353381,1.77222,1.39532,0,12.36942
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4528486,59.15703,55.5421,0.1021451,0.1021451,0,0,0,0.1021451,443.3386,0.3453275,0,0.4528486,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1353381,0.1123596,0.3622789,0,11.07812
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2358179,56.08502,54.24146,0.9073648,0.9073648,0,0,0,0.9073648,25.98932,0,1.110223E-16,0.2358179,0.9551208,0.9073648,0,0,0,10.62527,0,0.7193029,-0.7193029,13.24182,94.58421,0.1353381,0.9981012,0.1886543,0,10.86109
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09099705,52.23943,51.54607,1.312584,1.312584,0,0,0,1.312584,6.932665,0,0,0.09099705,1.381667,1.312584,0,0,0.7992254,9.905972,0,1.29067,-1.29067,11.88133,84.86648,0.1353381,1.443842,0.07279763,0,9.996968
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,49.11595,49.11595,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.233304,8.615301,0,0.8082387,-0.8082387,11.02937,78.78107,0.1353381,0.8446094,0,0,8.615301
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,46.80561,46.80561,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.131346,7.807062,0,2.185973,-2.185973,8.725154,62.3224,0.1353381,2.284342,0,0,7.807062
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,44.81189,44.81189,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.560205,5.621089,0,2.535142,-2.535142,6.05288,43.23477,0.1353381,4.024223,0,5,5.621089
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,42.79248,42.79248,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.377029,3.085947,3.33,0,3.33,9.211995,65.79984,0.1354866,0.8557366,0,5,3.085947
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,41.32072,41.32072,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.04703,6.082947,3.33,0,3.33,12.37111,88.3649,0.1355639,0.04236481,0,5,6.082947
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,40.19122,40.19122,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.71703,9.079947,0,0.9121094,-0.9121094,11.40966,81.49743,0.1355639,0.9531543,0,0,9.079947
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,39.03605,39.03605,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.730485,8.167838,0,0.1250902,-0.1250902,11.27781,80.5556,0.1355639,0.1307192,0,0,8.167838
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,38.00068,38.00068,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.869474,8.042747,0,0.9202585,-0.9202585,10.30777,73.62677,0.1355639,0.9616702,0,0,8.042747
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,37.16212,37.16212,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.891983,7.122489,0,0.1011207,-0.1011207,10.20118,72.86541,0.1355639,0.1056712,0,0,7.122489
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04268046,36.54079,36.24654,0.1644467,0.1644467,0,0,0,0.1644467,25.95398,0,0,0.04268046,0.1731018,0.1644467,0,0,4.00434,7.021369,0,0.1304213,-0.1304213,10.0637,71.88344,0.1355639,0.1808913,0.03414436,0,7.064049
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2370518,36.94366,35.30529,0,0,0,0,0,0,0,0,0,0.2370518,0,0,0,0,4.149252,6.890947,0.2370518,0,0.2370518,10.28859,73.48978,0.1355537,0,0.1896414,0,7.127999
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.091889,42.43867,34.62931,0.5567843,0.5567843,0,0,0,0.5567843,196.1062,0,0,1.091889,0.5860887,0.5567843,0,0,3.9122,7.104294,0.5058,0,0.5058,10.76843,76.91722,0.1355321,0.6124627,0.873511,0,8.196182
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.276789,51.23854,34.00467,2.100011,2.100011,0,0,0,2.100011,108.418,0,0,2.276789,2.210538,2.100011,0,0,3.4064,7.559514,0.06625135,0,0.06625135,10.83128,77.36617,0.1355292,2.310012,1.821431,0,9.836303
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.58435,66.07799,36.04974,0.8780375,0.8780375,0,0,0,0.8780375,408.2229,0,0,3.58435,0.92425,0.8780375,0,0,3.340149,7.61914,2.6601,0,2.6601,13.35488,95.39179,0.1354154,0.9658412,2.86748,0,11.20349
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.170833,67.62312,40.76453,0.103948,0.103948,0,0,0,0.103948,3050.403,2.381366,0,3.170833,0.109419,0.103948,0,0,0.6800486,10.01323,0.6800486,0,0.6800486,14.00003,100,0.1353864,0.1143428,2.536667,0,13.18406
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.324185,75.26727,45.48787,1.777645,1.777645,0,0,0,1.777645,186.9993,1.45298,0,3.324185,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1353864,1.95541,2.659348,0,13.94946
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.309996,79.68483,49.02182,0.8202006,0.8202006,0,0,0,0.8202006,403.5593,2.446627,0,3.309996,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1353864,0.9022206,2.647997,0,13.93527
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.143222,81.08282,51.64875,0.8135038,0.8135038,0,0,0,0.8135038,386.3807,2.286902,0,3.143222,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1353864,0.8948542,2.514578,0,13.7685
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.250841,85.46884,53.95909,1.780952,1.780952,0,0,0,1.780952,182.5339,1.376155,0,3.250841,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1353864,1.959047,2.600673,0,13.87611
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.380405,76.71513,55.15704,1.340591,1.340591,0,0,0,1.340591,177.5638,0.9692564,0,2.380405,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1353864,1.474651,1.904324,0,13.00568
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.713411,70.07514,55.3025,1.219153,1.219153,0,0,0,1.219153,140.5411,0.4300919,0,1.713411,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1353864,1.341068,1.370729,0,12.33869
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8867415,62.6481,55.39663,0.5149881,0.5149881,0,0,0,0.5149881,172.1868,0.3446487,0,0.8867415,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1353864,0.566487,0.7093932,0,11.51202
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2062879,55.70457,54.096,0.2572925,0.2572925,0,0,0,0.2572925,80.17641,0,0,0.2062879,0.2708342,0.2572925,0,0,0,10.62527,0,0.06454634,-0.06454634,13.93199,99.51402,0.1353864,0.2830218,0.1650303,0,10.83156
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03067612,51.63342,51.40061,0,0,0,0,0,0,0,0,0,0.03067612,0,0,0,0,0.07171816,10.56073,0.03067612,0,0.03067612,13.96109,99.72189,0.1353851,0,0.02454089,0,10.5914
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,48.95337,48.95337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04104204,10.58834,0,0,0,13.96109,99.72189,0.1353851,0,0,0,10.58834
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,46.64304,46.64304,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.04104204,10.58834,0,0.8333853,-0.8333853,13.08263,93.44715,0.1353851,0.8708877,0,0,10.58834
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,44.64075,44.64075,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9670258,9.754951,0,2.603489,-2.603489,10.33831,73.84492,0.1353851,2.720646,0,0,9.754951
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,42.62135,42.62135,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.859791,7.151462,0,0.5445457,-0.5445457,9.764307,69.74491,0.1353851,0.5690503,0,0,7.151462
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,41.14958,41.14958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.464842,6.606916,0,0,0,9.764307,69.74491,0.1353851,0,0,0,6.606916
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,40.02008,40.02008,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.464842,6.606916,0,0.5038772,-0.5038772,9.233174,65.95111,0.1353851,0.5265517,0,0,6.606916
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,38.86492,38.86492,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.024705,6.103039,0,0.3588527,-0.3588527,8.85491,63.24923,0.1353851,0.375001,0,0,6.103039
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,37.82955,37.82955,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.42343,5.744186,0,0.2176895,-0.2176895,8.625445,61.6102,0.1353851,0.2274856,0,0,5.744186
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,36.96531,36.96531,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.665308,5.526497,0,0.07276493,-0.07276493,8.548744,61.06234,0.1353851,0.07603936,0,0,5.526497
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1503708,37.11578,36.07541,0.217557,0.217557,0,0,0,0.217557,69.11789,0,2.775558E-17,0.1503708,0.2290074,0.217557,0,0,5.746158,5.453732,0,0.07863656,-0.07863656,8.465854,60.47026,0.1353851,0.2393127,0.1202967,0,5.604103
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2215365,36.63674,35.10849,0.192784,0.192784,0,0,0,0.192784,114.9144,0,0,0.2215365,0.2029306,0.192784,0,0,5.833532,5.375095,0.01860598,0,0.01860598,8.483505,60.59634,0.1353843,0.2120624,0.1772292,0,5.596632
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.944361,41.14034,34.44106,0.262623,0.262623,0,0,0,0.262623,359.588,0,0,0.944361,0.2764453,0.262623,0,0,5.814926,5.391841,0.6679157,0,0.6679157,9.117146,65.12234,0.1353557,0.2888853,0.7554888,0,6.336202
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9818535,40.76532,33.81641,1.534175,1.534175,0,0,0,1.534175,63.9988,0,0,0.9818535,1.614921,1.534175,0,0,5.14701,5.992965,0,0.6330673,-0.6330673,8.449834,60.35583,0.1353557,1.687592,0.7854828,0,6.974819
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.798709,58.00129,35.83582,0,0,0,0,0,0,0,0,0,2.798709,0,0,0,0,5.850418,5.359898,2.798709,0,2.798709,11.10492,79.32072,0.1352363,0,2.238967,0,8.158607
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.441989,70.30113,40.57627,0.8764817,0.8764817,0,0,0,0.8764817,392.7052,0,0,3.441989,0.9226122,0.8764817,0,0,3.051709,7.878736,2.519377,0,2.519377,13.49501,96.39276,0.135129,0.9641298,2.753591,0,11.32072
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.485913,76.90697,45.29107,1.505842,1.505842,0,0,0,1.505842,231.4927,1.368484,0,3.485913,1.585096,1.505842,0,0,0.5323325,10.14618,0.5323325,0,0.5323325,14.00003,100,0.1351064,1.656426,2.78873,0,13.63209
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.564389,61.54602,48.85069,0,0,0,0,0,0,0,1.564389,0,1.564389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351064,0,1.251511,0,12.18966
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.29393,82.68478,51.45195,0.9234307,0.9234307,0,0,0,0.9234307,356.7057,2.321898,0,3.29393,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1351064,1.015774,2.635144,0,13.9192
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.240028,85.13528,53.81362,3.178375,3.178375,1.25,0,0.50625,3.178375,101.9398,1.210159,0,3.240028,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1351064,3.496212,2.592022,5,13.8653
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.765644,70.25441,55.01157,1.781827,1.781827,0,0,0,1.781827,99.0918,2.220446E-16,0,1.765644,1.875607,1.781827,0,0,0,10.62527,0,0.109963,-0.109963,13.88412,99.17207,0.1351064,1.96001,1.412515,0,12.39092
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.080078,64.07849,55.15704,1.731098,1.731098,0,0,0,1.731098,62.39267,0,2.220446E-16,1.080078,1.822208,1.731098,0,0,0.1221811,10.51531,0,0.7421303,-0.7421303,13.10184,93.5844,0.1351064,1.904208,0.8640625,0,11.59539
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9309974,62.87671,55.25116,2.007252,2.007252,0,0,0,2.007252,46.3817,0,0,0.9309974,2.112896,2.007252,0,0,0.9467703,9.773181,0,1.181899,-1.181899,11.85601,84.68563,0.1351064,2.207977,0.7447979,0,10.70418
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2162524,55.64468,53.95909,1.385839,1.385839,0,0,0,1.385839,15.60444,0,0,0.2162524,1.458778,1.385839,0,0,2.259991,8.591282,0,1.242526,-1.242526,10.54628,75.33038,0.1351064,1.524423,0.1730019,0,8.807534
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06590908,51.71281,51.21236,0.1505296,0.1505296,0,0,0,0.1505296,43.78481,0,2.775558E-17,0.06590908,0.1584522,0.1505296,0,0,3.640575,7.348756,0,0.0925431,-0.0925431,10.44873,74.63361,0.1351064,0.1655825,0.05272727,0,7.414665
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,48.75656,48.75656,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.743401,7.256213,0,1.64425,-1.64425,8.715534,62.25369,0.1351064,1.718241,0,0,7.256213
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,46.44623,46.44623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.570346,5.611963,0,0,0,8.715534,62.25369,0.1351064,0,0,0,5.611963
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,44.4525,44.4525,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.570346,5.611963,0,1.352152,-1.352152,7.29024,52.07304,0.1351064,1.412999,0,0,5.611963
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,42.45021,42.45021,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,7.072737,4.259811,0,0.262772,-0.262772,7.013255,50.09457,0.1351064,0.2745968,0,0,4.259811
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,40.96133,40.96133,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.364706,3.997039,0,0.3056206,-0.3056206,6.691102,47.79349,0.1351064,0.3193735,0,0,3.997039
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,39.83183,39.83183,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.704285,3.691418,0,0.3629844,-0.3629844,6.308483,45.0605,0.1351064,0.3793187,0,0,3.691418
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,38.67667,38.67667,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,8.1076,3.328434,0,0.4647526,-0.4647526,5.818591,41.56128,0.1351064,0.4856665,0,0,3.328434
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,37.6413,37.6413,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.623992,2.863681,0,0.1434451,-0.1434451,5.667386,40.48125,0.1351064,0.1499001,0,0,2.863681
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,36.76851,36.76851,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.783376,2.720236,0,0.4809142,-0.4809142,5.160458,36.86034,0.1351064,0.5025554,0,0,2.720236
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04602601,36.1781,35.86148,0.6372091,0.6372091,0,0,0,0.6372091,7.223063,0,1.110223E-16,0.04602601,0.6707464,0.6372091,0,0,9.317725,2.239322,0,0.6247203,-0.6247203,4.501945,32.15668,0.1351064,0.7009299,0.03682081,0,2.285348
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2671596,36.7387,34.89457,0,0,0,0,0,0,0,0,0,0.2671596,0,0,0,0,10.01186,1.614601,0.2671596,0,0.2671596,4.755395,33.96704,0.135095,0,0.2137277,0,1.881761
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.269591,43.35146,34.21859,0.08334415,0.08334415,0,0,0,0.08334415,1523.312,0,0,1.269591,0.08773069,0.08334415,0,0,9.744699,1.855045,1.18186,0,1.18186,5.876606,41.97567,0.1350447,0.09167857,1.015673,0,3.124636
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.151518,49.68935,33.56827,2.860506,2.860506,0,0,0,2.860506,75.2146,0,4.440892E-16,2.151518,3.011059,2.860506,0,0,8.562839,2.91872,0,0.8595408,-0.8595408,4.970571,35.50401,0.1350447,3.146557,1.721215,0,5.070238
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.802521,57.75467,35.59623,1.506085,1.506085,0,0,0,1.506085,186.0799,0,0,2.802521,1.585352,1.506085,0,0,9.517884,2.059179,1.217168,0,1.217168,6.125278,43.7519,0.134993,1.656693,2.242017,0,4.8617
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.178306,67.1717,40.33669,1.701596,1.701596,0,0,0,1.701596,186.7838,0,0,3.178306,1.791154,1.701596,0,0,8.300715,3.15463,1.387153,0,1.387153,7.441247,53.15165,0.1349341,1.871756,2.542645,0,6.332936
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.331645,74.82476,45.07714,2.355062,2.355062,0,0,0,2.355062,141.4674,0,0,3.331645,2.479013,2.355062,0,0,6.913563,4.403068,0.8526322,0,0.8526322,8.250124,58.92934,0.1348979,2.590568,2.665316,0,7.734712
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.423592,80.60311,48.66244,0,0,0,0,0,0,0,0,0,3.423592,0,0,0,0,6.060931,5.170436,3.423592,0,3.423592,11.49803,82.12861,0.1347529,0,2.738873,0,8.594028
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.576861,86.11206,51.2637,1.100275,1.100275,0,0,0,1.100275,325.0879,0,0,3.576861,1.158184,1.100275,0,0,2.637339,8.251669,2.418677,0,2.418677,13.79259,98.51828,0.1346506,1.210302,2.861489,0,11.82853
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.150689,83.74023,53.61682,0.07490262,0.07490262,0,0,0,0.07490262,4206.381,2.853182,0,3.150689,0.07884486,0.07490262,0,0,0.2186624,10.42848,0.2186624,0,0.2186624,14.00003,100,0.1346414,0.08239288,2.520551,0,13.57917
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.899219,82.2121,54.82332,0.7272697,0.7272697,0,0,0,0.7272697,398.6442,2.133672,0,2.899219,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1346414,0.7999967,2.319375,0,13.52449
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.150614,74.06242,54.96879,0,0,0,0,0,0,0,2.150614,0,2.150614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346414,0,1.720491,0,12.77589
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.075575,63.93843,55.06291,0.2582971,0.2582971,0,0,0,0.2582971,416.4101,0.8036833,0,1.075575,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1346414,0.2841268,0.8604599,0,11.70085
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08897873,54.50188,53.81362,1.089037,1.089037,0,0,0,1.089037,8.170404,0,0,0.08897873,1.146355,1.089037,0,0,0,10.62527,0,1.057376,-1.057376,12.88546,92.03879,0.1346414,1.197941,0.07118299,0,10.71425
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03378637,51.27992,51.02411,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9715497,0,4.440892E-16,0.03378637,2.344816,2.227575,0,0,1.174862,9.567898,0,2.311029,-2.311029,10.44942,74.63854,0.1346414,3.825332,0.02702909,5,9.601685
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,48.56831,48.56831,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.742672,7.256869,1.237975,0,1.237975,11.62386,83.02743,0.1347131,4.066556,0,5,7.256869
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,46.2751,46.2751,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.504698,8.371046,0,1.852441,-1.852441,9.671219,69.07999,0.1347131,1.935801,0,0,8.371046
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,44.28136,44.28136,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.562965,6.518605,0,2.817012,-2.817012,6.701828,47.8701,0.1347131,2.943778,0,0,6.518605
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,42.28763,42.28763,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.692979,3.701593,0,0.2249546,-0.2249546,6.464705,46.17637,0.1347131,0.2350776,0,0,3.701593
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,40.76453,40.76453,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.942929,3.476639,0,0.6376553,-0.6376553,5.792557,41.37532,0.1347131,0.6663498,0,0,3.476639
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,39.63503,39.63503,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.651435,2.838983,0,0.1194369,-0.1194369,5.666659,40.47606,0.1347131,0.1248116,0,0,2.838983
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,38.47986,38.47986,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.784142,2.719546,0,0.4587157,-0.4587157,5.18313,37.02229,0.1347131,0.4793579,0,0,2.719546
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,37.47016,37.47016,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.293826,2.260831,0,0.168328,-0.168328,5.005697,35.75491,0.1347131,0.1759027,0,0,2.260831
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,36.58026,36.58026,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.480858,2.092503,0,0.7908245,-0.7908245,4.172095,29.80062,0.1347131,0.8264116,0,0,2.092503
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1310157,36.5681,35.66468,0.4132342,0.4132342,0,0,0,0.4132342,31.70494,0,5.551115E-17,0.1310157,0.4349834,0.4132342,0,0,10.35955,1.301678,0,0.3039677,-0.3039677,3.851685,27.51198,0.1347131,0.4545577,0.1048125,0,1.432694
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3931386,37.44906,34.72343,0.3684784,0.3684784,0,0,0,0.3684784,106.6925,0,0,0.3931386,0.387872,0.3684784,0,0,10.69729,0.9977103,0.005266653,0,0.005266653,3.856681,27.54767,0.1347129,0.4053262,0.3145109,0,1.390849
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.94443,40.73894,34.056,0.2096617,0.2096617,0,0,0,0.2096617,450.4543,0,0,0.94443,0.2206965,0.2096617,0,0,10.69203,1.00245,0.7237335,0,0.7237335,4.543275,32.4519,0.1346823,0.2306278,0.755544,0,1.94688
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.382137,51.46374,33.40569,1.116011,1.116011,0,0,0,1.116011,213.451,0,0,2.382137,1.174749,1.116011,0,0,9.968293,1.653811,1.207388,0,1.207388,5.688704,40.63352,0.1346313,1.227613,1.90571,0,4.035948
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.562255,65.05198,35.42509,0,0,0,0,0,0,0,0,0,3.562255,0,0,0,0,8.760904,2.74046,3.562255,0,3.562255,9.068155,64.77241,0.1344811,0,2.849804,0,6.302715
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.181474,66.96127,40.13988,0.3167421,0.3167421,0,0,0,0.3167421,1004.437,0,0,3.181474,0.3334127,0.3167421,0,0,5.19865,5.946489,2.848061,0,2.848061,11.77006,84.07172,0.1343613,0.3484163,2.545179,0,9.127963
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.335031,74.61063,44.88034,1.139327,1.139327,0,0,0,1.139327,292.7195,0,0,3.335031,1.199291,1.139327,0,0,2.350589,8.509745,2.13574,0,2.13574,13.7962,98.54412,0.1342715,1.253259,2.668025,0,11.84478
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.712714,84.04914,48.46563,0.1434664,0.1434664,0,0,0,0.1434664,2587.864,3.346848,0,3.712714,0.1510172,0.1434664,0,0,0.214849,10.43191,0.214849,0,0.214849,14.00003,100,0.1342625,0.157813,2.970171,0,14.14462
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.911369,77.61368,51.06689,0.1266542,0.1266542,0,0,0,0.1266542,2298.675,2.778048,0,2.911369,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1342625,0.1393197,2.329095,0,13.53664
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.290317,85.27065,53.42857,1.220969,1.220969,0,0,0,1.220969,269.4839,2.005086,0,3.290317,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1342625,1.343066,2.632253,0,13.91559
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.351904,75.77643,54.62652,2.353783,2.353783,0,0,0,2.353783,99.92014,0,0,2.351904,2.477667,2.353783,0,0,0,10.62527,0,0.125763,-0.125763,13.86746,99.0531,0.1342625,2.589162,1.881523,0,12.97718
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.71909,69.53567,54.77198,1.803347,1.803347,0,0,0,1.803347,95.32771,0,2.220446E-16,1.71909,1.89826,1.803347,0,0,0.1397366,10.49951,0,0.1791706,-0.1791706,13.6786,97.70409,0.1342625,1.983682,1.375272,0,12.2186
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9168425,62.40223,54.91745,1.454995,1.454995,0,0,0,1.454995,63.01344,0,0,0.9168425,1.531574,1.454995,0,0,0.3388151,10.32034,0,0.6147314,-0.6147314,13.03062,93.07565,0.1342625,1.600495,0.733474,0,11.23718
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09099808,54.37142,53.66816,1.477208,1.477208,0,0,0,1.477208,6.160139,0,2.220446E-16,0.09099808,1.554956,1.477208,0,0,1.02185,9.705609,0,1.463958,-1.463958,11.48747,82.05318,0.1342625,1.624929,0.07279846,0,9.796607
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03585581,51.14989,50.87864,0.7277409,0.7277409,0,0,0,0.7277409,4.927002,0,1.110223E-16,0.03585581,0.7660431,0.7277409,0,0,2.64847,8.241652,0,0.7301872,-0.7301872,10.71778,76.55544,0.1342625,0.800515,0.02868465,0,8.277507
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,48.37151,48.37151,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.459789,7.511464,0,2.200153,-2.200153,8.398619,59.99002,0.1342625,2.29916,0,0,7.511464
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,46.11251,46.11251,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.904404,5.311311,0,2.119843,-2.119843,6.164108,44.02925,0.1342625,2.215236,0,0,5.311311
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,44.11023,44.11023,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,8.259786,3.191468,0,2.51422,-2.51422,3.513887,25.09914,0.1342625,4.00236,0,5,3.191468
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,42.1165,42.1165,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,11.05336,0.6772472,3.33,0,3.33,6.673002,47.66421,0.1343483,0.1366809,0,5,0.6772472
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,40.60194,40.60194,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.723363,3.674247,3.33,0,3.33,9.832117,70.22927,0.1344361,0.1622293,0,5,3.674247
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,39.47245,39.47245,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.393363,6.671247,3.33,0,3.33,12.99123,92.79433,0.1345226,0.1491474,0,5,6.671247
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,38.30873,38.30873,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,1.063363,9.668247,0,0.7950358,-0.7950358,12.15319,86.80833,0.1345226,0.8308125,0,0,9.668247
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,37.25624,37.25624,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.946737,8.873211,0,0.1808528,-0.1808528,11.96256,85.44666,0.1345226,0.1889911,0,0,8.873211
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,36.36634,36.36634,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,2.147684,8.692359,0,0.06379528,-0.06379528,11.89531,84.96633,0.1345226,0.06666606,0,0,8.692359
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05072229,35.79887,35.45076,0,0,0,0,0,0,0,0,0,0.05072229,0,0,0,0,2.218568,8.628563,0.05072229,0,0.05072229,11.94343,85.31004,0.1345205,0,0.04057783,0,8.679286
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2429102,36.18052,34.50951,0.1167746,0.1167746,0,0,0,0.1167746,208.0164,0,0,0.2429102,0.1229206,0.1167746,0,0,2.167845,8.674213,0.1199897,0,0.1199897,12.05726,86.12312,0.1345155,0.128452,0.1943282,0,8.917124
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.274418,42.9614,33.81641,0.1814571,0.1814571,0,0,0,0.1814571,702.3245,0,0,1.274418,0.1910075,0.1814571,0,0,2.047856,8.782204,1.08341,0,1.08341,13.08507,93.46463,0.1344701,0.1996029,1.019534,0,10.05662
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.156709,49.28332,33.1661,0,0,0,0,0,0,0,1.192263,0,2.156709,0,0,0,0,0.9644454,9.757274,0.9644454,0,0.9644454,14.00003,100,0.1344297,0,1.725367,0,11.91398
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.808408,57.32591,35.1855,0,0,0,0,0,0,0,2.808408,0,2.808408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344297,0,2.246726,0,13.43368
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.184853,66.73192,39.92596,0.3317733,0.3317733,0,0,0,0.3317733,959.9485,2.835618,0,3.184853,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1344297,0.3649507,2.547882,0,13.81013
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.338128,74.40424,44.69209,0.4674263,0.4674263,0,0,0,0.4674263,714.1507,2.8461,0,3.338128,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1344297,0.5141689,2.670502,0,13.9634
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.322323,78.89418,48.30305,2.752662,2.752662,0,0,0,2.752662,120.6949,0.4247835,0,3.322323,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1344297,3.027929,2.657858,0,13.9476
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.155217,80.28634,50.92143,0,0,0,0,0,0,0,3.155217,0,3.155217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344297,0,2.524173,0,13.78049
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.827389,79.42266,53.2831,0.1232862,0.1232862,0,0,0,0.1232862,2293.354,2.697614,0,2.827389,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1344297,0.1356148,2.261911,0,13.45266
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.353646,75.63229,54.48961,2.575852,2.575852,0,0,0,2.575852,91.37347,0,0,2.353646,2.711424,2.575852,0,0,0,10.62527,0,0.3577778,-0.3577778,13.6229,97.30621,0.1344297,2.833438,1.882917,0,12.97892
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.720865,69.38985,54.62652,0.1394807,0.1394807,0,0,0,0.1394807,1233.766,1.176513,0,1.720865,0.1468218,0.1394807,0,0,0.3975309,10.2675,0.3975309,0,0.3975309,14.00003,100,0.134413,0.1534288,1.376692,0,11.98836
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9186494,62.26432,54.77198,1.462069,1.462069,0,0,0,1.462069,62.83215,0,0,0.9186494,1.53902,1.462069,0,0,0,10.62527,0,0.6203706,-0.6203706,13.3461,95.32909,0.134413,1.608276,0.7349195,0,11.54392
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09300362,54.24083,53.52269,0.3962571,0.3962571,0,0,0,0.3962571,23.47052,0,5.551115E-17,0.09300362,0.4171128,0.3962571,0,0,0.6893007,10.0049,0,0.3241092,-0.3241092,13.00446,92.88881,0.134413,0.4358829,0.0744029,0,10.09791
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03791135,51.01973,50.73318,0,0,0,0,0,0,0,0,0,0.03791135,0,0,0,0,1.049422,9.680795,0.03791135,0,0.03791135,13.04042,93.14571,0.1344115,0,0.03032908,0,9.718706
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,48.18326,48.18326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.011511,9.714914,0,0,0,13.04042,93.14571,0.1344115,0,0,0,9.714914
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,45.91571,45.91571,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,1.011511,9.714914,0,1.437715,-1.437715,11.52494,82.32084,0.1344115,1.502412,0,0,9.714914
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,43.94765,43.94765,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.608972,8.2772,0,2.56059,-2.56059,8.825841,63.0416,0.1344115,2.675817,0,0,8.2772
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,41.94536,41.94536,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.454072,5.716609,0,0.1239642,-0.1239642,8.695171,62.10824,0.1344115,0.1295426,0,0,5.716609
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,40.43081,40.43081,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.59181,5.592645,0,0.3515036,-0.3515036,8.324654,59.46169,0.1344115,0.3673213,0,0,5.592645
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,39.27564,39.27564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.98237,5.241141,0,0,0,8.324654,59.46169,0.1344115,0,0,0,5.241141
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,38.09481,38.09481,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.98237,5.241141,0,0.3589481,-0.3589481,7.946289,56.75909,0.1344115,0.3751008,0,0,5.241141
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,37.03377,37.03377,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.381201,4.882193,0,0.2350213,-0.2350213,7.698555,54.98957,0.1344115,0.2455973,0,0,4.882193
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,36.16953,36.16953,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.642336,4.647172,0,1.049901,-1.049901,6.591862,47.08464,0.1344115,1.097146,0,0,4.647172
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05240318,35.59604,35.23684,1.055431,1.055431,0,0,0,1.055431,4.965096,0,0,0.05240318,1.11098,1.055431,0,0,7.808892,3.597271,0,1.058577,-1.058577,5.476024,39.11438,0.1344115,1.160974,0.04192255,0,3.649674
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2583356,36.09748,34.32127,0.161259,0.161259,0,0,0,0.161259,160.1992,0,0,0.2583356,0.1697463,0.161259,0,0,8.985089,2.538694,0.08858931,0,0.08858931,5.560067,39.71469,0.1344077,0.1773849,0.2066685,0,2.79703
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.276593,42.74183,33.59394,0.3996658,0.3996658,0,0,0,0.3996658,319.4152,0,0,1.276593,0.4207008,0.3996658,0,0,8.8965,2.618424,0.8558922,0,0.8558922,6.372038,45.51447,0.1343719,0.4396324,1.021274,0,3.895018
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.406444,51.14806,32.94362,1.464872,1.464872,0,0,0,1.464872,164.2767,0,0,2.406444,1.541971,1.464872,0,0,8.040607,3.388727,0.8644731,0,0.8644731,7.192149,51.37239,0.1343358,1.611359,1.925155,0,5.795171
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.726299,56.31865,34.97158,0,0,0,0,0,0,0,0,0,2.726299,0,0,0,0,7.176134,4.166753,2.726299,0,2.726299,9.778543,69.8466,0.1342219,0,2.181039,0,6.893053
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.962775,75.19225,39.71204,1.169138,1.169138,0,0,0,1.169138,338.9485,0,0,3.962775,1.230671,1.169138,0,0,4.449835,6.620422,2.732104,0,2.732104,12.37045,88.36015,0.1341079,1.286052,3.17022,0,10.5832
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.341328,74.18809,44.49529,0.1198616,0.1198616,0,0,0,0.1198616,2787.655,1.497426,0,3.341328,0.1261701,0.1198616,0,0,1.717731,9.079316,1.717731,0,1.717731,14.00003,100,0.1340364,0.1318478,2.673062,0,12.42064
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.894904,73.74786,48.10625,0.05951597,0.05951597,0,0,0,0.05951597,4864.08,2.832256,0,2.894904,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1340364,0.06546757,2.315923,0,13.52018
