Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.158328,80.0804,50.73318,0.06495479,0.06495479,0,0,0,0.06495479,4862.347,3.089954,0,3.158328,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1340364,0.07145028,2.526662,0,13.7836
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.376069,86.00035,53.13764,0,0,0,0,0,0,0,3.376069,0,3.376069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340364,0,2.700855,0,14.00134
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.355601,75.48029,54.34414,1.936915,1.936915,0,0,0,1.936915,121.6162,0.3167436,0,2.355601,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1340364,2.130606,1.884481,0,12.98088
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.722666,69.25385,54.48961,2.090994,2.090994,0,0,0,2.090994,82.38506,0,0,1.722666,2.201046,2.090994,0,0,0,10.62527,0,0.4783795,-0.4783795,13.49577,96.39818,0.1340364,2.300093,1.378133,0,12.34794
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9206201,62.12779,54.62652,0.504788,0.504788,0,0,0,0.504788,182.3776,0,0,0.9206201,0.5313558,0.504788,0,0,0.5315328,10.14689,0.3892643,0,0.3892643,13.86506,99.03595,0.1340202,0.5552668,0.7364961,0,11.06751
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2432464,55.26844,53.37723,1.982233,1.982233,0,0,0,1.982233,12.27133,0,0,0.2432464,2.086561,1.982233,0,0,0.1422685,10.49723,0,1.843315,-1.843315,11.92204,85.15723,0.1340202,2.180457,0.1945971,0,10.74048
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1087798,51.36043,50.53637,1.827362,1.827362,0,0,0,1.827362,5.952835,0,2.220446E-16,0.1087798,1.923539,1.827362,0,0,2.190396,8.653917,0,1.814759,-1.814759,10.00911,71.49352,0.1340202,2.010098,0.08702387,0,8.762697
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,48.01212,48.01212,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.206795,6.839159,0,2.490114,-2.490114,7.384301,52.7449,0.1340202,2.602169,0,0,6.839159
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,45.75313,45.75313,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.973588,4.349044,0,1.776181,-1.776181,5.512042,39.37165,0.1340202,1.856109,0,0,4.349044
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,43.75084,43.75084,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.947123,2.572864,0,2.54232,-2.54232,2.832201,20.22997,0.1340202,4.031725,0,5,2.572864
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,41.75711,41.75711,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.77192,0.03054337,3.33,0,3.33,5.991316,42.79503,0.1341125,0.2170963,0,5,0.03054337
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,40.234,40.234,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.441923,3.027543,3.33,0,3.33,9.150432,65.3601,0.134188,0.02247979,0,5,3.027543
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,39.08739,39.08739,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,5.111923,6.024543,3.33,0,3.33,12.30955,87.92516,0.1343062,0.5238564,0,5,6.024543
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,37.90656,37.90656,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.781923,9.021544,0,0.3181158,-0.3181158,11.97422,85.53,0.1343062,0.332431,0,0,9.021544
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,36.87119,36.87119,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,2.135385,8.703427,0,0.3460407,-0.3460407,11.60946,82.92458,0.1343062,0.3616125,0,0,8.703427
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008634547,36.04063,35.98128,0.3848706,0.3848706,0,0,0,0.3848706,2.243493,0,5.551115E-17,0.008634547,0.405127,0.3848706,0,0,2.519875,8.357387,0,0.3964925,-0.3964925,11.19153,79.93931,0.1343062,0.4233577,0.006907638,0,8.366021
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06025407,35.45269,35.04004,0.5354132,0.5354132,0,0,0,0.5354132,11.25375,0,0,0.06025407,0.5635929,0.5354132,0,0,2.960422,7.960895,0,0.5033388,-0.5033388,10.66096,76.14956,0.1343062,0.5889545,0.04820326,0,8.021149
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2465654,35.79089,34.09879,0,0,0,0,0,0,0,0,0,0.2465654,0,0,0,0,3.519687,7.457556,0.2465654,0,0.2465654,10.89487,77.82036,0.134296,0,0.1972523,0,7.704121
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.278449,42.5289,33.38002,0.06914783,0.06914783,0,0,0,0.06914783,1848.864,0,0,1.278449,0.0727872,0.06914783,0,0,3.273122,7.679465,1.205662,0,1.205662,12.03866,85.99028,0.1342459,0.07606262,1.022759,0,8.957913
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.216159,49.26337,32.70403,0.9441785,0.9441785,0,0,0,0.9441785,234.7182,0,0,2.216159,0.9938721,0.9441785,0,0,2.06746,8.764561,1.222286,0,1.222286,13.19823,94.27286,0.1341951,1.038596,1.772927,0,10.98072
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7806205,40.25625,34.7491,1.736508,1.736508,0,0,0,1.736508,44.95345,0,2.220446E-16,0.7806205,1.827904,1.736508,0,0,0.8451733,9.864618,0,1.047283,-1.047283,12.09429,86.38763,0.1341951,1.910159,0.6244964,0,10.64524
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.318228,49.34471,39.48956,0.3146257,0.3146257,0,0,0,0.3146257,418.9828,0,0,1.318228,0.3311849,0.3146257,0,0,2.008821,8.817335,0.9870427,0,0.9870427,13.03068,93.07613,0.1341541,0.3460882,1.054582,0,10.13556
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.762589,67.72462,44.30703,0.06631229,0.06631229,0,0,0,0.06631229,4166.028,1.671008,0,2.762589,0.06980241,0.06631229,0,0,1.021779,9.705673,1.021779,0,1.021779,14.00003,100,0.1341118,0.07294352,2.210071,0,12.46826
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8830293,54.77802,47.93511,0.9681343,0.9681343,0,0,0,0.9681343,91.20939,0,0,0.8830293,1.019089,0.9681343,0,0,0,10.62527,0,0.1360594,-0.1360594,13.85661,98.97558,0.1341118,1.064948,0.7064235,0,11.5083
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.447625,71.98756,50.58772,0.7074737,0.7074737,0,0,0,0.7074737,345.967,1.551739,0,2.447625,0.7447091,0.7074737,0,0,0.1511771,10.48921,0.1511771,0,0.1511771,14.00003,100,0.1341055,0.7782211,1.9581,0,12.93684
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.339046,73.6529,52.94939,1.821308,1.821308,0,0,0,1.821308,128.4267,0.4218799,0,2.339046,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,2.003439,1.871237,0,12.96432
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.358459,75.27689,54.14734,0.1266638,0.1266638,0,0,0,0.1266638,1861.983,2.225128,0,2.358459,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,0.1393302,1.886767,0,12.98373
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.522171,67.19858,54.34414,1.30813,1.30813,0,0,0,1.30813,116.3624,0.1451921,0,1.522171,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,1.438943,1.217737,0,12.14744
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8368604,61.26781,54.48961,0.2395237,0.2395237,0,0,0,0.2395237,349.3852,0.5847301,0,0.8368604,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,0.2634761,0.6694883,0,11.46213
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.0969952,53.93641,53.18898,0,0,0,0,0,0,0,0.0969952,0,0.0969952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,0,0.07759617,0,10.72227
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05337386,50.79374,50.39091,3.275429,3.275429,1.25,0,0.50625,3.275429,1.629523,0,4.440892E-16,0.05337386,2.132031,2.025429,0,0,0,10.62527,0,2.078657,-2.078657,11.80893,84.34934,0.1341055,3.602972,0.04269909,5,10.67865
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,47.81532,47.81532,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.309619,8.546618,0,3.182635,-3.182635,8.454139,60.38659,0.1341055,3.325854,0,0,8.546618
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,45.55632,45.55632,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.84588,5.363982,0,2.728279,-2.728279,5.578281,39.84478,0.1341055,2.851051,0,0,5.363982
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,43.56259,43.56259,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.877301,2.635704,0,0.3317014,-0.3317014,5.228637,37.34733,0.1341055,0.346628,0,0,2.635704
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,41.56031,41.56031,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.245858,2.304002,0,0.2310926,-0.2310926,4.985044,35.60739,0.1341055,0.2414917,0,0,2.304002
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,40.04575,40.04575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.502627,2.07291,0,0,0,4.985044,35.60739,0.1341055,0,0,0,2.07291
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,38.89059,38.89059,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.502627,2.07291,0,0.2116341,-0.2116341,4.761962,34.01395,0.1341055,0.2211577,0,0,2.07291
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,37.70975,37.70975,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.737777,1.861275,0,0.3762177,-0.3762177,4.365394,31.18132,0.1341055,0.3931475,0,0,1.861275
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,36.64871,36.64871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.1558,1.485058,0,0,0,4.365394,31.18132,0.1341055,0,0,0,1.485058
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008902803,35.80279,35.74169,0,0,0,0,0,0,0,0,0,0.008902803,0,0,0,0,10.1558,1.485058,0.008902803,0,0.008902803,4.37384,31.24165,0.1341051,0,0.007122243,0,1.49396
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05813189,35.19794,34.80045,0.1864107,0.1864107,0,0,0,0.1864107,31.18484,0,0,0.05813189,0.1962218,0.1864107,0,0,10.14689,1.49307,0,0.1380899,-0.1380899,4.22828,30.20194,0.1341051,0.2050518,0.04650551,0,1.551202
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2729271,35.73154,33.8592,0.7119399,0.7119399,0,0,0,0.7119399,38.33569,0,1.110223E-16,0.2729271,0.7494105,0.7119399,0,0,10.30033,1.35498,0,0.4764833,-0.4764833,3.726023,26.6144,0.1341051,0.7831339,0.2183417,0,1.627907
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.599283,44.74751,33.14043,0.4421052,0.4421052,0,0,0,0.4421052,361.7426,0,0,1.599283,0.4653739,0.4421052,0,0,10.82975,0.878497,1.133909,0,1.133909,4.801743,34.2981,0.1340581,0.4863158,1.279426,0,2.47778
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.821313,45.79768,32.49011,1.100719,1.100719,0,0,0,1.100719,165.4657,0,0,1.821313,1.158652,1.100719,0,0,9.695844,1.899015,0.6626613,0,0.6626613,5.430399,38.78849,0.1340307,1.210791,1.457051,0,3.720328
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.959239,49.13709,34.50951,1.482133,1.482133,0,0,0,1.482133,132.1904,0,0,1.959239,1.56014,1.482133,0,0,9.033182,2.49541,0.3990984,0,0.3990984,5.809017,41.49289,0.1340142,1.630347,1.567391,0,4.454649
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.841148,53.41404,39.27564,1.256763,1.256763,0,0,0,1.256763,146.4993,0,0,1.841148,1.322908,1.256763,0,0,8.634084,2.854599,0.5182405,0,0.5182405,6.300663,45.00465,0.1339927,1.382439,1.472919,0,4.695747
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.054936,82.46803,44.08456,2.997182,2.997182,0,0,0,2.997182,135.2916,0,0,4.054936,3.154929,2.997182,0,0,8.115844,3.321015,0.9000071,0,0.9000071,7.154485,51.10336,0.1339555,3.296901,3.243949,0,7.375951
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.331438,78.27786,47.74686,2.42625,2.42625,0,0,0,2.42625,137.3081,0,0,3.331438,2.553947,2.42625,0,0,7.215837,4.131021,0.7774907,0,0.7774907,7.892077,56.37186,0.1339234,2.668875,2.66515,0,7.462459
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.163774,79.70358,50.39091,2.343862,2.343862,0,0,0,2.343862,134.9812,0,0,3.163774,2.467223,2.343862,0,0,6.438345,4.830763,0.6965511,0,0.6965511,8.552883,61.0919,0.1338946,2.578248,2.531019,0,7.994537
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.835583,78.85387,52.75258,0.9956078,0.9956078,0,0,0,0.9956078,284.8092,0,0,2.835583,1.048008,0.9956078,0,0,5.741795,5.457659,1.787575,0,1.787575,10.24873,73.20504,0.1338207,1.095169,2.268466,0,8.293242
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.957345,70.9906,54.00187,0.2168752,0.2168752,0,0,0,0.2168752,902.5214,0,0,1.957345,0.2282896,0.2168752,0,0,3.95422,7.066476,1.729055,0,1.729055,11.88905,84.92162,0.1337494,0.2385627,1.565876,0,9.023821
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.879503,70.38902,54.14734,1.969578,1.969578,0,0,0,1.969578,95.42666,0,2.220446E-16,1.879503,2.07324,1.969578,0,0,2.225165,8.622626,0,0.1937375,-0.1937375,11.68483,83.46294,0.1337494,2.166536,1.503602,0,10.50213
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.152285,63.79151,54.2928,0.7510017,0.7510017,0,0,0,0.7510017,153.433,0,0,1.152285,0.7905281,0.7510017,0,0,2.440429,8.428888,0.3617564,0,0.3617564,12.02803,85.9143,0.1337345,0.8261018,0.9218276,0,9.581173
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09271056,53.75707,53.04351,1.595864,1.595864,0,0,0,1.595864,5.809427,0,2.220446E-16,0.09271056,1.679857,1.595864,0,0,2.078672,8.754469,0,1.587147,-1.587147,10.35503,73.96433,0.1337345,1.755451,0.07416845,0,8.847179
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04281676,50.52524,50.20266,3.295393,3.295393,1.25,0,0.50625,3.295393,1.299292,0,0,0.04281676,2.153045,2.045393,0,0,3.842168,7.167323,0,2.110228,-2.110228,8.130651,58.07597,0.1337345,3.624932,0.03425341,5,7.210139
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,47.62707,47.62707,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,6.186866,5.057095,3.33,0,3.33,11.28977,80.64103,0.1338756,0.7964158,0,5,5.057095
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,45.36807,45.36807,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,2.856866,8.054094,0,2.348736,-2.348736,8.813982,62.95689,0.1338756,2.454429,0,0,8.054094
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,43.36579,43.36579,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,5.466573,5.705359,0,1.122818,-1.122818,7.630428,54.50294,0.1338756,1.173344,0,0,5.705359
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,41.39772,41.39772,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,6.714148,4.582541,0,0.5149876,-0.5149876,7.087583,50.62549,0.1338756,0.5381621,0,0,4.582541
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,39.84895,39.84895,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,7.286356,4.067553,0,0.1812775,-0.1812775,6.8965,49.26062,0.1338756,0.189435,0,0,4.067553
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,38.69378,38.69378,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,7.487776,3.886276,0,0.3564427,-0.3564427,6.520776,46.57688,0.1338756,0.3724826,0,0,3.886276
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,37.49583,37.49583,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,7.883823,3.529833,0,0.2631589,-0.2631589,6.243382,44.5955,0.1338756,0.275001,0,0,3.529833
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,36.43479,36.43479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.176222,3.266674,0,0,0,6.243382,44.5955,0.1338756,0,0,0,3.266674
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009375398,35.58347,35.51921,0.2378928,0.2378928,0,0,0,0.2378928,3.941018,0,5.551115E-17,0.009375398,0.2504134,0.2378928,0,0,8.176222,3.266674,0,0.2410381,-0.2410381,5.989306,42.78067,0.1338756,0.2616821,0.007500318,0,3.27605
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2004015,35.96327,34.58652,0,0,0,0,0,0,0,0,0,0.2004015,0,0,0,0,8.444042,3.025636,0.2004015,0,0.2004015,6.179423,44.13865,0.1338674,0,0.1603212,0,3.226038
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1700551,34.77946,33.61961,0.1866436,0.1866436,0,0,0,0.1866436,91.11222,0,0,0.1700551,0.1964669,0.1866436,0,0,8.243641,3.205997,0,0.02641181,-0.02641181,6.151583,43.93979,0.1338674,0.2053079,0.1360441,0,3.376052
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.630767,37.26908,32.90084,0.224481,0.224481,0,0,0,0.224481,280.9891,0,0,0.630767,0.2362958,0.224481,0,0,8.272987,3.179585,0.3944713,0,0.3944713,6.525811,46.61285,0.1338511,0.2469291,0.5046136,0,3.810353
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.009183,39.30226,32.22485,0.5002363,0.5002363,0,0,0,0.5002363,201.7411,0,0,1.009183,0.5265646,0.5002363,0,0,7.878516,3.53461,0.482618,0,0.482618,6.983663,49.88321,0.1338312,0.5502599,0.807346,0,4.543792
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.051935,41.78844,34.29559,1.613642,1.613642,0,0,0,1.613642,65.19016,0,0,1.051935,1.69857,1.613642,0,0,7.395898,3.968966,0,0.6466346,-0.6466346,6.30205,45.01455,0.1338312,1.775006,0.8415483,0,5.020901
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.892614,53.61476,39.06173,0.9695083,0.9695083,0,0,0,0.9695083,195.2138,0,0,1.892614,1.020535,0.9695083,0,0,8.114381,3.322331,0.872079,0,0.872079,7.129377,50.92402,0.1337953,1.066459,1.514091,0,5.214945
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.732835,78.04538,43.89631,0.9695559,0.9695559,0,0,0,0.9695559,385.0046,0,0,3.732835,1.020585,0.9695559,0,0,7.242302,4.107203,2.712249,0,2.712249,9.702443,69.30302,0.1336837,1.066511,2.986268,0,7.840037
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.334659,78.05987,47.55006,0.4356796,0.4356796,0,0,0,0.4356796,765.3926,0,0,3.334659,0.4586101,0.4356796,0,0,4.530053,6.548227,2.876049,0,2.876049,12.4309,88.79198,0.1335656,0.4792475,2.667727,0,9.882886
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.04536,67.51442,50.20266,0.313948,0.313948,0,0,0,0.313948,651.4964,0.06088478,0,2.04536,0.3304716,0.313948,0,0,1.654004,9.136671,1.654004,0,1.654004,14.00003,100,0.1334978,0.3453428,1.636288,0,11.18203
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.179408,62.22341,52.60712,0.8694701,0.8694701,0,0,0,0.8694701,135.6468,0.2641765,0,1.179408,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1334978,0.9564171,0.9435265,0,11.80468
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.91767,70.43326,53.85641,0,0,0,0,0,0,0,1.91767,0,1.91767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334978,0,1.534136,0,12.54294
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.642145,67.94372,54.00187,1.708121,1.708121,0,0,0,1.708121,96.13752,0,0,1.642145,1.798022,1.708121,0,0,0,10.62527,0,0.1558769,-0.1558769,13.83572,98.82637,0.1334978,1.878933,1.313716,0,12.26742
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8377079,60.96977,54.19868,2.043597,2.043597,0,0,0,2.043597,40.99185,0,4.440892E-16,0.8377079,2.151154,2.043597,0,0,0.1731966,10.4694,0,1.313446,-1.313446,12.45123,88.93715,0.1334978,2.247956,0.6701664,0,11.30711
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3315206,55.47923,52.89804,0.4866043,0.4866043,0,0,0,0.4866043,68.12941,0,0,0.3315206,0.5122151,0.4866043,0,0,1.632581,9.155951,0,0.1806944,-0.1806944,12.26076,87.57666,0.1334978,0.5352648,0.2652165,0,9.487472
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1506366,51.19711,50.05719,1.52979,1.52979,0,0,0,1.52979,9.846878,0,2.220446E-16,0.1506366,1.610305,1.52979,0,0,1.833353,8.975257,0,1.459669,-1.459669,10.72213,76.58649,0.1334978,1.682769,0.1205093,0,9.125894
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,47.45593,47.45593,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.455207,7.515588,0,1.941623,-1.941623,8.675481,61.96759,0.1334978,2.028996,0,0,7.515588
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,45.19694,45.19694,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.612566,5.573965,0,2.670476,-2.670476,5.860551,41.861,0.1334978,4.165648,0,5,5.573965
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,43.19465,43.19465,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.579762,2.903488,2.744205,0,2.744205,8.463932,60.45654,0.1336542,2.3225,0,5,2.903488
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,41.22659,41.22659,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.835557,5.373273,3.33,0,3.33,11.62305,83.02161,0.1337762,0.57603,0,5,5.373273
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,39.6607,39.6607,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.505557,8.370273,0,0.1400657,-0.1400657,11.47541,81.96702,0.1337762,0.1463686,0,0,8.370273
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,38.50554,38.50554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661186,8.230207,0,0,0,11.47541,81.96702,0.1337762,0,0,0,8.230207
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,37.29903,37.29903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661186,8.230207,0,0,0,11.47541,81.96702,0.1337762,0,0,0,8.230207
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,36.22087,36.22087,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.661186,8.230207,0,0.2333392,-0.2333392,11.22944,80.21016,0.1337762,0.2438394,0,0,8.230207
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01136109,35.40875,35.33097,0.2134862,0.2134862,0,0,0,0.2134862,5.321695,0,0,0.01136109,0.2247224,0.2134862,0,0,2.920451,7.996868,0,0.2133613,-0.2133613,11.00454,78.60371,0.1337762,0.2348349,0.009088869,0,8.008229
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1207081,35.18939,34.36405,0.2197496,0.2197496,0,0,0,0.2197496,54.92986,0,0,0.1207081,0.2313153,0.2197496,0,0,3.157519,7.783507,0,0.1106072,-0.1106072,10.88795,77.77093,0.1337762,0.2417245,0.0965665,0,7.904215
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3244602,35.63017,33.40569,0.3461149,0.3461149,0,0,0,0.3461149,93.74348,0,0,0.3244602,0.3643315,0.3461149,0,0,3.280416,7.6729,0,0.0398713,-0.0398713,10.84592,77.47073,0.1337762,0.3807264,0.2595682,0,7.99736
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.610254,36.89482,32.67836,0,0,0,0,0,0,0,0,0,0.610254,0,0,0,0,3.324718,7.633028,0.610254,0,0.610254,11.42486,81.60599,0.1337511,0,0.4882032,0,8.243282
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7491452,37.19667,32.01093,0.5049591,0.5049591,0,0,0,0.5049591,148.3576,0,0,0.7491452,0.5315359,0.5049591,0,0,2.714464,8.182257,0.2176093,0,0.2176093,11.6313,83.08057,0.1337422,0.555455,0.5993162,0,8.931402
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.271119,43.19056,34.056,0.442537,0.442537,0,0,0,0.442537,287.2346,0,0,1.271119,0.4658284,0.442537,0,0,2.496854,8.378105,0.8052909,0,0.8052909,12.39527,88.53747,0.1337092,0.4867907,1.016895,0,9.649224
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5173735,42.542,38.83925,1.108068,1.108068,0,0,0,1.108068,46.69151,0,0,0.5173735,1.166387,1.108068,0,0,1.691563,9.102867,0,0.6490136,-0.6490136,11.71115,83.6509,0.1337092,1.218875,0.4138988,0,9.62024
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2897458,45.81681,43.6995,0.3731378,0.3731378,0,0,0,0.3731378,77.65115,0,0,0.2897458,0.3927766,0.3731378,0,0,2.41269,8.453854,0,0.1030308,-0.1030308,11.60255,82.87516,0.1337092,0.4104516,0.2317966,0,8.743599
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2258403,49.07288,47.38748,2.811336,2.811336,0,0,0,2.811336,8.033202,0,0,0.2258403,2.959301,2.811336,0,0,2.527169,8.350822,0,2.733461,-2.733461,8.721225,62.29434,0.1337092,3.09247,0.1806722,0,8.576663
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.422437,53.24618,50.00585,0.5204687,0.5204687,0,0,0,0.5204687,81.16473,0,0,0.422437,0.5478618,0.5204687,0,0,5.564347,5.617362,0,0.1254248,-0.1254248,8.589015,61.34999,0.1337092,0.5725155,0.3379495,0,6.039799
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9173234,59.77253,52.41887,1.265018,1.265018,0,0,0,1.265018,72.51467,0,2.220446E-16,0.9173234,1.331598,1.265018,0,0,5.703708,5.491937,0,0.4142742,-0.4142742,8.152332,58.23083,0.1337092,1.39152,0.7338588,0,6.40926
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3246184,56.20804,53.66816,0.273533,0.273533,0,0,0,0.273533,118.6761,0,0,0.3246184,0.2879295,0.273533,0,0,6.164012,5.077663,0.03668889,0,0.03668889,8.187139,58.47944,0.1337077,0.3008863,0.2596947,0,5.402281
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02694026,54.06418,53.85641,0.211417,0.211417,0,0,0,0.211417,12.74271,0,5.551115E-17,0.02694026,0.2225442,0.211417,0,0,6.127324,5.110683,0,0.195604,-0.195604,7.980954,57.0067,0.1337077,0.2325587,0.02155221,0,5.137623
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01316239,54.10341,54.00187,1.683137,1.683137,0,0,0,1.683137,0.7820157,0,2.220446E-16,0.01316239,1.771723,1.683137,0,0,6.344662,4.915079,0,1.758561,-1.758561,6.127268,43.76611,0.1337077,1.85145,0.01052992,0,4.928241
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1481647,53.894,52.75258,0,0,0,0,0,0,0,0,0,0.1481647,0,0,0,0,8.298617,3.156518,0.1481647,0,0.1481647,6.267829,44.77012,0.1337017,0,0.1185317,0,3.304683
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05232526,50.25391,49.86039,6.106099,6.106099,2.931016,0,0.9651675,6.106099,0.8569344,0,0,0.05232526,3.342192,3.175082,0,0,8.150453,3.289866,0,3.289866,-3.289866,2.800006,20,0.1337017,6.716709,0.04186021,5,3.342192
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,47.26768,47.26768,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337962,0.2544405,0,5,0
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,45.00013,45.00013,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1338734,0.05003425,0,5,2.997
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,43.03207,43.03207,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1340468,1.195799,0,5,5.994
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,41.05545,41.05545,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.81586,8.991,0,0.7061211,-0.7061211,11.53303,82.37865,0.1340468,0.7378966,0,0,8.991
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,39.51524,39.51524,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.600439,8.284879,0,0.9335006,-0.9335006,10.54904,75.35013,0.1340468,0.9755082,0,0,8.284879
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,38.3344,38.3344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637662,7.351378,0,0,0,10.54904,75.35013,0.1340468,0,0,0,7.351378
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,37.13645,37.13645,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.637662,7.351378,0,0.3936691,-0.3936691,10.13408,72.38611,0.1340468,0.4113842,0,0,7.351378
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,36.04974,36.04974,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,4.075072,6.957709,0,0.1659909,-0.1659909,9.959105,71.13632,0.1340468,0.1734605,0,0,6.957709
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01223414,35.21783,35.13416,0.003900265,0.003900265,0,0,0,0.003900265,313.6747,0,0,0.01223414,0.004105542,0.003900265,0,0,4.259507,6.791718,0.008128603,0,0.008128603,9.966817,71.19141,0.1340465,0.004290292,0.009787316,0,6.803952
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.112434,34.94342,34.1758,0.2815049,0.2815049,0,0,0,0.2815049,39.94035,0,0,0.112434,0.2963209,0.2815049,0,0,4.251378,6.799034,0,0.1838869,-0.1838869,9.772983,69.80688,0.1340465,0.3096554,0.08994722,0,6.911468
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4081953,36.01404,33.20889,0.1708498,0.1708498,0,0,0,0.1708498,238.9205,0,0,0.4081953,0.1798419,0.1708498,0,0,4.455697,6.615147,0.2283534,0,0.2283534,9.989618,71.35427,0.1340372,0.1879348,0.3265562,0,7.023342
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9324608,39.01793,32.49011,0.5325435,0.5325435,0,0,0,0.5325435,175.0957,0,0,0.9324608,0.5605721,0.5325435,0,0,4.227344,6.820665,0.3718887,0,0.3718887,10.34242,73.8743,0.1340219,0.5857979,0.7459686,0,7.753126
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.288346,40.94229,31.81413,1.271177,1.271177,0,0,0,1.271177,101.3506,0,0,1.288346,1.338081,1.271177,0,0,3.855455,7.155365,0,0.04973507,-0.04973507,10.29,73.49983,0.1340219,1.398295,1.030677,0,8.443711
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.218701,50.58098,33.8592,0,0,0,0,0,0,0,0,0,2.218701,0,0,0,0,3.910716,7.10563,2.218701,0,2.218701,12.39484,88.53441,0.1339312,0,1.774961,0,9.32433
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.369507,48.82955,38.62533,1.894219,1.894219,0,0,0,1.894219,72.29932,0,0,1.369507,1.993915,1.894219,0,0,1.692015,9.102461,0,0.6244074,-0.6244074,11.73666,83.83311,0.1339312,2.083641,1.095606,0,10.47197
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.74853,57.26459,43.48558,0.405235,0.405235,0,0,0,0.405235,431.4855,0,0,1.74853,0.4265631,0.405235,0,0,2.385801,8.478053,1.321967,0,1.321967,12.99079,92.79115,0.1338772,0.4457585,1.398824,0,10.22658
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.90291,62.74549,47.17356,2.522766,2.522766,0,0,0,2.522766,75.4295,0,4.440892E-16,1.90291,2.655543,2.522766,0,0,1.063834,9.667824,0,0.752633,-0.752633,12.19744,87.1244,0.1338772,2.775042,1.522328,0,11.57073
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.142797,58.92572,49.8176,1.927068,1.927068,0,0,0,1.927068,59.30239,0,0,1.142797,2.028492,1.927068,0,0,1.900093,8.915191,0,0.8856952,-0.8856952,11.26384,80.45582,0.1338772,2.119775,0.9142378,0,10.05799
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7882184,58.4853,52.22206,0.5653673,0.5653673,0,0,0,0.5653673,139.417,0,0,0.7882184,0.5951235,0.5653673,0,0,2.884199,8.029495,0.1930949,0,0.1930949,11.44702,81.76428,0.1338693,0.6219041,0.6305747,0,8.817714
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3020314,55.82847,53.47135,0.9523028,0.9523028,0,0,0,0.9523028,31.7159,0,0,0.3020314,1.002424,0.9523028,0,0,2.691104,8.20328,0,0.7003926,-0.7003926,10.70874,76.49088,0.1338693,1.047533,0.2416251,0,8.505312
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3565717,56.46285,53.66816,2.380991,2.380991,0,0,0,2.380991,14.97577,0,0,0.3565717,2.506306,2.380991,0,0,3.469318,7.502888,0,2.149735,-2.149735,8.442725,60.30506,0.1338693,2.61909,0.2852574,0,7.85946
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.60418,58.6631,53.85641,0.6800557,0.6800557,0,0,0,0.6800557,88.84272,0,1.110223E-16,0.60418,0.7158481,0.6800557,0,0,5.857912,5.353153,0,0.1116681,-0.1116681,8.325016,59.46428,0.1338693,0.7480613,0.483344,0,5.957334
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3455807,55.29443,52.60712,1.835066,1.835066,0,0,0,1.835066,18.83205,0,2.220446E-16,0.3455807,1.931649,1.835066,0,0,5.981987,5.241485,0,1.586068,-1.586068,6.653153,47.52243,0.1338693,2.018573,0.2764645,0,5.587066
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1325333,50.72328,49.72348,1.091673,1.091673,0,0,0,1.091673,12.14038,0,0,0.1325333,1.14913,1.091673,0,0,7.744286,3.655417,0,1.016596,-1.016596,5.581567,39.86826,0.1338693,1.200841,0.1060266,0,3.78795
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,47.0452,47.0452,2.42596,2.42596,1.25,0,0.50625,2.42596,0,0,4.440892E-16,0,1.237852,1.17596,0,0,8.873837,2.638821,0,1.237852,-1.237852,4.276756,30.54819,0.1338693,2.668556,0,5,2.638821
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,44.81189,44.81189,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.24923,1.400968,3.33,0,3.33,7.435871,53.11326,0.1339419,0,0,5,1.400968
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,42.83527,42.83527,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.919229,4.397968,3.33,0,3.33,10.59499,75.67832,0.1340144,0,0,5,4.397968
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,40.86721,40.86721,0.02805413,0.02805413,3.533317,0,1.129596,0.02805413,0,0,0,0,0,0,3.505263,3.33,3.589229,7.394968,3.33,0,3.33,13.7541,98.24339,0.1340893,0.03085954,0,5,7.394968
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,39.32698,39.32698,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,0.2592288,10.39197,0,0.352933,-0.352933,13.38208,95.58608,0.1340893,0.368815,0,0,10.39197
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,38.14615,38.14615,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,0.6513765,10.03903,0,0.2056517,-0.2056517,13.1653,94.03768,0.1340893,0.2149061,0,0,10.03903
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,36.91397,36.91397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8798785,9.833384,0,0,0,13.1653,94.03768,0.1340893,0,0,0,9.833384
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,35.86148,35.86148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8798785,9.833384,0,0,0,13.1653,94.03768,0.1340893,0,0,0,9.833384
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01399997,35.04155,34.94591,0.44242,0.44242,0,0,0,0.44242,3.164407,0,5.551115E-17,0.01399997,0.4657053,0.44242,0,0,0.8798785,9.833384,0,0.4517053,-0.4517053,12.68916,90.6367,0.1340893,0.486662,0.01119997,0,9.847383
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07039058,34.45815,33.979,0,0,0,0,0,0,0,0,0,0.07039058,0,0,0,0,1.381773,9.381679,0.07039058,0,0.07039058,12.75594,91.11369,0.1340864,0,0.05631246,0,9.452068
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2724837,34.88023,33.02063,0.08045024,0.08045024,0,0,0,0.08045024,338.6984,0,0,0.2724837,0.08468446,0.08045024,0,0,1.311383,9.44503,0.1877992,0,0.1877992,12.9341,92.38627,0.1340788,0.08849526,0.2179869,0,9.717513
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.587901,43.74447,32.29331,0.4471964,0.4471964,0,0,0,0.4471964,355.0792,0,0,1.587901,0.470733,0.4471964,0,0,1.123583,9.614049,1.117168,0,1.117168,13.99394,99.95653,0.1340332,0.491916,1.270321,0,11.20195
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.635328,51.59486,31.60021,1.081859,1.081859,0,0,0,1.081859,243.5926,1.490114,0,2.635328,1.138799,1.081859,0,0,0.006415228,10.6195,0.006415228,0,0.006415228,14.00003,100,0.134033,1.190045,2.108262,0,13.25483
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.825053,55.66895,33.64528,0.3152871,0.3152871,0,0,0,0.3152871,896.0258,2.493172,0,2.825053,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.134033,0.3468158,2.260043,0,13.45033
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.205174,65.07233,38.41141,1.649579,1.649579,0,0,0,1.649579,194.3025,1.468775,0,3.205174,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.134033,1.814537,2.564139,0,13.83045
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.359177,72.85529,43.29733,0.3985485,0.3985485,0,0,0,0.3985485,842.8527,2.939652,0,3.359177,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.134033,0.4384034,2.687341,0,13.98445
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.344323,77.39516,46.95108,0.9679271,0.9679271,0,0,0,0.9679271,345.514,2.325453,0,3.344323,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.134033,1.06472,2.675459,0,13.9696
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.176624,78.86349,49.6208,1.610754,1.610754,0,0,0,1.610754,197.2134,1.481093,0,3.176624,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.134033,1.77183,2.541299,0,13.8019
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.846497,78.13496,52.0766,1.511714,1.511714,0,0,0,1.511714,188.296,1.25522,0,2.846497,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.134033,1.662885,2.277198,0,13.47177
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.371425,74.43903,53.32589,0,0,0,0,0,0,0,2.371425,0,2.371425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134033,0,1.89714,0,12.9967
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.737761,68.31585,53.52269,1.150409,1.150409,0,0,0,1.150409,151.056,0.5268051,0,1.737761,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.134033,1.265449,1.390209,0,12.36304
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9361768,61.295,53.71094,1.993448,1.993448,0,0,0,1.993448,46.96269,0,0,0.9361768,2.098366,1.993448,0,0,0,10.62527,0,1.16219,-1.16219,12.77497,91.24962,0.134033,2.192793,0.7489415,0,11.56145
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1066584,53.23695,52.41887,1.301297,1.301297,0,0,0,1.301297,8.196318,0,0,0.1066584,1.369786,1.301297,0,0,1.291322,9.463084,0,1.263128,-1.263128,11.44352,81.73926,0.134033,1.431427,0.08532674,0,9.569743
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05190698,49.91618,49.52667,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8026011,0,0,0.05190698,3.505263,3.33,0,0,2.694797,8.199957,0,3.453356,-3.453356,7.803362,55.73819,0.134033,7.114079,0.04152558,5,8.251863
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,46.88263,46.88263,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.531859,4.746601,2.797637,0,2.797637,10.45743,74.6958,0.1341904,2.260631,0,5,4.746601
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,44.64075,44.64075,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.734222,7.264474,0.1917313,0,0.1917313,10.63933,75.99503,0.1342012,5.277995,0,5,7.264474
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,42.64702,42.64702,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.542491,7.437032,3.33,0,3.33,13.79844,98.5601,0.1343326,0.7114815,0,5,7.437032
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,40.6704,40.6704,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.2124912,10.43403,0,0.4166473,-0.4166473,13.35926,95.42307,0.1343326,0.4353964,0,0,10.43403
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,39.13018,39.13018,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.6754326,10.01738,0,0.170741,-0.170741,13.17928,94.13752,0.1343326,0.1784243,0,0,10.01738
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,37.92367,37.92367,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.8651448,9.846643,0,0.5815891,-0.5815891,12.56623,89.75861,0.1343326,0.6077606,0,0,9.846643
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,36.72572,36.72572,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.511355,9.265055,0,0.3387636,-0.3387636,12.20914,87.20798,0.1343326,0.354008,0,0,9.265055
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,35.63901,35.63901,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.887759,8.926291,0,0.2359082,-0.2359082,11.96047,85.43179,0.1343326,0.246524,0,0,8.926291
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.0141318,34.81984,34.72343,0.07874713,0.07874713,0,0,0,0.07874713,17.94579,0,0,0.0141318,0.08289172,0.07874713,0,0,2.149879,8.690383,0,0.06875992,-0.06875992,11.88799,84.91408,0.1343326,0.08662184,0.01130544,0,8.704515
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06633563,34.19022,33.7394,0.5130966,0.5130966,0,0,0,0.5130966,12.92849,0,0,0.06633563,0.5401018,0.5130966,0,0,2.226279,8.621623,0,0.4737661,-0.4737661,11.3886,81.34698,0.1343326,0.5644063,0.05306851,0,8.687959
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.256295,34.54369,32.79816,0.1224074,0.1224074,0,0,0,0.1224074,209.3787,0,0,0.256295,0.1288499,0.1224074,0,0,2.752686,8.147857,0.1274451,0,0.1274451,11.50951,82.21059,0.1343274,0.1346481,0.205036,0,8.404152
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.647515,43.9781,32.07939,0.4428617,0.4428617,0,0,0,0.4428617,372.0157,0,0,1.647515,0.4661703,0.4428617,0,0,2.625241,8.262558,1.181345,0,1.181345,12.63023,90.21574,0.1342793,0.4871479,1.318012,0,9.910073
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.17062,47.41166,31.38629,0,0,0,0,0,0,0,0.7267246,0,2.17062,0,0,0,0,1.443896,9.325768,1.443896,0,1.443896,14.00003,100,0.1342205,0,1.736496,0,11.49639
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.827077,55.40623,33.40569,1.728667,1.728667,0,0,0,1.728667,163.5408,1.007427,0,2.827077,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1342205,1.901534,2.261661,0,13.45235
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.207715,64.82427,38.18893,1.892682,1.892682,0,0,0,1.892682,169.4799,1.215419,0,3.207715,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1342205,2.08195,2.566172,0,13.83299
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.362411,72.60715,43.07486,1.638548,1.638548,0,0,0,1.638548,205.2067,1.637623,0,3.362411,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1342205,1.802403,2.689929,0,13.98769
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.347225,77.18478,46.76283,0.3063864,0.3063864,0,0,0,0.3063864,1092.485,3.024714,0,3.347225,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1342205,0.337025,2.67778,0,13.9725
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.946127,88.6852,49.43255,1.163496,1.163496,0,0,0,1.163496,339.1611,2.721394,0,3.946127,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1342205,1.279846,3.156901,0,14.5714
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.301265,83.35607,51.88834,0,0,0,0,0,0,0,3.301265,0,3.301265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342205,0,2.641012,0,13.92654
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.374676,74.24998,53.13764,0.6304649,0.6304649,0,0,0,0.6304649,376.6548,1.711029,0,2.374676,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1342205,0.6935114,1.899741,0,12.99995
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.741137,68.12774,53.32589,0.9404479,0.9404479,0,0,0,0.9404479,185.1391,0.7511921,0,1.741137,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1342205,1.034493,1.39291,0,12.36641
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.203642,63.41886,53.52269,1.396017,1.396017,0,0,0,1.396017,86.21967,2.220446E-16,0,1.203642,1.469492,1.396017,0,0,0,10.62527,0,0.2658504,-0.2658504,13.7198,97.99835,0.1342205,1.535619,0.9629133,0,11.82892
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09737242,53.01918,52.2734,1.261791,1.261791,0,0,0,1.261791,7.717003,0,2.220446E-16,0.09737242,1.328201,1.261791,0,0,0.2953894,10.35942,0,1.230828,-1.230828,12.42239,88.73118,0.1342205,1.38797,0.07789794,0,10.4568
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05384086,49.74199,49.33842,0.7218449,0.7218449,0,0,0,0.7218449,7.458785,0,0,0.05384086,0.7598367,0.7218449,0,0,1.662976,9.128595,0,0.7059959,-0.7059959,11.67821,83.41558,0.1342205,0.7940294,0.04307269,0,9.182436
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.00694576,46.73688,46.68582,0.1908537,0.1908537,0,0,0,0.1908537,3.639312,0,2.775558E-17,0.00694576,0.2008986,0.1908537,0,0,2.447416,8.4226,0,0.1939528,-0.1939528,11.47376,81.95527,0.1342205,0.209939,0.005556608,0,8.429545
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,44.42683,44.42683,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.662919,8.228647,0,2.320989,-2.320989,9.027224,64.48004,0.1342205,2.425434,0,0,8.228647
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,42.42454,42.42454,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.241796,5.907658,0,2.649244,-2.649244,6.234675,44.53331,0.1342205,2.76846,0,0,5.907658
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,40.45648,40.45648,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.185401,3.258414,0,0.3713181,-0.3713181,5.843272,41.73757,0.1342205,0.3880275,0,0,3.258414
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,38.89059,38.89059,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.597977,2.887095,0,0.2599459,-0.2599459,5.569264,39.78038,0.1342205,0.2716435,0,0,2.887095
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,37.70975,37.70975,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.886805,2.62715,0,0.2871482,-0.2871482,5.266584,37.61838,0.1342205,0.3000698,0,0,2.62715
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,36.48613,36.48613,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.205858,2.340002,0,0.3374883,-0.3374883,4.91084,35.07736,0.1342205,0.3526753,0,0,2.340002
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,35.39942,35.39942,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.580846,2.002513,0,0.1487416,-0.1487416,4.754052,33.95745,0.1342205,0.155435,0,0,2.002513
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02985486,34.68736,34.48384,0,0,0,0,0,0,0,0,0,0.02985486,0,0,0,0,9.746114,1.853772,0.02985486,0,0.02985486,4.782375,34.15976,0.1342193,0,0.02388389,0,1.883626
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2404116,35.14317,33.49981,0,0,0,0,0,0,0,0,0,0.2404116,0,0,0,0,9.716259,1.880641,0.2404116,0,0.2404116,5.01045,35.78886,0.1342095,0,0.1923293,0,2.121053
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2553443,34.295,32.55857,0.2395421,0.2395421,0,0,0,0.2395421,106.5968,0,0,0.2553443,0.2521496,0.2395421,0,0,9.475847,2.097011,0.003194716,0,0.003194716,5.013481,35.8105,0.1342094,0.2634963,0.2042755,0,2.352356
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.085843,39.43547,31.81413,0.1775037,0.1775037,0,0,0,0.1775037,611.7299,0,0,1.085843,0.186846,0.1775037,0,0,9.472652,2.099887,0.8989971,0,0.8989971,5.866344,41.90237,0.1341729,0.195254,0.8686745,0,3.18573
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.167868,39.31179,31.12103,0,0,0,0,0,0,0,0,0,1.167868,0,0,0,0,8.573656,2.908984,1.167868,0,1.167868,6.974281,49.8162,0.1341254,0,0.9342948,0,4.076852
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.524571,44.19185,33.1661,0.4934267,0.4934267,0,0,0,0.4934267,308.9762,0,0,1.524571,0.5193965,0.4934267,0,0,7.405787,3.960066,1.005174,0,1.005174,7.927874,56.62756,0.1340846,0.5427693,1.219657,0,5.484636
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6323105,42.4727,37.94934,2.359368,2.359368,0,0,0,2.359368,26.79999,0,0,0.6323105,2.483546,2.359368,0,0,6.400613,4.864723,0,1.851235,-1.851235,5.976501,42.6892,0.1340846,2.595305,0.5058484,0,5.497033
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5999026,47.25992,42.83527,2.653013,2.653013,0,0,0,2.653013,22.61213,0,0,0.5999026,2.792645,2.653013,0,0,8.457541,3.013488,0,2.192742,-2.192742,3.665147,26.17957,0.1340846,2.918314,0.4799221,0,3.61339
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.604028,59.36283,46.54036,0.02546698,0.02546698,0,0,0,0.02546698,6298.462,0,0,1.604028,0.02680734,0.02546698,0,0,10.89392,0.8207455,1.577221,0,1.577221,5.16143,36.86728,0.1340206,0.02801367,1.283222,0,2.424773
