Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.302349,79.8496,49.21863,3.326573,3.326573,5,0,1.53,3.326573,99.2718,0,0,3.302349,0,0,1.673427,1.589756,9.3167,2.240244,4.892105,0,4.892105,9.802488,70.01763,0.1341662,3.65923,2.641879,5,5.542593
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.213323,81.94063,51.64875,1.242129,1.242129,2.517154,0,0.8521829,1.242129,258.6947,0,0,3.213323,0,0,1.275024,1.211273,4.424595,6.643138,4.424595,0,4.424595,14.00003,100,0.134103,1.366342,2.570658,5,9.856461
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.092933,71.134,52.94939,0.8575792,0.8575792,0,0,0,0.8575792,244.0512,1.190218,0,2.092933,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.134103,0.9433372,1.674346,0,12.71821
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.639744,66.96151,53.13764,0.6708528,0.6708528,0,0,0,0.6708528,244.4268,0.9335834,0,1.639744,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.134103,0.737938,1.311795,0,12.26502
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9431617,60.94821,53.32589,1.92103,1.92103,0,0,0,1.92103,49.09666,0,0,0.9431617,2.022137,1.92103,0,0,0,10.62527,0,1.078975,-1.078975,12.86269,91.87616,0.134103,2.113133,0.7545294,0,11.56844
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2391544,53.91928,52.0766,0,0,0,0,0,0,0,0,0,0.2391544,0,0,0,0,1.198862,9.546299,0.2391544,0,0.2391544,13.08957,93.49674,0.1340934,0,0.1913235,0,9.785453
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1767886,50.49898,49.16729,0.5303178,0.5303178,0,0,0,0.5303178,33.33636,0,0,0.1767886,0.5582293,0.5303178,0,0,0.9597071,9.761538,0,0.3814406,-0.3814406,12.6875,90.62479,0.1340934,0.5833496,0.1414309,0,9.938327
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01981449,46.61744,46.4719,1.235791,1.235791,0,0,0,1.235791,1.603385,0,2.220446E-16,0.01981449,1.300833,1.235791,0,0,1.38353,9.380097,0,1.281018,-1.281018,11.33718,80.97972,0.1340934,1.35937,0.01585159,0,9.399912
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,44.23002,44.23002,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.806884,8.099079,0,1.12007,-1.12007,10.15653,72.54647,0.1340934,1.170473,0,0,8.099079
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,42.21062,42.21062,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,4.051406,6.979009,0,2.377586,-2.377586,7.650331,54.64511,0.1340934,2.484577,0,0,6.979009
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,40.234,40.234,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.693168,4.601423,0,0.2847436,-0.2847436,7.350185,52.50122,0.1340934,0.297557,0,0,4.601423
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,38.69378,38.69378,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,7.00955,4.316679,0,0.1887831,-0.1887831,7.15119,51.07983,0.1340934,0.1972783,0,0,4.316679
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,37.49583,37.49583,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.219309,4.127896,0,0.005920971,-0.005920971,7.144949,51.03525,0.1340934,0.006187415,0,0,4.127896
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,36.26366,36.26366,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.225888,4.121975,0,0.357429,-0.357429,6.768186,48.34409,0.1340934,0.3735133,0,0,4.121975
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,35.1855,35.1855,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.623031,3.764546,0,0.2004426,-0.2004426,6.556901,46.83491,0.1340934,0.2094626,0,0,3.764546
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0159671,34.37856,34.26992,0,0,0,0,0,0,0,0,0,0.0159671,0,0,0,0,7.845745,3.564104,0.0159671,0,0.0159671,6.572048,46.94311,0.1340927,0,0.01277368,0,3.58007
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07594112,33.77502,33.26022,0,0,0,0,0,0,0,0,0,0.07594112,0,0,0,0,7.829778,3.578474,0.07594112,0,0.07594112,6.644093,47.45771,0.1340896,0,0.06075289,0,3.654415
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2501921,34.01751,32.31898,0.07439507,0.07439507,0,0,0,0.07439507,336.3021,0,0,0.2501921,0.07831059,0.07439507,0,0,7.753837,3.646821,0.1718815,0,0.1718815,6.807154,48.62243,0.1340827,0.08183458,0.2001537,0,3.897013
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.284762,40.6613,31.57454,0.3079965,0.3079965,0,0,0,0.3079965,417.1355,0,0,1.284762,0.3242068,0.3079965,0,0,7.581955,3.801514,0.9605556,0,0.9605556,7.718417,55.13144,0.1340438,0.3387961,1.02781,0,5.086277
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.17279,46.85698,30.87288,0.6529695,0.6529695,0,0,0,0.6529695,332.7552,0,0,2.17279,0.6873364,0.6529695,0,0,6.6214,4.666014,1.485454,0,1.485454,9.127642,65.19731,0.1339838,0.7182665,1.738232,0,6.838804
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.830784,54.86792,32.91795,1.701884,1.701884,0,0,0,1.701884,166.3324,0,0,2.830784,1.791457,1.701884,0,0,5.135946,6.002923,1.039327,0,1.039327,10.11363,72.2401,0.1339418,1.872072,2.264627,0,8.833707
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.213167,64.29008,37.70975,0,0,0,0,0,0,0,0,0,3.213167,0,0,0,0,4.096619,6.938317,3.213167,0,3.213167,13.16191,94.01347,0.1338122,0,2.570534,0,10.15148
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.369462,72.07395,42.59568,0,0,0,0,0,0,0,2.486011,0,3.369462,0,0,0,0,0.8834519,9.830168,0.8834519,0,0.8834519,14.00003,100,0.1337766,0,2.69557,0,13.19963
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.354358,76.70214,46.32644,1.461233,1.461233,0,0,0,1.461233,229.5568,1.816219,0,3.354358,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1337766,1.607356,2.683487,0,13.97963
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.186884,78.21381,49.02182,0,0,0,0,0,0,0,3.186884,0,3.186884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337766,0,2.549507,0,13.81216
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.857577,77.48227,51.45195,1.282691,1.282691,0,0,0,1.282691,222.7798,1.507375,0,2.857577,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1337766,1.410961,2.286062,0,13.48285
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.381609,73.86624,52.75258,1.946977,1.946977,0,0,0,1.946977,122.3235,0.33216,0,2.381609,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1337766,2.141675,1.905288,0,13.00688
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.747622,67.81591,52.99217,0,0,0,0,0,0,0,1.747622,0,1.747622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337766,0,1.398098,0,12.3729
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9465833,60.83286,53.18898,1.928129,1.928129,0,0,0,1.928129,49.09336,0,0,0.9465833,2.029609,1.928129,0,0,0,10.62527,0,1.083026,-1.083026,12.85842,91.84566,0.1337766,2.120942,0.7572666,0,11.57186
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1122838,52.74677,51.88834,0.2423402,0.2423402,0,0,0,0.2423402,46.33313,0,5.551115E-17,0.1122838,0.255095,0.2423402,0,0,1.203362,9.542248,0,0.1428111,-0.1428111,12.70788,90.7704,0.1337766,0.2665743,0.08982706,0,9.654531
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05764677,49.40161,48.97048,2.869131,2.869131,0,0,0,2.869131,2.009207,0,0,0.05764677,3.020138,2.869131,0,0,1.362042,9.399437,0,2.962491,-2.962491,9.585142,68.46516,0.1337766,3.156044,0.04611741,0,9.457084
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008136326,46.33475,46.2751,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2326907,0,4.440892E-16,0.008136326,2.364871,2.246627,0,0,4.653698,6.436946,0,2.356735,-2.356735,7.100926,50.7208,0.1337766,3.84629,0.006509061,5,6.445082
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,44.0161,44.0161,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.272292,4.080211,2.195018,0,2.195018,9.183303,65.59489,0.1338992,2.9584,0,5,4.080211
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,42.02237,42.02237,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.077274,6.055727,3.33,0,3.33,12.34242,88.15995,0.1339708,0,0,5,6.055727
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,40.02008,40.02008,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.747274,9.052728,0,0.5121686,-0.5121686,11.80254,84.30373,0.1339708,0.5352163,0,0,9.052728
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,38.47986,38.47986,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.31635,8.540559,0,0.1359288,-0.1359288,11.65926,83.28029,0.1339708,0.1420456,0,0,8.540559
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,37.28191,37.28191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.467382,8.40463,0,0,0,11.65926,83.28029,0.1339708,0,0,0,8.40463
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,36.04974,36.04974,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.467382,8.40463,0,0.3250224,-0.3250224,11.31666,80.83312,0.1339708,0.3396484,0,0,8.40463
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,34.97158,34.97158,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.828518,8.079608,0,0.1539045,-0.1539045,11.15443,79.67434,0.1339708,0.1608302,0,0,8.079608
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02201336,34.17993,34.03033,0.1505733,0.1505733,0,0,0,0.1505733,14.6197,0,0,0.02201336,0.1584982,0.1505733,0,0,2.999523,7.925703,0,0.1364848,-0.1364848,11.01056,78.64672,0.1339708,0.1656306,0.01761069,0,7.947717
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06947507,33.49079,33.02063,0.1300408,0.1300408,0,0,0,0.1300408,53.4256,0,0,0.06947507,0.136885,0.1300408,0,0,3.151173,7.789218,0,0.06740996,-0.06740996,10.93951,78.13918,0.1339708,0.1430449,0.05558006,0,7.858694
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2494138,33.77009,32.07939,0,0,0,0,0,0,0,0,0,0.2494138,0,0,0,0,3.226073,7.721808,0.2494138,0,0.2494138,11.17612,79.82928,0.1339607,0,0.1995311,0,7.971222
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.284523,40.4055,31.33495,0.4987016,0.4987016,0,0,0,0.4987016,257.5735,0,0,1.284523,0.5249491,0.4987016,0,0,2.976659,7.946281,0.7595739,0,0.7595739,11.89672,84.97637,0.1339301,0.5485718,1.027618,0,9.230803
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.173672,46.56854,30.60762,0,0,0,0,0,0,0,0,0,2.173672,0,0,0,0,2.217085,8.629897,2.173672,0,2.173672,13.95884,99.70582,0.1338427,0,1.738937,0,10.80357
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.83262,54.58368,32.66125,1.915707,1.915707,0,0,0,1.915707,147.8629,0.7726726,0,2.83262,2.016534,1.915707,0,0,0.04341375,10.5862,0.04341375,0,0.04341375,14.00003,100,0.133841,2.107278,2.266096,0,13.41882
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.215734,64.02151,37.47016,1.430079,1.430079,0,0,0,1.430079,224.8642,1.710389,0,3.215734,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.133841,1.573087,2.572587,0,13.84101
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.371742,71.85913,42.40742,0.2033814,0.2033814,0,0,0,0.2033814,1657.842,3.157656,0,3.371742,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.133841,0.2237195,2.697394,0,13.99702
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.357207,76.49136,46.13818,1.327558,1.327558,0,0,0,1.327558,252.8859,1.959777,0,3.357207,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.133841,1.460314,2.685766,0,13.98248
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.190097,78.00956,48.83357,1.174991,1.174991,0,0,0,1.174991,271.4996,1.953264,0,3.190097,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.133841,1.292491,2.552077,0,13.81537
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.860151,77.33022,51.30648,1.996559,1.996559,0,0,0,1.996559,143.254,0.7585102,0,2.860151,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.133841,2.196214,2.288121,0,13.48542
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.384471,73.72381,52.60712,0.4038449,0.4038449,0,0,0,0.4038449,590.4423,1.959372,0,2.384471,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.133841,0.4442294,1.907577,0,13.00975
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.751309,67.64024,52.80392,1.088906,1.088906,0,0,0,1.088906,160.832,0.6050927,0,1.751309,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.133841,1.197797,1.401048,0,12.37658
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9502198,60.71026,53.04351,1.370889,1.370889,0,0,0,1.370889,69.31414,0,0,0.9502198,1.443041,1.370889,0,0,0,10.62527,0,0.4928211,-0.4928211,13.48055,96.28944,0.133841,1.507978,0.7601758,0,11.57549
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1140992,52.61442,51.74288,0.3467342,0.3467342,0,0,0,0.3467342,32.90681,0,0,0.1140992,0.3649834,0.3467342,0,0,0.547579,10.13245,0,0.2508842,-0.2508842,13.21609,94.40048,0.133841,0.3814076,0.09127934,0,10.24655
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05951137,49.25254,48.8079,0,0,0,0,0,0,0,0,0,0.05951137,0,0,0,0,0.8263392,9.881569,0.05951137,0,0.05951137,13.27255,94.80375,0.1338386,0,0.0476091,0,9.94108
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01027778,46.13643,46.06118,1.623172,1.623172,0,0,0,1.623172,0.6331912,0,0,0.01027778,1.708602,1.623172,0,0,0.7668278,9.935129,0,1.698324,-1.698324,11.48236,82.01669,0.1338386,1.785489,0.008222227,0,9.945407
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,43.80218,43.80218,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.653855,8.236805,0,1.318093,-1.318093,10.09297,72.09248,0.1338386,1.377407,0,0,8.236805
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,41.7999,41.7999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.118403,6.918712,0,0,0,10.09297,72.09248,0.1338386,0,0,0,6.918712
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,39.80616,39.80616,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.118403,6.918712,0,0.4136437,-0.4136437,9.656949,68.97807,0.1338386,0.4322577,0,0,6.918712
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,38.26594,38.26594,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.578007,6.505068,0,0.08284936,-0.08284936,9.569618,68.35428,0.1338386,0.08657758,0,0,6.505068
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,37.03377,37.03377,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.670062,6.422219,0,0.2370095,-0.2370095,9.319788,66.56979,0.1338386,0.2476749,0,0,6.422219
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,35.81015,35.81015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.933406,6.185209,0,0,0,9.319788,66.56979,0.1338386,0,0,0,6.185209
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,34.72343,34.72343,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.933406,6.185209,0,1.048001,-1.048001,8.215098,58.67916,0.1338386,1.095161,0,0,6.185209
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06782409,34.25185,33.79074,0.5189193,0.5189193,0,0,0,0.5189193,13.07026,0,0,0.06782409,0.5462309,0.5189193,0,0,6.097851,5.137208,0,0.4784068,-0.4784068,7.710814,55.07713,0.1338386,0.5708113,0.05425927,0,5.205032
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1398237,33.72863,32.78104,0.224173,0.224173,0,0,0,0.224173,62.37313,0,0,0.1398237,0.2359716,0.224173,0,0,6.629414,4.658802,0,0.09614789,-0.09614789,7.609465,54.35321,0.1338386,0.2465903,0.111859,0,4.798625
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2564797,33.57635,31.8398,0.4030362,0.4030362,0,0,0,0.4030362,63.63691,0,0,0.2564797,0.4242486,0.4030362,0,0,6.736245,4.562654,0,0.1677689,-0.1677689,7.432621,53.09004,0.1338386,0.4433398,0.2051838,0,4.819133
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.28404,40.14792,31.09536,0.01635841,0.01635841,0,0,0,0.01635841,7849.419,0,0,1.28404,0.01721938,0.01635841,0,0,6.922655,4.394885,1.266821,0,1.266821,8.634433,61.6744,0.1337877,0.01799425,1.027232,0,5.678925
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.174035,46.30454,30.36803,2.731938,2.731938,0,0,0,2.731938,79.57846,0,0,2.174035,2.875725,2.731938,0,0,5.655834,5.535024,0,0.70169,-0.70169,7.894786,56.39122,0.1337877,3.005132,1.739228,0,7.709058
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.834159,54.30689,32.41311,1.947035,1.947035,0,0,0,1.947035,145.5628,0,0,2.834159,2.049511,1.947035,0,0,6.43549,4.833333,0.7846479,0,0.7846479,8.639169,61.70823,0.1337562,2.141739,2.267327,0,7.667492
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.218201,63.75205,37.23057,0.5825025,0.5825025,0,0,0,0.5825025,552.4785,0,0,3.218201,0.6131606,0.5825025,0,0,5.650842,5.539516,2.605041,0,2.605041,11.11053,79.36076,0.1336517,0.6407528,2.574561,0,8.757718
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.374741,71.60875,42.18495,0.9283856,0.9283856,0,0,0,0.9283856,363.5064,0,0,3.374741,0.977248,0.9283856,0,0,3.045801,7.884053,2.397493,0,2.397493,13.38499,95.60687,0.1335557,1.021224,2.699793,0,11.25879
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.359649,76.29807,45.96705,0.1218247,0.1218247,0,0,0,0.1218247,2757.773,2.583104,0,3.359649,0.1282365,0.1218247,0,0,0.648308,10.0418,0.648308,0,0.648308,14.00003,100,0.1335298,0.1340071,2.687719,0,13.40145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.192957,77.82322,48.66244,0.6592281,0.6592281,0,0,0,0.6592281,484.3478,2.499032,0,3.192957,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1335298,0.7251509,2.554365,0,13.81823
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.863637,77.13523,51.11823,0,0,0,0,0,0,0,2.863637,0,2.863637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335298,0,2.29091,0,13.48891
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.388122,73.53889,52.41887,0.4962619,0.4962619,0,0,0,0.4962619,481.2221,1.865741,0,2.388122,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1335298,0.5458881,1.910498,0,13.0134
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.754652,67.50912,52.65845,0,0,0,0,0,0,0,1.754652,0,1.754652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335298,0,1.403722,0,12.37993
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9540207,60.58902,52.89804,1.130778,1.130778,0,0,0,1.130778,84.36854,0,0,0.9540207,1.190292,1.130778,0,0,0,10.62527,0,0.2362717,-0.2362717,13.75098,98.22106,0.1335298,1.243856,0.7632166,0,11.5793
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1158934,52.48188,51.59742,2.332506,2.332506,0,0,0,2.332506,4.968619,0,4.440892E-16,0.1158934,2.45527,2.332506,0,0,0.2625241,10.389,0,2.339376,-2.339376,11.28506,80.60738,0.1335298,2.565757,0.09271469,0,10.5049
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06135682,49.09473,48.63677,2.862979,2.862979,0,0,0,2.862979,2.143111,0,0,0.06135682,3.013662,2.862979,0,0,2.861831,8.049626,0,2.952305,-2.952305,8.173054,58.37884,0.1335298,3.149276,0.04908546,0,8.110983
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01150458,45.97419,45.89004,1.90128,1.90128,0,0,0,1.90128,0.6050967,0,0,0.01150458,2.001347,1.90128,0,0,6.14217,5.097321,0,1.989843,-1.989843,6.075575,43.39688,0.1335298,2.091408,0.009203666,0,5.108826
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,43.63105,43.63105,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.353106,3.107478,0,0.7080297,-0.7080297,5.329247,38.06597,0.1335298,0.7398911,0,0,3.107478
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,41.63732,41.63732,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.139807,2.399449,0,1.710975,-1.710975,3.52572,25.18366,0.1335298,1.787969,0,0,2.399449
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,39.63503,39.63503,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,11.04089,0.6884731,0,0.2589809,-0.2589809,3.25273,23.23374,0.1335298,0.270635,0,0,0.6884731
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,38.06914,38.06914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32865,0.4294922,0,0,0,3.25273,23.23374,0.1335298,0,0,0,0.4294922
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,36.84552,36.84552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32865,0.4294922,0,0,0,3.25273,23.23374,0.1335298,0,0,0,0.4294922
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,35.59623,35.59623,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.32865,0.4294922,0,0.2384559,-0.2384559,3.001376,21.43835,0.1335298,0.2491864,0,0,0.4294922
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,34.50951,34.50951,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.5936,0.1910363,3.33,0,3.33,6.160491,44.00342,0.1336483,0.5681743,0,5,0.1910363
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02002264,33.68681,33.55116,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.393835,0,0,0.02002264,0,0,3.505263,3.33,8.263597,3.188036,3.350023,0,3.350023,9.338601,66.70416,0.1337526,0.4083348,0.01601811,5,3.208059
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07504515,33.03936,32.5329,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.01939,0,0,0.07504515,0,0,3.505263,3.33,4.913575,6.203057,3.405045,0,3.405045,12.56891,89.77776,0.1338549,0.4123486,0.06003612,5,6.278102
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2469979,33.29539,31.62588,0.5233585,0.5233585,0,0,0,0.5233585,47.19478,0,1.110223E-16,0.2469979,0.5509037,0.5233585,0,0,1.50853,9.267597,0,0.3039058,-0.3039058,12.24857,87.48959,0.1338549,0.5756944,0.1975983,0,9.514595
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.283197,39.90585,30.87288,0,0,0,0,0,0,0,0,0,1.283197,0,0,0,0,1.846203,8.963692,1.283197,0,1.283197,13.46591,96.18491,0.1338036,0,1.026558,0,10.24689
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.703829,50.49503,30.12844,2.313181,2.313181,0,0,0,2.313181,116.8879,0,0,2.703829,2.434928,2.313181,0,0,0.5630057,10.11857,0.2689013,0,0.2689013,13.72102,98.00706,0.1337929,2.5445,2.163063,0,12.8224
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.975566,55.31551,32.17351,1.347831,1.347831,0,0,0,1.347831,220.767,1.262692,0,2.975566,1.418769,1.347831,0,0,0.2941044,10.36058,0.2941044,0,0.2941044,14.00003,100,0.1337811,1.482614,2.380453,0,13.33615
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.744313,58.88241,37.01665,0.5894645,0.5894645,0,0,0,0.5894645,465.5604,2.123824,0,2.744313,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1337811,0.648411,2.195451,0,13.36959
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.997778,67.30618,41.97103,0,0,0,0,0,0,0,2.997778,0,2.997778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337811,0,2.398223,0,13.62305
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.363074,76.06092,45.75313,2.072778,2.072778,0,0,0,2.072778,162.2496,1.181202,0,3.363074,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1337811,2.280056,2.690459,0,13.98835
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.196419,77.611,48.46563,0.8672066,0.8672066,0,0,0,0.8672066,368.5879,2.283569,0,3.196419,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1337811,0.9539273,2.557135,0,13.82169
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.035636,78.93231,50.97277,1.061007,1.061007,0,0,0,1.061007,286.1089,1.918787,0,3.035636,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1337811,1.167108,2.428509,0,13.66091
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.477839,74.31332,52.2734,0.1335267,0.1335267,0,0,0,0.1335267,1855.688,2.337285,0,2.477839,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1337811,0.1468794,1.982271,0,13.10311
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.136229,71.06434,52.51299,2.284396,2.284396,0,0,0,2.284396,93.51395,4.440892E-16,0,2.136229,2.404628,2.284396,0,0,0,10.62527,0,0.2683986,-0.2683986,13.71711,97.97917,0.1337811,2.512836,1.708983,0,12.7615
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9579847,60.46912,52.75258,0,0,0,0,0,0,0,0.6597641,0,0.9579847,0,0,0,0,0.2982206,10.35688,0.2982206,0,0.2982206,14.00003,100,0.1337692,0,0.7663878,0,11.31486
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1062421,52.3132,51.50329,1.00725,1.00725,0,0,0,1.00725,10.54774,0,0,0.1062421,1.060263,1.00725,0,0,0,10.62527,0,0.954021,-0.954021,12.9944,92.81697,0.1337692,1.107975,0.0849937,0,10.73152
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05887902,48.9303,48.4913,0.4451059,0.4451059,0,0,0,0.4451059,13.22809,0,5.551115E-17,0.05887902,0.4685325,0.4451059,0,0,1.060023,9.671253,0,0.4096535,-0.4096535,12.56259,89.7326,0.1337692,0.4896165,0.04710322,0,9.730132
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01191476,45.81453,45.72746,1.203954,1.203954,0,0,0,1.203954,0.9896353,0,0,0.01191476,1.267321,1.203954,0,0,1.515194,9.2616,0,1.255406,-1.255406,11.23927,80.28037,0.1337692,1.32435,0.009531807,0,9.273515
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,43.45991,43.45991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.910089,8.006194,0,0,0,11.23927,80.28037,0.1337692,0,0,0,8.006194
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,41.44051,41.44051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.910089,8.006194,0,0,0,11.23927,80.28037,0.1337692,0,0,0,8.006194
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,39.44678,39.44678,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.910089,8.006194,0,0.3532991,-0.3532991,10.86687,77.62031,0.1337692,0.3691976,0,0,8.006194
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,37.88089,37.88089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.302644,7.652895,0,0,0,10.86687,77.62031,0.1337692,0,0,0,7.652895
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,36.64871,36.64871,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.302644,7.652895,0,0.1053286,-0.1053286,10.75584,76.82727,0.1337692,0.1100684,0,0,7.652895
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,35.39942,35.39942,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.419676,7.547566,0,0.5512775,-0.5512775,10.17474,72.67658,0.1337692,0.576085,0,0,7.547566
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,34.29559,34.29559,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.032206,6.996289,0,0.5268865,-0.5268865,9.619354,68.70953,0.1337692,0.5505964,0,0,6.996289
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02235038,33.50561,33.35435,0.3403659,0.3403659,0,0,0,0.3403659,6.566576,0,5.551115E-17,0.02235038,0.3582799,0.3403659,0,0,4.617636,6.469402,0,0.3359295,-0.3359295,9.265253,66.18025,0.1337692,0.3744025,0.01788031,0,6.491753
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07563899,32.8288,32.31898,0.3489996,0.3489996,0,0,0,0.3489996,21.67309,0,5.551115E-17,0.07563899,0.367368,0.3489996,0,0,4.990891,6.133473,0,0.291729,-0.291729,8.957744,63.98376,0.1337692,0.3838996,0.06051119,0,6.209112
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2621013,33.1737,31.4034,0,0,0,0,0,0,0,0,0,0.2621013,0,0,0,0,5.315034,5.841743,0.2621013,0,0.2621013,9.206395,65.75983,0.1337588,0,0.209681,0,6.103845
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.222668,39.22968,30.65896,0.1636834,0.1636834,0,0,0,0.1636834,746.9714,0,0,1.222668,0.1722983,0.1636834,0,0,5.052933,6.077635,1.05037,0,1.05037,10.20286,72.87745,0.1337169,0.1800518,0.9781347,0,7.300303
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.695013,50.20134,29.94019,2.569594,2.569594,0,0,0,2.569594,104.8809,0,0,2.695013,2.704836,2.569594,0,0,4.002563,7.022968,0,0.009823215,-0.009823215,10.19251,72.80349,0.1337169,2.826554,2.15601,0,9.71798
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.991037,55.23501,31.98526,0.7557993,0.7557993,0,0,0,0.7557993,395.7449,0,0,2.991037,0.7955782,0.7557993,0,0,4.013477,7.013144,2.195459,0,2.195459,12.2753,87.68057,0.1336293,0.8313792,2.39283,0,10.00418
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.221978,63.2543,36.79418,1.533627,1.533627,0,0,0,1.533627,210.0887,0,0,3.221978,1.614345,1.533627,0,0,1.818018,8.989058,1.607634,0,1.607634,13.80044,98.57437,0.1335653,1.68699,2.577583,0,12.21104
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.380209,71.12422,41.75711,0.5441373,0.5441373,0,0,0,0.5441373,621.2051,2.597049,0,3.380209,0.5727761,0.5441373,0,0,0.2103844,10.43593,0.2103844,0,0.2103844,14.00003,100,0.1335569,0.598551,2.704167,0,13.81614
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.366099,75.84134,45.55632,0.7449304,0.7449304,0,0,0,0.7449304,451.8676,2.581962,0,3.366099,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1335569,0.8194235,2.692879,0,13.99137
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.793652,84.87528,48.27738,2.563764,2.563764,0,0,0,2.563764,147.972,1.094953,0,3.793652,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1335569,2.820141,3.034922,0,14.41893
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.737428,75.30608,50.77596,0,0,0,0,0,0,0,2.737428,0,2.737428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335569,0,2.189942,0,13.3627
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.567812,75.10321,52.12793,1.472788,1.472788,0,0,0,1.472788,174.3505,1.017509,0,2.567812,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1335569,1.620067,2.05425,0,13.19309
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.115847,70.69198,52.36753,0.1931561,0.1931561,0,0,0,0.1931561,1095.408,1.912524,0,2.115847,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1335569,0.2124717,1.692677,0,12.74112
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.097666,61.51285,52.60712,0.4858775,0.4858775,0,0,0,0.4858775,225.9142,0.586216,0,1.097666,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1335569,0.5344652,0.8781328,0,11.72294
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1351001,52.33654,51.30648,0.2605027,0.2605027,0,0,0,0.2605027,51.86129,0,0,0.1351001,0.2742134,0.2605027,0,0,0,10.62527,0,0.1391133,-0.1391133,13.85339,98.95258,0.1335569,0.286553,0.1080801,0,10.76037
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2078834,49.90569,48.34584,1.842208,1.842208,0,0,0,1.842208,11.28447,0,2.220446E-16,0.2078834,1.939166,1.842208,0,0,0.1545703,10.48616,0,1.731282,-1.731282,12.02846,85.91738,0.1335569,2.026428,0.1663067,0,10.69404
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04517796,45.88661,45.55632,2.482979,2.482979,0,0,0,2.482979,1.819507,0,4.440892E-16,0.04517796,2.613662,2.482979,0,0,2.078218,8.754878,0,2.568484,-2.568484,9.321038,66.57871,0.1335569,2.731277,0.03614237,0,8.800056
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,43.29733,43.29733,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.932088,6.186395,0,0.2135699,-0.2135699,9.095916,64.9707,0.1335569,0.2231805,0,0,6.186395
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,41.26937,41.26937,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.169388,5.972825,0,0.277131,-0.277131,8.803794,62.88412,0.1335569,0.2896019,0,0,5.972825
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,39.27564,39.27564,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.477312,5.695694,0,0.4295012,-0.4295012,8.35106,59.65031,0.1335569,0.4488288,0,0,5.695694
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,37.70975,37.70975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.954535,5.266192,0,0,0,8.35106,59.65031,0.1335569,0,0,0,5.266192
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,36.48613,36.48613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.954535,5.266192,0,0,0,8.35106,59.65031,0.1335569,0,0,0,5.266192
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,35.23684,35.23684,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.954535,5.266192,0,0.2890246,-0.2890246,8.046401,57.47418,0.1335569,0.3020307,0,0,5.266192
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,34.15013,34.15013,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.275673,4.977168,0,0.07326019,-0.07326019,7.969178,56.92259,0.1335569,0.0765569,0,0,4.977168
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05403614,33.54902,33.18321,0.1800282,0.1800282,0,0,0,0.1800282,30.01537,0,2.775558E-17,0.05403614,0.1895034,0.1800282,0,0,6.357074,4.903908,0,0.1354673,-0.1354673,7.826383,55.90263,0.1335569,0.1980311,0.04322892,0,4.957944
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1618781,33.24166,32.14784,0.2308711,0.2308711,0,0,0,0.2308711,70.11623,0,2.775558E-17,0.1618781,0.2430222,0.2308711,0,0,6.507593,4.768441,0,0.08114408,-0.08114408,7.74085,55.29168,0.1335569,0.2539582,0.1295025,0,4.930319
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1988545,32.59637,31.25794,0,0,0,0,0,0,0,0,0,0.1988545,0,0,0,0,6.597753,4.687296,0.1988545,0,0.1988545,7.9295,56.63917,0.133549,0,0.1590836,0,4.886151
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.67928,35.13075,30.48783,0.1174574,0.1174574,0,0,0,0.1174574,578.3204,0,0,0.67928,0.1236393,0.1174574,0,0,6.398899,4.866265,0.5556406,0,0.5556406,8.456627,60.40436,0.1335269,0.1292031,0.543424,0,5.545546
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.376643,39.43121,29.76906,0,0,0,0,0,0,0,0,0,1.376643,0,0,0,0,5.843258,5.366342,1.376643,0,1.376643,9.762625,69.73289,0.1334722,0,1.101314,0,6.742985
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6158299,36.04702,31.81413,0.2855293,0.2855293,0,0,0,0.2855293,215.6801,0,0,0.6158299,0.3005572,0.2855293,0,0,4.466615,6.60532,0.3152727,0,0.3152727,10.06172,71.86928,0.1334596,0.3140822,0.4926639,0,7.22115
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.291602,46.05894,36.60593,1.340464,1.340464,0,0,0,1.340464,96.35489,0,0,1.291602,1.411014,1.340464,0,0,4.151342,6.889066,0,0.1194121,-0.1194121,9.935847,70.9702,0.1334596,1.47451,1.033282,0,8.180668
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.164258,50.32002,41.56031,1.885516,1.885516,0,0,0,1.885516,61.74744,0,0,1.164258,1.984754,1.885516,0,0,4.284023,6.769654,0,0.8204959,-0.8204959,9.070969,64.7925,0.1334596,2.074068,0.9314062,0,7.933912
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1652039,46.55537,45.3424,2.454403,2.454403,0,0,0,2.454403,6.73092,0,4.440892E-16,0.1652039,2.583582,2.454403,0,0,5.195685,5.949158,0,2.418378,-2.418378,6.521775,46.58401,0.1334596,2.699843,0.1321631,0,6.114362
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.585422,60.88811,48.08058,2.94982,2.94982,0,0,0,2.94982,53.74641,0,0,1.585422,3.105074,2.94982,0,0,7.882771,3.53078,0,1.519652,-1.519652,4.919921,35.14222,0.1334596,3.244802,1.268338,0,5.116202
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7161233,56.19014,50.58772,1.496041,1.496041,0,0,0,1.496041,47.86789,0,2.220446E-16,0.7161233,1.57478,1.496041,0,0,9.571273,2.011129,0,0.8586568,-0.8586568,4.014818,28.67721,0.1334596,1.645645,0.5728987,0,2.727252
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6727313,57.23128,51.93113,1.490286,1.490286,4.614006,0,1.424624,1.490286,45.14108,0,0,0.6727313,0,0,3.12372,2.967534,10.52534,1.152472,3.640265,0,3.640265,7.468277,53.34472,0.1336186,1.639315,0.538185,5,1.825203
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1877388,53.61431,52.17072,2.377309,2.377309,5,0,1.53,2.377309,7.897115,0,0,0.1877388,0,0,2.622691,2.491556,6.885071,4.42871,2.679295,0,2.679295,10.01008,71.50042,0.1337648,2.61504,0.1501911,5,4.616449
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2427891,54.33757,52.46165,0,0,3.505263,0,1.121937,0,0,0,0,0.2427891,0,0,3.505263,3.33,4.205775,6.840076,3.572789,0,3.572789,13.39952,95.71069,0.133826,0,0.1942313,5,7.082865
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.0878567,51.82863,51.16102,0.4317865,0.4317865,0,0,0,0.4317865,20.34725,0,5.551115E-17,0.0878567,0.4545121,0.4317865,0,0,0.6329864,10.05559,0,0.3666554,-0.3666554,13.01304,92.95007,0.133826,0.4749652,0.07028536,0,10.14344
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1920694,49.62178,48.18326,1.245495,1.245495,0,0,0,1.245495,15.42112,0,2.220446E-16,0.1920694,1.311048,1.245495,0,0,1.040381,9.688931,0,1.118978,-1.118978,11.83353,84.52504,0.133826,1.370045,0.1536555,0,9.881001
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05155685,45.76181,45.38519,0.9856092,0.9856092,0,0,0,0.9856092,5.230963,0,0,0.05155685,1.037483,0.9856092,0,0,2.28369,8.569953,0,0.9859264,-0.9859264,10.79427,77.10178,0.133826,1.08417,0.04124548,0,8.62151
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,43.1262,43.1262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.379164,7.584026,0,0,0,10.79427,77.10178,0.133826,0,0,0,7.584026
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,41.13247,41.13247,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,3.379164,7.584026,0,2.918358,-2.918358,7.718052,55.12883,0.133826,4.424684,0,5,7.584026
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,39.13018,39.13018,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.621784,4.665668,3.33,0,3.33,10.87717,77.69389,0.1338967,0,0,5,4.665668
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,37.56429,37.56429,0.2505096,0.2505096,3.715546,0,1.179344,0.2505096,0,0,0,0,0,0,3.465036,3.291784,3.291784,7.662668,3.291784,0,3.291784,14.00003,100,0.1339877,0.2755606,0,5,7.662668
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,36.34067,36.34067,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,0,10.62527,0,0.7663251,-0.7663251,13.19225,94.23017,0.1339877,0.8008097,0,0,10.62527
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,35.09138,35.09138,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,0.8514724,9.858949,0,0.1366822,-0.1366822,13.04817,93.20107,0.1339877,0.1428329,0,0,9.858949
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,33.979,33.979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003341,9.722267,0,0,0,13.04817,93.20107,0.1339877,0,0,0,9.722267
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02524077,33.19114,33.02063,0.03892731,0.03892731,0,0,0,0.03892731,64.84078,0,0,0.02524077,0.04097612,0.03892731,0,0,1.003341,9.722267,0,0.01573534,-0.01573534,13.03159,93.08259,0.1339877,0.04282004,0.02019262,0,9.747508
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2721165,33.83054,31.98526,0,0,0,0,0,0,0,0,0,0.2721165,0,0,0,0,1.020825,9.706532,0.2721165,0,0.2721165,13.28974,94.92653,0.1339769,0,0.2176932,0,9.978648
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3558302,33.50353,31.09536,0.7902585,0.7902585,0,0,0,0.7902585,45.02706,0,0,0.3558302,0.8318511,0.7902585,0,0,0.7487086,9.951436,0,0.4760209,-0.4760209,12.78797,91.34246,0.1339769,0.8692844,0.2846642,0,10.30727
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.170104,38.51696,30.35092,0.2810961,0.2810961,0,0,0,0.2810961,416.2649,0,0,1.170104,0.2958906,0.2810961,0,0,1.277621,9.475415,0.8742136,0,0.8742136,13.61732,97.2664,0.1339422,0.3092057,0.9360834,0,10.64552
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.396869,39.40015,29.59792,2.086101,2.086101,0,0,0,2.086101,66.96076,0,0,1.396869,2.195895,2.086101,0,0,0.4034071,10.26221,0,0.7990265,-0.7990265,12.77507,91.25035,0.1339422,2.294711,1.117495,0,11.65908
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.355868,41.26928,31.64299,0,0,0,0,0,0,0,0.06465372,0,1.355868,0,0,0,0,1.291214,9.463181,1.291214,0,1.291214,14.00003,100,0.133891,0,1.084695,0,10.81905
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.303964,54.19372,36.40912,1.251353,1.251353,0,0,0,1.251353,184.1179,0.9867505,0,2.303964,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.133891,1.376488,1.843171,0,12.92924
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.335127,70.07549,41.32072,0,0,0,0,0,0,0,3.335127,0,3.335127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133891,0,2.668102,0,13.9604
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.144197,72.76852,45.11993,0,0,0,0,0,0,0,3.144197,0,3.144197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133891,0,2.515357,0,13.76947
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.071369,75.41084,47.86666,0,0,0,0,0,0,0,3.071369,0,3.071369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133891,0,2.457095,0,13.69664
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.033437,78.1675,50.39091,0.2326858,0.2326858,0,0,0,0.2326858,1303.662,2.788504,0,3.033437,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.133891,0.2559544,2.426749,0,13.65871
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.402542,72.88841,51.74288,2.036757,2.036757,0,0,0,2.036757,117.9592,0.2585874,0,2.402542,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.133891,2.240432,1.922033,0,13.02782
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.769877,66.95396,52.03381,0.9037534,0.9037534,0,0,0,0.9037534,195.8362,0.8185571,0,1.769877,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.133891,0.9941288,1.415901,0,12.39515
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.896419,59.44326,52.2734,1.126632,1.126632,0,0,0,1.126632,79.56628,0,0,0.896419,1.185928,1.126632,0,0,0,10.62527,0,0.2895091,-0.2895091,13.69486,97.82022,0.133891,1.239295,0.7171352,0,11.52169
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1199562,51.93629,51.02411,2.347072,2.347072,0,0,0,2.347072,5.110888,0,4.440892E-16,0.1199562,2.470602,2.347072,0,0,0.3216768,10.33576,0,2.350646,-2.350646,11.21706,80.1217,0.133891,2.581779,0.09596498,0,10.45572
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.0631815,48.48183,48.01212,3.75974,3.75974,1.25,0,0.50625,3.75974,1.680475,0,4.440892E-16,0.0631815,2.641832,2.50974,0,0,2.933506,7.985119,0,2.57865,-2.57865,8.498924,60.70648,0.133891,4.135714,0.0505452,5,8.048301
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01691842,45.34587,45.22261,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.86232,0,0,0.01691842,0,0,3.505263,3.33,5.798672,5.406469,3.346918,0,3.346918,11.67409,83.38619,0.1340423,0.9993052,0.01353473,5,5.423388
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,42.93795,42.93795,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.451754,8.418695,0,1.170239,-1.170239,10.44055,74.57521,0.1340423,1.2229,0,0,8.418695
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,40.93566,40.93566,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.752019,7.248457,0,1.003819,-1.003819,9.382432,67.01724,0.1340423,1.04899,0,0,7.248457
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,38.95905,38.95905,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.867373,6.244638,0,0.1914624,-0.1914624,9.180614,65.57568,0.1340423,0.2000782,0,0,6.244638
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,37.40171,37.40171,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.080109,6.053176,0,0.4362402,-0.4362402,8.720776,62.29113,0.1340423,0.455871,0,0,6.053176
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,36.16953,36.16953,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.56482,5.616936,0,0.7482575,-0.7482575,7.932043,56.65734,0.1340423,0.7819291,0,0,5.616936
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,34.89457,34.89457,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.396218,4.868678,0,0.361872,-0.361872,7.550597,53.93272,0.1340423,0.3781562,0,0,4.868678
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,33.81641,33.81641,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.798298,4.506806,0,0.314749,-0.314749,7.218822,51.56291,0.1340423,0.3289127,0,0,4.506806
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.0286773,33.04304,32.8495,0.1831568,0.1831568,0,0,0,0.1831568,15.65724,0,0,0.0286773,0.1927966,0.1831568,0,0,7.148019,4.192057,0,0.1641193,-0.1641193,7.045825,50.32722,0.1340423,0.2014725,0.02294184,0,4.220735
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2793166,33.70681,31.81413,0,0,0,0,0,0,0,0,0,0.2793166,0,0,0,0,7.330374,4.027938,0.2793166,0,0.2793166,7.310808,52.21995,0.1340313,0,0.2234533,0,4.307254
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4957425,34.29546,30.92422,0.08830891,0.08830891,0,0,0,0.08830891,561.3732,0,0,0.4957425,0.09295674,0.08830891,0,0,7.051057,4.279323,0.4027857,0,0.4027857,7.692924,54.94935,0.1340153,0.0971398,0.396594,0,4.775065
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5923663,34.2059,30.17978,0.09765513,0.09765513,0,0,0,0.09765513,606.59,0,0,0.5923663,0.1027949,0.09765513,0,0,6.648271,4.64183,0.4895714,0,0.4895714,8.157372,58.26683,0.1339959,0.1074206,0.473893,0,5.234196
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9951916,36.28579,29.43534,0,0,0,0,0,0,0,0,0,0.9951916,0,0,0,0,6.1587,5.082444,0.9951916,0,0.9951916,9.101494,65.01054,0.1339565,0,0.7961533,0,6.077636
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8089582,37.04944,31.45474,1.315078,1.315078,0,0,0,1.315078,61.5141,2.220446E-16,0,0.8089582,1.384292,1.315078,0,0,5.163508,5.978117,0,0.5753343,-0.5753343,8.495038,60.67873,0.1339565,1.446586,0.6471666,0,6.787075
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.73856,41.47109,36.22087,1.289874,1.289874,0,0,0,1.289874,57.25829,0,0,0.73856,1.357762,1.289874,0,0,5.802769,5.402782,0,0.6192025,-0.6192025,7.842342,56.01661,0.1339565,1.418862,0.590848,0,6.141343
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1651386,42.31262,41.13247,0.9307074,0.9307074,0,0,0,0.9307074,17.74334,0,0,0.1651386,0.979692,0.9307074,0,0,6.490771,4.78358,0,0.8145535,-0.8145535,6.983727,49.88366,0.1339565,1.023778,0.1321108,0,4.948719
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.298765,54.98454,44.90601,0,0,0,0,0,0,0,0,0,1.298765,0,0,0,0,7.395831,3.969027,1.298765,0,1.298765,8.215843,58.68448,0.1339051,0,1.039012,0,5.267791
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.662138,52.74035,47.67841,1.448695,1.448695,0,0,0,1.448695,45.70582,0,0,0.662138,1.524943,1.448695,0,0,6.097066,5.137915,0,0.8628045,-0.8628045,7.306367,52.18824,0.1339051,1.593565,0.5297105,0,5.800053
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4715041,53.83352,50.20266,1.960675,1.960675,0,0,0,1.960675,24.04805,0,2.220446E-16,0.4715041,2.063868,1.960675,0,0,7.055737,4.27511,0,1.592364,-1.592364,5.627869,40.19898,0.1339051,2.156742,0.3772033,0,4.746614
