Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.338046,62.47496,51.54607,0,0,0,0,0,0,0,0,0,1.338046,0,0,0,0,8.825031,2.682746,1.338046,0,1.338046,6.89725,49.26598,0.1338521,0,1.070437,0,4.020792
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.149711,61.14099,51.83701,2.604872,2.604872,0,0,0,2.604872,44.13694,0,4.440892E-16,1.149711,2.741971,2.604872,0,0,7.486985,3.886988,0,1.59226,-1.59226,5.218861,37.2775,0.1338521,2.865359,0.9197686,0,5.036698
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6337224,57.11688,52.12793,2.140852,2.140852,1.25,0,0.50625,2.140852,29.60141,0,0,0.6337224,0.937739,0.8908521,0,0,9.256163,2.294728,0,0.3040166,-0.3040166,4.898399,34.98849,0.1338521,2.354937,0.5069779,5,2.92845
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2516828,52.75152,50.8273,1.191812,1.191812,4.697075,0,1.447302,1.191812,21.11766,0,0,0.2516828,0,0,3.505263,3.33,9.593959,1.990711,3.581683,0,3.581683,8.296282,59.25904,0.1340192,1.310993,0.2013462,5,2.242394
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.116893,48.68547,47.81532,2.232551,2.232551,5,0,1.53,2.232551,5.235849,0,0,0.116893,0,0,2.767449,2.629077,6.012276,5.214226,2.74597,0,2.74597,10.90134,77.86654,0.1341681,2.455806,0.0935144,5,5.331119
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04951663,45.38665,45.0258,0,0,3.386095,0,1.089404,0,0,0,0,0.04951663,0,0,3.386095,3.21679,3.266307,7.685598,3.266307,0,3.266307,14.00003,100,0.1342299,0,0.0396133,5,7.735115
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,42.76681,42.76681,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,0,10.62527,0,1.237743,-1.237743,12.69533,90.68077,0.1342299,1.293441,0,0,10.62527
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,40.76453,40.76453,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,1.375269,9.387531,0,1.722821,-1.722821,10.87932,77.70927,0.1342299,1.800347,0,0,9.387531
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,38.82213,38.82213,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,3.289515,7.664711,0,0.1402162,-0.1402162,10.73152,76.65356,0.1342299,0.146526,0,0,7.664711
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,37.23057,37.23057,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,3.44531,7.524495,0,0.4781239,-0.4781239,10.22753,73.05366,0.1342299,0.4996395,0,0,7.524495
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,35.9984,35.9984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.976559,7.046371,0,0,0,10.22753,73.05366,0.1342299,0,0,0,7.046371
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,34.72343,34.72343,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,3.976559,7.046371,0,0.277494,-0.277494,9.935028,70.96435,0.1342299,0.2899813,0,0,7.046371
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,33.64528,33.64528,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,4.284886,6.768877,0,0.07909562,-0.07909562,9.851654,70.36882,0.1342299,0.08265492,0,0,6.768877
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07050242,33.13733,32.66125,0.3292833,0.3292833,0,0,0,0.3292833,21.41087,0,0,0.07050242,0.346614,0.3292833,0,0,4.37277,6.689781,0,0.2761116,-0.2761116,9.560607,68.28992,0.1342299,0.3622116,0.05640193,0,6.760284
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1967683,32.95313,31.62588,0.3199125,0.3199125,0,0,0,0.3199125,61.5069,0,0,0.1967683,0.33675,0.3199125,0,0,4.679561,6.41367,0,0.1399817,-0.1399817,9.413054,67.23596,0.1342299,0.3519038,0.1574146,0,6.610438
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2039532,32.10466,30.73597,0.09221436,0.09221436,0,0,0,0.09221436,221.173,0,0,0.2039532,0.09706774,0.09221436,0,0,4.835096,6.273688,0.1068855,0,0.1068855,9.514454,67.96025,0.1342257,0.1014358,0.1631626,0,6.477641
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3437529,32.29245,29.98298,0.4349954,0.4349954,0,0,0,0.4349954,79.02449,0,0,0.3437529,0.4578899,0.4349954,0,0,4.72821,6.369885,0,0.114137,-0.114137,9.394143,67.10088,0.1342257,0.4784949,0.2750023,0,6.713638
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9027208,35.41959,29.23853,0.02064259,0.02064259,0,0,0,0.02064259,4373.098,0,0,0.9027208,0.02172905,0.02064259,0,0,4.855029,6.255748,0.8809918,0,0.8809918,10.22993,73.07075,0.1341909,0.02270685,0.7221767,0,7.158469
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.166521,39.44609,31.25794,0.6992715,0.6992715,0,0,0,0.6992715,166.8195,0,0,1.166521,0.7360753,0.6992715,0,0,3.974037,7.048641,0.4304458,0,0.4304458,10.63828,75.98757,0.1341739,0.7691987,0.9332168,0,8.215161
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6750143,40.77601,35.9984,1.158079,1.158079,0,0,0,1.158079,58.28739,0,0,0.6750143,1.219031,1.158079,0,0,3.543591,7.436042,0,0.5440167,-0.5440167,10.06484,71.89156,0.1341739,1.273887,0.5400114,0,8.111056
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.073114,48.88288,40.88432,0.08649804,0.08649804,0,0,0,0.08649804,1240.622,0,0,1.073114,0.09105057,0.08649804,0,0,4.148055,6.892025,0.9820635,0,0.9820635,10.9965,78.54631,0.1341351,0.09514784,0.8584912,0,7.965139
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.634494,57.57386,44.66642,0.8541446,0.8541446,0,0,0,0.8541446,191.3604,0,0,1.634494,0.8990995,0.8541446,0,0,3.165991,7.775882,0.7353947,0,0.7353947,11.69416,83.52956,0.134106,0.939559,1.307595,0,9.410377
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.280915,66.61157,47.43026,1.786825,1.786825,0,0,0,1.786825,127.6518,0,0,2.280915,1.880869,1.786825,0,0,2.430596,8.437737,0.4000458,0,0.4000458,12.07368,86.24039,0.1340903,1.965508,1.824732,0,10.71865
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.73825,64.34831,49.96307,1.723881,1.723881,0,0,0,1.723881,100.8335,0,0,1.73825,1.814612,1.723881,0,0,2.030551,8.797779,0,0.07636163,-0.07636163,11.99319,85.66544,0.1340903,1.896269,1.3906,0,10.53603
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.19356,61.00776,51.35783,1.293897,1.293897,0,0,0,1.293897,92.24543,0,0,1.19356,1.361996,1.293897,0,0,2.115397,8.721417,0,0.1684359,-0.1684359,11.81564,84.39725,0.1340903,1.423286,0.9548484,0,9.914977
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.326029,62.47986,51.64875,0.7478033,0.7478033,0,0,0,0.7478033,177.3233,0,0,1.326029,0.7871614,0.7478033,0,0,2.302548,8.552981,0.5388678,0,0.5388678,12.32685,88.04878,0.134069,0.8225837,1.060823,0,9.87901
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.505088,55.83021,51.88834,0,0,0,0,0,0,0,0,0,0.505088,0,0,0,0,1.76368,9.037962,0.505088,0,0.505088,12.80602,91.47141,0.1340491,0,0.4040704,0,9.54305
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4130975,53.86357,50.68184,0,0,0,0,0,0,0,0,0,0.4130975,0,0,0,0,1.258592,9.492541,0.4130975,0,0.4130975,13.19792,94.27068,0.1340328,0,0.330478,0,9.905639
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1929934,49.0932,47.65274,2.42841,2.42841,0,0,0,2.42841,7.947317,0,8.881784E-16,0.1929934,2.556221,2.42841,0,0,0.8454946,9.864329,0,2.363227,-2.363227,10.70686,76.47742,0.1340328,2.671251,0.1543947,0,10.05732
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04735559,45.1822,44.83755,1.279542,1.279542,0,0,0,1.279542,3.700979,0,0,0.04735559,1.346887,1.279542,0,0,3.471303,7.501102,0,1.299531,-1.299531,9.337035,66.69298,0.1340328,1.407496,0.03788447,0,7.548458
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,42.57001,42.57001,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,4.915226,6.201571,0,2.195454,-2.195454,7.022824,50.16293,0.1340328,2.294249,0,0,6.201571
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,40.57627,40.57627,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,7.354619,4.006117,0,1.33444,-1.33444,5.6162,40.11563,0.1340328,1.39449,0,0,4.006117
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,38.62533,38.62533,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,8.83733,2.671677,0,0.3043128,-0.3043128,5.295426,37.8244,0.1340328,0.3180069,0,0,2.671677
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,37.03377,37.03377,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,9.175456,2.367364,0,0.1168454,-0.1168454,5.172261,36.94464,0.1340328,0.1221035,0,0,2.367364
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,35.81015,35.81015,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,9.305284,2.250519,0,0.7589774,-0.7589774,4.372228,31.23014,0.1340328,0.7931314,0,0,2.250519
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,34.53519,34.53519,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,10.14859,1.491541,0,0.3350717,-0.3350717,4.019032,28.70731,0.1340328,0.3501499,0,0,1.491541
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,33.43136,33.43136,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,10.52089,1.15647,0,0.330968,-0.330968,3.670161,26.21538,0.1340328,0.3458615,0,0,1.15647
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03125747,32.67493,32.46444,0.4264903,0.4264903,0,0,0,0.4264903,7.328999,0,0,0.03125747,0.4489372,0.4264903,0,0,10.88864,0.8255017,0,0.4176797,-0.4176797,3.229888,23.07058,0.1340328,0.4691393,0.02500597,0,0.8567592
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08294569,31.95955,31.4034,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,10.94508,8.881784E-16,0,0.08294569,0,0,3.505263,3.33,11.35273,0.407822,3.412946,0,3.412946,6.467692,46.19771,0.1341669,0.8336189,0.06635655,5,0.4907677
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2363879,32.12572,30.53917,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.80012,0,0,0.2363879,0,0,3.505263,3.33,7.939779,3.479473,3.566388,0,3.566388,9.851065,70.36461,0.1342664,0.4833199,0.1891103,5,3.715861
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.271682,38.6514,29.76906,0,0,3.264957,0,1.056333,0,0,0,0,1.271682,0,0,3.264957,3.101709,4.373391,6.689222,4.373391,0,4.373391,14.00003,100,0.1342734,0,1.017346,5,7.960904
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.167186,44.75401,29.02461,2.155354,2.155354,0,0,0,2.155354,100.549,4.440892E-16,0,2.167186,2.268794,2.155354,0,0,0,10.62527,0,0.1016077,-0.1016077,13.89292,99.23497,0.1342734,2.370889,1.733749,0,12.79246
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.834849,52.71189,31.04402,2.659402,2.659402,0,0,0,2.659402,106.5972,0,0,2.834849,2.799371,2.659402,0,0,0.1128974,10.52367,0.03547842,0,0.03547842,13.92658,99.47539,0.134272,2.925343,2.267879,0,13.35852
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.228311,62.08028,35.78448,1.751894,1.751894,0,0,0,1.751894,184.2755,1.306793,0,3.228311,1.844099,1.751894,0,0,0.07741898,10.5556,0.07741898,0,0.07741898,14.00003,100,0.134269,1.927083,2.582649,0,13.78391
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.394176,69.86361,40.64473,1.141818,1.141818,0,0,0,1.141818,297.2606,2.192262,0,3.394176,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.134269,1.256,2.715341,0,14.01945
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.521508,76.19427,44.42683,1.659239,1.659239,0,0,0,1.659239,212.2363,1.77494,0,3.521508,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.134269,1.825163,2.817206,0,14.14678
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.337471,77.62553,47.19067,2.192855,2.192855,0,0,0,2.192855,152.1975,1.029202,0,3.337471,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.134269,2.41214,2.669977,0,13.96274
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.381076,81.48354,49.72348,0.4641792,0.4641792,0,0,0,0.4641792,728.3989,2.892467,0,3.381076,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.134269,0.5105971,2.704861,0,14.00635
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.250594,70.59605,51.11823,1.72954,1.72954,0,0,0,1.72954,130.1268,0.4300257,0,2.250594,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.134269,1.902494,1.800475,0,12.87587
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.093309,69.35456,51.40061,0,0,0,0,0,0,0,2.093309,0,2.093309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134269,0,1.674647,0,12.71858
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.020406,59.87746,51.69154,0.6457512,0.6457512,0,0,0,0.6457512,158.0184,0.3406673,0,1.020406,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.134269,0.7103264,0.8163244,0,11.64568
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1278714,51.46292,50.49359,1.627869,1.627869,0,0,0,1.627869,7.85514,0,2.220446E-16,0.1278714,1.713547,1.627869,0,0,0,10.62527,0,1.585675,-1.585675,12.32858,88.0611,0.134269,1.790656,0.1022971,0,10.75315
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07359264,48.00133,47.45593,1.955706,1.955706,0,0,0,1.955706,3.762971,0,0,0.07359264,2.058638,1.955706,0,0,1.761861,9.039599,0,1.985045,-1.985045,10.23616,73.11527,0.134269,2.151276,0.05887411,0,9.113192
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02142867,44.79632,44.64075,2.002398,2.002398,0,0,0,2.002398,1.07015,0,4.440892E-16,0.02142867,2.107787,2.002398,0,0,3.967467,7.054554,0,2.086358,-2.086358,8.036943,57.40663,0.134269,2.202637,0.01714293,0,7.075983
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,42.38176,42.38176,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.285643,4.968196,0,1.375522,-1.375522,6.587016,47.05002,0.134269,1.437421,0,0,4.968196
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,40.40514,40.40514,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.814001,3.592674,0,2.099596,-2.099596,4.373847,31.24171,0.134269,2.194078,0,0,3.592674
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,38.43708,38.43708,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.14688,1.493078,0,0.6612319,-0.6612319,3.676848,26.26315,0.134269,0.6909873,0,0,1.493078
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,36.84552,36.84552,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.88159,0.8318458,0,0.494172,-0.494172,3.155945,22.54242,0.134269,0.5164097,0,0,0.8318458
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,35.62189,35.62189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43067,0.3376738,0,0,0,3.155945,22.54242,0.134269,0,0,0,0.3376738
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,34.33838,34.33838,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.43067,0.3376738,3.33,0,3.33,6.315061,45.10748,0.1344089,0.8728648,0,5,0.3376738
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,33.23455,33.23455,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.100667,3.334674,3.33,0,3.33,9.474175,67.67255,0.1344781,0,0,5,3.334674
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.0308624,32.45808,32.25052,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,7.946172,0,0,0.0308624,0,0,3.505263,3.33,4.770667,6.331674,3.360862,0,3.360862,12.66257,90.44675,0.1345804,0.4272327,0.02468992,5,6.362536
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08462042,31.78192,31.21515,0.5252429,0.5252429,0,0,0,0.5252429,16.11072,0,0,0.08462042,0.5528873,0.5252429,0,0,1.409805,9.35645,0,0.4682669,-0.4682669,12.16897,86.92107,0.1345804,0.5777673,0.06769633,0,9.441071
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2297389,31.86475,30.32525,0.2333008,0.2333008,0,0,0,0.2333008,98.47328,0,0,0.2297389,0.2455797,0.2333008,0,0,1.930101,8.888183,0,0.01584083,-0.01584083,12.15228,86.8018,0.1345804,0.2566308,0.1837911,0,9.117922
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.269019,38.43254,29.5808,0,0,0,0,0,0,0,0,0,1.269019,0,0,0,0,1.947702,8.872342,1.269019,0,1.269019,13.35617,95.40105,0.1345305,0,1.015216,0,10.14136
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.165772,44.50489,28.8107,2.053197,2.053197,0,0,0,2.053197,105.4829,0,0,2.165772,2.16126,2.053197,0,0,0.6786827,10.01446,0.004512583,0,0.004512583,13.36045,95.43163,0.1345303,2.258516,1.732618,0,12.18023
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.834756,52.46132,30.8301,3.682478,3.682478,1.629922,0,0.6099686,3.682478,76.97958,0,0,2.834756,2.160586,2.052557,0,0,0.6741701,10.01852,0.6741701,0,0.6741701,14.00003,100,0.1345375,4.050726,2.267805,5,12.85328
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.230124,61.80519,35.54489,0.8064089,0.8064089,0,0,0,0.8064089,400.5565,2.381272,0,3.230124,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1345375,0.8870497,2.584099,0,13.8554
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.396694,69.61967,40.43081,0.9763274,0.9763274,0,0,0,0.9763274,347.9052,2.368981,0,3.396694,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1345375,1.07396,2.717355,0,14.02197
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.3887,74.33367,44.18724,0.5153638,0.5153638,0,0,0,0.5153638,657.5355,2.846212,0,3.3887,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1345375,0.5669002,2.71096,0,14.01397
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.224801,75.99929,46.95108,2.483056,2.483056,0,0,0,2.483056,129.8722,0.6110573,0,3.224801,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1345375,2.731362,2.579841,0,13.85007
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.89687,75.46519,49.47533,0.6569041,0.6569041,0,0,0,0.6569041,440.9883,2.205392,0,2.89687,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1345375,0.7225945,2.317496,0,13.52214
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.421042,72.10753,50.92143,0.6662526,0.6662526,0,0,0,0.6662526,363.382,1.719723,0,2.421042,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1345375,0.7328778,1.936833,0,13.04632
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.789531,66.21942,51.21236,1.241345,1.241345,0,0,0,1.241345,144.1607,0.4828525,0,1.789531,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1345375,1.36548,1.431625,0,12.41481
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9915563,59.43356,51.50329,0.7428475,0.7428475,0,0,0,0.7428475,133.4805,0.2096116,0,0.9915563,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1345375,0.8171322,0.793245,0,11.61683
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1295132,51.27737,50.29678,1.187393,1.187393,0,0,0,1.187393,10.90736,0,2.220446E-16,0.1295132,1.249887,1.187393,0,0,0,10.62527,0,1.120374,-1.120374,12.81905,91.56446,0.1345375,1.306132,0.1036106,0,10.75479
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07523288,47.85036,47.29335,0.379732,0.379732,0,0,0,0.379732,19.8121,0,0,0.07523288,0.3997178,0.379732,0,0,1.24486,9.5049,0,0.3244849,-0.3244849,12.47701,89.12134,0.1345375,0.4177051,0.0601863,0,9.580132
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02299498,44.63639,44.46961,1.562854,1.562854,0,0,0,1.562854,1.471345,0,0,0.02299498,1.645109,1.562854,0,0,1.605399,9.180415,0,1.622114,-1.622114,10.76715,76.90809,0.1345375,1.719139,0.01839598,0,9.20341
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,42.21062,42.21062,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.407748,7.5583,0,0.9321635,-0.9321635,9.784567,69.88963,0.1345375,0.9741108,0,0,7.5583
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,40.21689,40.21689,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.443486,6.626137,0,3.083966,-3.083966,6.533782,46.66977,0.1345375,3.222745,0,0,6.626137
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,38.26594,38.26594,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.870115,3.542171,0,0.6431764,-0.6431764,5.855814,41.82716,0.1345375,0.6721194,0,0,3.542171
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,36.67438,36.67438,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.584756,2.898994,0,0.3488362,-0.3488362,5.488108,39.2007,0.1345375,0.3645339,0,0,2.898994
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,35.42509,35.42509,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.972351,2.550158,0,0.6068904,-0.6068904,4.84839,34.63129,0.1345375,0.6342005,0,0,2.550158
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,34.15013,34.15013,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.646674,1.943268,0,0.6709605,-0.6709605,4.141135,29.57948,0.1345375,0.7011538,0,0,1.943268
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,33.06342,33.06342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.39219,1.272307,0,0,0,4.141135,29.57948,0.1345375,0,0,0,1.272307
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03377569,32.30632,32.07939,0.6550936,0.6550936,0,0,0,0.6550936,5.155858,0,1.110223E-16,0.03377569,0.6895722,0.6550936,0,0,10.39219,1.272307,0,0.6557965,-0.6557965,3.449865,24.64184,0.1345375,0.7206029,0.02702055,0,1.306083
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09223542,31.63558,31.01835,0,0,0,0,0,0,0,0,0,0.09223542,0,0,0,0,11.12085,0.6165107,0.09223542,0,0.09223542,3.537367,25.26686,0.1345338,0,0.07378834,0,0.7087461
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.226222,31.66826,30.15411,0.2179231,0.2179231,0,0,0,0.2179231,103.8082,2.775558E-17,0,0.226222,0.2293927,0.2179231,0,0,11.02861,0.6995226,0,0.003170731,-0.003170731,3.534025,25.24298,0.1345338,0.2397154,0.1809776,0,0.9257445
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.266205,38.20359,29.384,0.2163417,0.2163417,0,0,0,0.2163417,585.2801,0,0,1.266205,0.2277281,0.2163417,0,0,11.03214,0.6963518,1.038477,0,1.038477,4.519211,32.28001,0.134493,0.2379759,1.012964,0,1.962557
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.163676,44.29791,28.63956,0.0906982,0.0906982,0,0,0,0.0906982,2385.578,0,0,2.163676,0.09547178,0.0906982,0,0,9.993659,1.630981,2.068204,0,2.068204,6.481281,46.29477,0.1344119,0.09976801,1.730941,0,3.794657
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.834694,52.20117,30.60762,2.034665,2.034665,0,0,0,2.034665,139.3199,0,0,2.834694,2.141752,2.034665,0,0,7.925455,3.492365,0.692941,0,0.692941,7.138663,50.99035,0.1343847,2.238132,2.267755,0,6.327058
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.231354,61.55584,35.33097,1.712462,1.712462,0,0,0,1.712462,188.6964,0,0,3.231354,1.802592,1.712462,0,0,7.232514,4.116012,1.428762,0,1.428762,8.494105,60.67206,0.1343287,1.883708,2.585083,0,7.347365
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.399767,69.34933,40.19122,1.333062,1.333062,0,0,0,1.333062,255.0344,0,0,3.399767,1.403223,1.333062,0,0,5.803752,5.401897,1.996544,0,1.996544,10.38819,74.20123,0.1342505,1.466368,2.719814,0,8.801664
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.392776,74.07151,43.94765,0.3305593,0.3305593,0,0,0,0.3305593,1026.374,0,0,3.392776,0.3479572,0.3305593,0,0,3.807208,7.198787,3.044819,0,3.044819,13.27676,94.83382,0.1341315,0.3636153,2.714221,0,10.59156
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.228992,75.7739,46.73716,1.479388,1.479388,0,0,0,1.479388,218.2654,0.9093523,0,3.228992,1.557251,1.479388,0,0,0.7623892,9.939124,0.7623892,0,0.7623892,14.00003,100,0.1341017,1.627327,2.583194,0,13.16812
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.900876,75.28663,49.29564,2.144325,2.144325,0,0,0,2.144325,135.2816,0.6436921,0,2.900876,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1341017,2.358757,2.320701,0,13.52615
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.426498,71.88025,50.68184,0,0,0,0,0,0,0,2.426498,0,2.426498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341017,0,1.941198,0,13.05177
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.794591,66.05614,51.02411,1.739619,1.739619,0,0,0,1.739619,103.16,0,0,1.794591,1.831178,1.739619,0,0,0,10.62527,0,0.03658703,-0.03658703,13.96146,99.72453,0.1341017,1.913581,1.435673,0,12.41987
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.057389,59.78363,51.30648,1.481649,1.481649,0,0,0,1.481649,71.36574,0,2.220446E-16,1.057389,1.55963,1.481649,0,0,0.04065225,10.58869,0,0.5022407,-0.5022407,13.43205,95.94305,0.1341017,1.629813,0.8459116,0,11.64608
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1204997,51.01933,50.10853,1.765574,1.765574,0,0,0,1.765574,6.824964,0,0,0.1204997,1.858498,1.765574,0,0,0.5986974,10.08645,0,1.737999,-1.737999,11.60004,82.85728,0.1341017,1.942131,0.0963998,0,10.20695
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.0711301,47.62241,47.09655,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.134117,0,0,0.0711301,3.505263,3.33,0,0,2.529807,8.348448,0,3.434133,-3.434133,7.980148,57.00095,0.1341017,6.899031,0.05690408,5,8.419578
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02410359,44.45597,44.28136,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.481462,0,0,0.02410359,0,0,3.505263,3.33,6.34551,4.914315,3.354104,0,3.354104,11.16213,79.72934,0.1342173,0.5916361,0.01928287,5,4.938418
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,42.02237,42.02237,1.445851,1.445851,4.594701,0,1.419353,1.445851,0,4.440892E-16,0,0,0,0,3.148849,2.991407,2.991407,7.933008,2.991407,0,2.991407,14.00003,100,0.1343782,1.590437,0,5,7.933008
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,40.04575,40.04575,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,0,10.62527,0,1.099531,-1.099531,12.84102,91.7214,0.1343782,1.14901,0,0,10.62527
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,38.09481,38.09481,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,1.221701,9.525743,0,0.3303416,-0.3303416,12.49281,89.23418,0.1343782,0.345207,0,0,9.525743
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,36.5118,36.5118,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,1.588747,9.195402,0,0.2579939,-0.2579939,12.22086,87.29169,0.1343782,0.2696037,0,0,9.195402
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,35.27962,35.27962,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,1.875407,8.937407,0,0.281679,-0.281679,11.92395,85.17087,0.1343782,0.2943545,0,0,8.937407
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,34.00467,34.00467,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,2.188384,8.655729,0,0.6005734,-0.6005734,11.29088,80.64902,0.1343782,0.6275991,0,0,8.655729
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,32.90084,32.90084,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,2.855687,8.055156,0,0.2795448,-0.2795448,10.99622,78.54427,0.1343782,0.2921243,0,0,8.055156
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03255469,32.12675,31.90825,0.1582774,0.1582774,0,0,0,0.1582774,20.56812,0,2.775558E-17,0.03255469,0.1666078,0.1582774,0,0,3.166293,7.775611,0,0.1340531,-0.1340531,10.85491,77.53495,0.1343782,0.1741051,0.02604375,0,7.808166
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08631574,31.44985,30.87288,0,0,0,0,0,0,0,0,0,0.08631574,0,0,0,0,3.315241,7.641558,0.08631574,0,0.08631574,10.9368,78.11985,0.1343748,0,0.06905259,0,7.727873
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.228804,31.53889,30.00865,0.3809277,0.3809277,0,0,0,0.3809277,60.06493,0,5.551115E-17,0.228804,0.4009765,0.3809277,0,0,3.228925,7.719242,0,0.1721726,-0.1721726,10.75531,76.82352,0.1343748,0.4190205,0.1830432,0,7.948046
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.164574,37.30535,29.23853,0.4100674,0.4100674,0,0,0,0.4100674,283.9957,0,0,1.164574,0.4316499,0.4100674,0,0,3.420228,7.54707,0.7329237,0,0.7329237,11.45063,81.79003,0.1343462,0.4510741,0.9316589,0,8.711643
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.161423,44.08978,28.46843,0.8054065,0.8054065,0,0,0,0.8054065,268.3642,0,0,2.161423,0.8477963,0.8054065,0,0,2.687304,8.2067,1.313627,0,1.313627,12.69684,90.69156,0.134295,0.8859471,1.729138,0,10.36812
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.179961,55.17984,30.47071,1.645868,1.645868,0,0,0,1.645868,193.2087,0.07379062,0,3.179961,1.732493,1.645868,0,0,1.373677,9.388965,1.373677,0,1.373677,14.00003,100,0.1342414,1.810455,2.543969,0,12.56893
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.825135,67.5084,35.13416,0.4173068,0.4173068,0,0,0,0.4173068,916.6242,3.385865,0,3.825135,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1342414,0.4590375,3.060108,0,14.45041
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.401867,69.12276,39.99442,1.634738,1.634738,0,0,0,1.634738,208.0986,1.68109,0,3.401867,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1342414,1.798212,2.721494,0,14.02714
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.396479,73.82722,43.72517,0.3836177,0.3836177,0,0,0,0.3836177,885.3812,2.992671,0,3.396479,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1342414,0.4219794,2.717183,0,14.02175
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.94934,84.51411,46.52324,1.728863,1.728863,0,0,0,1.728863,228.4357,2.129484,0,3.94934,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1342414,1.90175,3.159472,0,14.57461
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.905305,75.09152,49.09883,0,0,0,0,0,0,0,2.905305,0,2.905305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342414,0,2.324244,0,13.53058
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.430548,71.74986,50.53637,0.4431982,0.4431982,0,0,0,0.4431982,548.4111,1.964024,0,2.430548,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1342414,0.487518,1.944438,0,13.05582
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.799883,65.88538,50.8273,1.211967,1.211967,0,0,0,1.211967,148.5092,0.5241285,0,1.799883,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1342414,1.333164,1.439907,0,12.42516
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.229276,61.10651,51.16102,0,0,0,0,0,0,0,1.229276,0,1.229276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342414,0,0.983421,0,11.85455
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.132673,50.96552,49.96307,0.6174598,0.6174598,0,0,0,0.6174598,21.48691,0,1.110223E-16,0.132673,0.6499577,0.6174598,0,0,0,10.62527,0,0.5172848,-0.5172848,13.45476,96.10525,0.1342414,0.6792058,0.1061384,0,10.75795
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07109935,47.47622,46.95108,2.51129,2.51129,0,0,0,2.51129,2.831188,0,4.440892E-16,0.07109935,2.643464,2.51129,0,0,0.5747608,10.10799,0,2.572364,-2.572364,10.74325,76.73736,0.1342414,2.762419,0.05687948,0,10.17909
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02617089,44.32533,44.1359,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7323109,0,0,0.02617089,2.446043,2.32374,0,0,3.432943,7.535625,0,2.419872,-2.419872,8.192484,58.51762,0.1342414,3.931114,0.02093671,5,7.561796
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,41.90258,41.90258,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.121689,5.115754,3.33,0,3.33,11.3516,81.08269,0.1343808,0.8826883,0,5,5.115754
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,39.92596,39.92596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.791689,8.112754,0,0,0,11.3516,81.08269,0.1343808,0,0,0,8.112754
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,37.94934,37.94934,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.791689,8.112754,0,0.3883568,-0.3883568,10.94223,78.15866,0.1343808,0.4058328,0,0,8.112754
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,36.36634,36.36634,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.223197,7.724397,0,0.4757529,-0.4757529,10.44075,74.57661,0.1343808,0.4971618,0,0,7.724397
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,35.13416,35.13416,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.751811,7.248644,0,0.417417,-0.417417,10.00075,71.43379,0.1343808,0.4362008,0,0,7.248644
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,33.8592,33.8592,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.215608,6.831227,0,0.7001165,-0.7001165,9.262764,66.16247,0.1343808,0.7316217,0,0,6.831227
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,32.75537,32.75537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.993515,6.131111,0,0,0,9.262764,66.16247,0.1343808,0,0,0,6.131111
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03359562,31.99665,31.77134,0.3959703,0.3959703,0,0,0,0.3959703,8.48438,0,0,0.03359562,0.4168108,0.3959703,0,0,4.993515,6.131111,0,0.3832152,-0.3832152,8.858819,63.27715,0.1343808,0.4355673,0.0268765,0,6.164706
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.186565,31.96122,30.7103,0.1128957,0.1128957,0,0,0,0.1128957,165.2542,0,0,0.186565,0.1188376,0.1128957,0,0,5.41931,5.747895,0.06772735,0,0.06772735,8.923071,63.7361,0.1343781,0.1241853,0.149252,0,5.93446
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2207592,31.32057,29.84607,0.09305772,0.09305772,0,0,0,0.09305772,237.2282,0,0,0.2207592,0.0979555,0.09305772,0,0,5.351583,5.80885,0.1228037,0,0.1228037,9.039573,64.56825,0.1343733,0.1023635,0.1766074,0,6.029609
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.455666,39.27422,29.0674,0.447019,0.447019,0,0,0,0.447019,325.6385,0,0,1.455666,0.4705463,0.447019,0,0,5.228779,5.919374,0.9851195,0,0.9851195,9.974139,71.24371,0.134335,0.4917209,1.164533,0,7.375039
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.497523,46.64525,28.29729,1.689565,1.689565,0,0,0,1.689565,147.8204,0,0,2.497523,1.77849,1.689565,0,0,4.243659,6.805981,0.7190333,0,0.7190333,10.65627,76.11609,0.134307,1.858522,1.998018,0,9.303504
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.964046,52.99799,30.29958,0.8736317,0.8736317,0,0,0,0.8736317,339.2787,0,0,2.964046,0.9196123,0.8736317,0,0,3.524626,7.453111,2.044433,0,2.044433,12.59579,89.96978,0.1342274,0.9609948,2.371237,0,10.41716
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.232781,61.09955,34.94591,0.7703933,0.7703933,0,0,0,0.7703933,419.6273,0.9416482,0,3.232781,0.8109403,0.7703933,0,0,1.480192,9.293101,1.480192,0,1.480192,14.00003,100,0.1341699,0.8474326,2.586225,0,12.52588
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.717971,61.89014,39.78049,1.002792,1.002792,0,0,0,1.002792,271.0403,1.6624,0,2.717971,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1341699,1.103071,2.174376,0,13.34324
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.022408,81.21772,43.51125,0.2395141,0.2395141,0,0,0,0.2395141,1679.403,3.770288,0,4.022408,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1341699,0.2634655,3.217926,0,14.64768
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.611878,79.78652,46.30077,1.664148,1.664148,0,0,0,1.664148,217.0407,1.860144,0,3.611878,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1341699,1.830563,2.889503,0,14.23715
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.909822,74.89736,48.90203,1.070354,1.070354,0,0,0,1.070354,271.8559,1.783133,0,2.909822,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1341699,1.17739,2.327857,0,13.5351
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.435401,71.57704,50.34813,0.8636521,0.8636521,0,0,0,0.8636521,281.9886,1.526293,0,2.435401,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1341699,0.9500173,1.948321,0,13.06067
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.80472,65.76778,50.68184,1.528152,1.528152,0,0,0,1.528152,118.0981,0.196138,0,1.80472,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1341699,1.680968,1.443776,0,12.42999
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.007882,59.06459,51.02411,0.8588424,0.8588424,0,0,0,0.8588424,117.3535,0.1038373,0,1.007882,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1341699,0.9447266,0.8063055,0,11.63316
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1236756,50.75076,49.8176,0.5347714,0.5347714,0,0,0,0.5347714,23.12682,0,0,0.1236756,0.5629173,0.5347714,0,0,0,10.62527,0,0.4392416,-0.4392416,13.53703,96.69286,0.1341699,0.5882486,0.09894051,0,10.74895
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09690317,47.52155,46.80561,1.04555,1.04555,0,0,0,1.04555,9.268156,0,0,0.09690317,1.100578,1.04555,0,0,0.4880463,10.18603,0,1.003675,-1.003675,12.47906,89.13596,0.1341699,1.150105,0.07752253,0,10.28294
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04197348,44.29419,43.99043,3.882786,3.882786,1.25,0,0.50625,3.882786,1.081015,0,0,0.04197348,2.771354,2.632786,0,0,1.603241,9.182357,0,2.72938,-2.72938,9.60204,68.58587,0.1341699,4.271065,0.03357878,5,9.224331
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,41.77423,41.77423,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.635886,6.452977,1.909192,0,1.909192,11.41326,81.52312,0.1342722,3.289356,0,5,6.452977
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,39.80616,39.80616,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.726694,8.17125,0,0.7829951,-0.7829951,10.58791,75.62778,0.1342722,0.8182299,0,0,8.17125
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,37.82955,37.82955,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.596688,7.388255,0,0.3073358,-0.3073358,10.26395,73.31378,0.1342722,0.3211659,0,0,7.388255
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,36.24654,36.24654,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.938172,7.080919,0,0.4643053,-0.4643053,9.774529,69.81792,0.1342722,0.4851991,0,0,7.080919
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,35.01437,35.01437,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.454067,6.616614,0,0.6738042,-0.6738042,9.064277,64.74471,0.1342722,0.7041254,0,0,6.616614
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,33.7394,33.7394,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.202738,5.94281,0,0.1387988,-0.1387988,8.91797,63.69966,0.1342722,0.1450448,0,0,5.94281
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,32.66125,32.66125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.356959,5.804011,0,0,0,8.91797,63.69966,0.1342722,0,0,0,5.804011
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.0694908,32.10934,31.64299,0.6805878,0.6805878,0,0,0,0.6805878,10.21041,0,0,0.0694908,0.7164082,0.6805878,0,0,5.356959,5.804011,0,0.6469174,-0.6469174,8.236059,58.82888,0.1342722,0.7486466,0.05559264,0,5.873502
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2005465,31.93496,30.59051,0.4565538,0.4565538,0,0,0,0.4565538,43.92616,0,0,0.2005465,0.4805829,0.4565538,0,0,6.075757,5.157094,0,0.2800364,-0.2800364,7.940875,56.72042,0.1342722,0.5022091,0.1604372,0,5.35764
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3733194,32.2248,29.71772,0.325137,0.325137,0,0,0,0.325137,114.8191,0,0,0.3733194,0.3422495,0.325137,0,0,6.386908,4.877057,0.03106994,0,0.03106994,7.970351,56.93096,0.134271,0.3576507,0.2986555,0,5.250376
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4740752,32.12951,28.94761,0.6540107,0.6540107,0,0,0,0.6540107,72.48738,0,0,0.4740752,0.6884323,0.6540107,0,0,6.355838,4.90502,0,0.2143571,-0.2143571,7.744399,55.31702,0.134271,0.7194117,0.3792602,0,5.379095
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3076328,30.21873,28.17749,1.942836,1.942836,0,0,0,1.942836,15.83421,0,4.440892E-16,0.3076328,2.045091,1.942836,0,0,6.594013,4.690663,0,1.737458,-1.737458,5.912957,42.23532,0.134271,2.13712,0.2461063,0,4.998296
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8808641,36.18829,30.12844,1.062163,1.062163,0,0,0,1.062163,82.93115,0,0,0.8808641,1.118066,1.062163,0,0,8.524521,2.953205,0,0.2372023,-0.2372023,5.662924,40.44938,0.134271,1.168379,0.7046912,0,3.834069
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.177361,43.2381,34.77478,0,0,0,0,0,0,0,0,0,1.177361,0,0,0,0,8.788079,2.716003,1.177361,0,1.177361,6.779866,48.42752,0.1342252,0,0.9418885,0,3.893363
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.080089,47.54773,39.56657,2.002572,2.002572,0,0,0,2.002572,53.93506,0,0,1.080089,2.107971,2.002572,0,0,7.610719,3.775627,0,1.027882,-1.027882,5.696383,40.68837,0.1342252,2.20283,0.8640709,0,4.855716
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.672116,56.42518,43.323,1.376315,1.376315,0,0,0,1.376315,121.4922,0,0,1.672116,1.448753,1.376315,0,0,8.75281,2.747745,0.2233633,0,0.2233633,5.908284,42.20195,0.1342165,1.513947,1.337693,0,4.419861
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.132402,54.89477,46.11251,0,0,0,0,0,0,0,0,0,1.132402,0,0,0,0,8.529447,2.948772,1.132402,0,1.132402,6.982575,49.87544,0.1341726,0,0.9059216,0,4.081174
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.29408,59.00774,48.68811,0.9275388,0.9275388,0,0,0,0.9275388,139.5176,0,0,1.29408,0.9763566,0.9275388,0,0,7.397045,3.967934,0.3177232,0,0.3177232,7.283994,52.02842,0.1341603,1.020293,1.035264,0,5.262013
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.83153,65.42411,50.15132,1.620255,1.620255,0,0,0,1.620255,113.0396,0,0,1.83153,1.705531,1.620255,0,0,7.079321,4.253885,0.1259981,0,0.1259981,7.403526,52.88223,0.1341554,1.78228,1.465224,0,6.085414
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.25703,60.6302,50.49359,1.459189,1.459189,0,0,0,1.459189,86.1458,0,2.220446E-16,1.25703,1.535988,1.459189,0,0,6.953323,4.367283,0,0.2789584,-0.2789584,7.109478,50.78189,0.1341554,1.605108,1.005624,0,5.624313
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8845004,57.82401,50.8273,1.747992,1.747992,0,0,0,1.747992,50.60095,0,2.220446E-16,0.8845004,1.839991,1.747992,0,0,7.263277,4.088325,0,0.9554908,-0.9554908,6.102303,43.58779,0.1341554,1.922791,0.7076003,0,4.972825
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4170861,52.81084,49.6208,2.907325,2.907325,1.25,0,0.50625,2.907325,14.34605,0,4.440892E-16,0.4170861,1.744552,1.657325,0,0,8.324934,3.132834,0,1.327466,-1.327466,4.70303,33.59301,0.1341554,3.198057,0.3336689,5,3.54992
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1415039,47.70685,46.66015,3.742322,3.742322,5,0,1.53,3.742322,3.781179,0,0,0.1415039,0,0,1.257678,1.194794,9.799896,1.805368,1.336298,0,1.336298,5.970754,42.64816,0.1342256,4.116554,0.1132031,5,1.946872
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09610453,44.54155,43.84497,5.118017,5.118017,2.169083,0,0.7571597,5.118017,1.877769,0,0,0.09610453,3.104141,2.948934,0,0,8.463598,3.008036,0,3.008036,-3.008036,2.800006,20,0.1342256,5.629818,0.07688362,5,3.104141
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,41.63732,41.63732,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1344036,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,39.6607,39.6607,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1345736,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,37.70975,37.70975,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1346859,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,36.12675,36.12675,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1346859,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,34.8689,34.8689,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1346859,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,33.59394,33.59394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1346859,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,32.51578,32.51578,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1346859,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03549459,31.74376,31.50608,0,0,0,0,0,0,0,0,0,0.03549459,0,0,0,0,2.546819,8.333137,0.03549459,0,0.03549459,11.61758,82.98252,0.1346845,0,0.02839567,0,8.368631
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2677839,32.24359,30.44504,0.1606888,0.1606888,0,0,0,0.1606888,166.6475,0,0,0.2677839,0.1691461,0.1606888,0,0,2.511325,8.365082,0.09863778,0,0.09863778,11.71115,83.65092,0.1346807,0.1767576,0.2142271,0,8.632866
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3210966,31.70477,29.55514,0,0,0,0,0,0,0,0,0,0.3210966,0,0,0,0,2.412687,8.453856,0.3210966,0,0.3210966,12.01577,85.82677,0.1346682,0,0.2568773,0,8.774953
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.35038,38.19015,28.78502,0.4412161,0.4412161,0,0,0,0.4412161,306.0587,0,0,1.35038,0.464438,0.4412161,0,0,2.09159,8.742843,0.8859424,0,0.8859424,12.85625,91.83017,0.1346338,0.4853377,1.080304,0,10.09322
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.756746,40.42125,28.01491,1.395617,1.395617,0,0,0,1.395617,125.876,0,0,1.756746,1.46907,1.395617,0,0,1.205648,9.540191,0.2876757,0,0.2876757,13.12916,93.77955,0.1346226,1.535178,1.405397,0,11.29694
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.506792,57.69939,29.98298,1.16401,1.16401,0,0,0,1.16401,301.2681,1.363545,0,3.506792,1.225274,1.16401,0,0,0.9179723,9.799099,0.9179723,0,0.9179723,14.00003,100,0.134587,1.280411,2.805433,0,13.30589
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.233497,60.66805,34.58652,0.6245614,0.6245614,0,0,0,0.6245614,517.7228,2.576064,0,3.233497,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.134587,0.6870176,2.586798,0,13.85877
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.243524,78.21542,39.3441,0.7945271,0.7945271,0,0,0,0.7945271,534.0943,3.40718,0,4.243524,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.134587,0.8739799,3.394819,0,14.8688
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.79869,77.74783,43.07486,0,0,0,0,0,0,0,3.79869,0,3.79869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134587,0,3.038952,0,14.42396
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.850536,70.53132,45.87292,1.765361,1.765361,0,0,0,1.765361,161.4704,0.9922606,0,2.850536,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.134587,1.941898,2.280429,0,13.47581
