Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.366102,79.63691,48.46563,0,0,0,0,0,0,0,3.366102,0,3.366102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134587,0,2.692882,0,13.99138
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.445581,71.226,49.96307,1.247127,1.247127,0,0,0,1.247127,196.0973,1.132816,0,2.445581,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.134587,1.371839,1.956465,0,13.07086
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.815864,65.44073,50.29678,0.006971392,0.006971392,0,0,0,0.006971392,26047.36,1.808525,0,1.815864,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.134587,0.007668531,1.452691,0,12.44114
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9562124,58.26875,50.68184,0.750138,0.750138,0,0,0,0.750138,127.4715,0.1665935,0,0.9562124,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.134587,0.8251517,0.7649699,0,11.58149
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1466156,50.58033,49.47533,0,0,0,0,0,0,0,0.1466156,0,0.1466156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134587,0,0.1172925,0,10.77189
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2746331,48.54002,46.49757,0.743906,0.743906,0,0,0,0.743906,36.91772,0,1.110223E-16,0.2746331,0.7830589,0.743906,0,0,0,10.62527,0,0.5084258,-0.5084258,13.4641,96.17195,0.134587,0.8182966,0.2197065,0,10.89991
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08749645,44.31567,43.68239,0,0,0,0,0,0,0,0,0,0.08749645,0,0,0,0,0.5649176,10.11685,0.08749645,0,0.08749645,13.54711,96.76485,0.1345837,0,0.06999716,0,10.20434
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,41.49185,41.49185,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4774212,10.19559,0,1.283268,-1.283268,12.19442,87.10285,0.1345837,1.341015,0,0,10.19559
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,39.51524,39.51524,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.903274,8.912327,0,1.910087,-1.910087,10.18102,72.72139,0.1345837,1.99604,0,0,8.912327
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,37.56429,37.56429,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.025593,7.002241,0,0.2672891,-0.2672891,9.899268,70.70892,0.1345837,0.2793171,0,0,7.002241
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,35.98128,35.98128,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.322581,6.734951,0,0.1585428,-0.1585428,9.732149,69.51521,0.1345837,0.1656772,0,0,6.734951
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,34.72343,34.72343,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.498739,6.576409,0,0.1726493,-0.1726493,9.55016,68.2153,0.1345837,0.1804185,0,0,6.576409
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,33.47414,33.47414,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.690572,6.403759,0,0.1310434,-0.1310434,9.412029,67.22865,0.1345837,0.1369404,0,0,6.403759
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,32.37032,32.37032,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.836175,6.272716,0,0.6649669,-0.6649669,8.711092,62.22196,0.1345837,0.6948905,0,0,6.272716
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.0817901,31.90885,31.36062,0.5160075,0.5160075,0,0,0,0.5160075,15.85057,0,1.110223E-16,0.0817901,0.5431658,0.5160075,0,0,5.575028,5.607749,0,0.4613757,-0.4613757,8.224759,58.74817,0.1345837,0.5676082,0.06543209,0,5.689539
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1901436,31.54564,30.27391,0,0,0,0,0,0,0,0,0,0.1901436,0,0,0,0,6.087667,5.146373,0.1901436,0,0.1901436,8.405146,60.03664,0.1345763,0,0.1521149,0,5.336517
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5157536,32.88717,29.40967,0,0,0,0,0,0,0,0,0,0.5157536,0,0,0,0,5.897524,5.317503,0.5157536,0,0.5157536,8.894432,63.53153,0.1345563,0,0.4126029,0,5.833256
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4755858,31.82577,28.63956,0.1249014,0.1249014,0,0,0,0.1249014,380.7691,0,0,0.4755858,0.1314751,0.1249014,0,0,5.38177,5.781681,0.3441107,0,0.3441107,9.220884,65.86333,0.134543,0.1373915,0.3804686,0,6.257267
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7093745,32.64547,27.86945,3.823141,3.823141,1.25,0,0.50625,3.823141,18.55476,0,0,0.7093745,2.70857,2.573141,0,0,5.03766,6.091381,0,1.999195,-1.999195,7.113548,50.81096,0.134543,4.205455,0.5674996,5,6.800755
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.267341,38.67364,29.8204,0,0,3.505263,0,1.121937,0,0,0,0,1.267341,0,0,3.505263,3.33,7.258987,4.092185,4.597341,0,4.597341,11.47497,81.96389,0.1345618,0,1.013872,5,5.359526
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7988253,40.01688,34.38972,0.02053714,0.02053714,0,0,0,0.02053714,3889.662,0,0,0.7988253,0.02161804,0.02053714,0,0,2.661647,8.229792,0.7772073,0,0.7772073,12.21229,87.23048,0.1345318,0.02259086,0.6390603,0,9.028617
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8179645,45.07929,39.13018,1.771942,1.771942,0,0,0,1.771942,46.16204,0,2.220446E-16,0.8179645,1.865202,1.771942,0,0,1.88444,8.929278,0,1.047237,-1.047237,11.10841,79.3456,0.1345318,1.949136,0.6543716,0,9.747243
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.901248,57.88057,42.83527,0.3260932,0.3260932,0,0,0,0.3260932,583.0381,0,0,1.901248,0.343256,0.3260932,0,0,3.048037,7.882041,1.557992,0,1.557992,12.58645,89.90302,0.1344715,0.3587025,1.520998,0,9.783289
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.561,58.01451,45.65045,0.75666,0.75666,0,0,0,0.75666,206.3013,0,0,1.561,0.7964842,0.75666,0,0,1.490045,9.284234,0.7645156,0,0.7645156,13.31173,95.0836,0.134442,0.832326,1.2488,0,10.84523
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.807442,72.97709,48.25171,0.9782807,0.9782807,0,0,0,0.9782807,286.9771,1.052143,0,2.807442,1.029769,0.9782807,0,0,0.7255294,9.972298,0.7255294,0,0.7255294,14.00003,100,0.134414,1.076109,2.245953,0,12.77974
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.05474,67.05791,49.72348,0,0,0,0,0,0,0,2.05474,0,2.05474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134414,0,1.643792,0,12.68001
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.953831,66.52965,50.10853,0.3555799,0.3555799,0,0,0,0.3555799,549.4775,1.579537,0,1.953831,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.134414,0.3911379,1.563065,0,12.57911
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.055202,58.90223,50.49359,0.7617005,0.7617005,0,0,0,0.7617005,138.5324,0.2534123,0,1.055202,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.134414,0.8378706,0.8441619,0,11.68048
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3405848,51.88465,49.29564,0,0,0,0,0,0,0,0.3405848,0,0.3405848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134414,0,0.2724678,0,10.96586
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2791035,48.40025,46.32644,0.7952745,0.7952745,0,0,0,0.7952745,35.09524,0,1.110223E-16,0.2791035,0.8371311,0.7952745,0,0,0,10.62527,0,0.5580276,-0.5580276,13.41182,95.79849,0.134414,0.874802,0.2232828,0,10.90438
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1071334,44.28651,43.51125,3.11345,3.11345,1.25,0,0.50625,3.11345,3.440985,0,4.440892E-16,0.1071334,1.961526,1.86345,0,0,0.6200306,10.06725,0,1.854393,-1.854393,11.45711,81.83636,0.134414,3.424795,0.08570668,5,10.17438
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,41.32072,41.32072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.680467,8.212853,0,0,0,11.45711,81.83636,0.134414,0,0,0,8.212853
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,39.36977,39.36977,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.680467,8.212853,0,1.369395,-1.369395,10.01364,71.52589,0.134414,1.431018,0,0,8.212853
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,37.41882,37.41882,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.202017,6.843459,0,0.2936369,-0.2936369,9.704123,69.31503,0.134414,0.3068506,0,0,6.843459
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,35.83582,35.83582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.528281,6.549822,0,0,0,9.704123,69.31503,0.134414,0,0,0,6.549822
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,34.60364,34.60364,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.528281,6.549822,0,0.5803556,-0.5803556,9.092375,64.9454,0.134414,0.6064716,0,0,6.549822
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,33.32868,33.32868,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.17312,5.969466,0,0.595691,-0.595691,8.464461,60.46032,0.134414,0.6224971,0,0,5.969466
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,32.22485,32.22485,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.834999,5.373775,0,0.5613362,-0.5613362,7.872762,56.2339,0.134414,0.5865963,0,0,5.373775
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03873025,31.47408,31.21515,0,0,0,0,0,0,0,0,0,0.03873025,0,0,0,0,6.458706,4.812439,0.03873025,0,0.03873025,7.909504,56.49635,0.1344125,0,0.0309842,0,4.851169
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1159039,30.90064,30.12844,0,0,0,0,0,0,0,0,0,0.1159039,0,0,0,0,6.419976,4.847296,0.1159039,0,0.1159039,8.019461,57.28175,0.134408,0,0.09272315,0,4.9632
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.196291,30.56939,29.26421,0.9210977,0.9210977,0,0,0,0.9210977,21.31055,0,1.110223E-16,0.196291,0.9695765,0.9210977,0,0,6.304072,4.95161,0,0.7732856,-0.7732856,7.204346,51.45951,0.134408,1.013207,0.1570328,0,5.147901
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.518796,39.13432,28.49409,0.1472351,0.1472351,0,0,0,0.1472351,1031.545,0,0,1.518796,0.1549843,0.1472351,0,0,7.163278,4.178324,1.363812,0,1.363812,8.498172,60.7011,0.1343554,0.1619586,1.215037,0,5.697121
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.146957,43.11994,27.69831,0,0,0,0,0,0,0,0,0,2.146957,0,0,0,0,5.799466,5.405755,2.146957,0,2.146957,10.53495,75.24952,0.1342726,0,1.717566,0,7.552712
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.477416,57.00413,29.64926,0.1477609,0.1477609,0,0,0,0.1477609,2353.407,0,0,3.477416,0.1555378,0.1477609,0,0,3.652509,7.338016,3.321878,0,3.321878,13.68636,97.75955,0.1341447,0.162537,2.781933,0,10.81543
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.23457,60.20922,34.20147,0.3638436,0.3638436,0,0,0,0.3638436,889,2.520946,0,3.23457,0.3829933,0.3638436,0,0,0.3306305,10.32771,0.3306305,0,0.3306305,14.00003,100,0.134132,0.400228,2.587656,0,13.56228
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.414944,67.86772,38.89059,2.02826,2.02826,0,0,0,2.02826,168.3681,1.279933,0,3.414944,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.134132,2.231086,2.731955,0,14.04022
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.37551,72.14154,42.59568,0,0,0,0,0,0,0,3.37551,0,3.37551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134132,0,2.700408,0,14.00078
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.779691,59.66734,45.41086,0.5418853,0.5418853,0,0,0,0.5418853,328.4258,1.209285,0,1.779691,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.134132,0.5960737,1.423753,0,12.40497
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.130723,65.8312,48.01212,1.027639,1.027639,0,0,0,1.027639,207.3416,1.048998,0,2.130723,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.134132,1.130403,1.704579,0,12.756
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.44945,70.74918,49.52667,0.458521,0.458521,0,0,0,0.458521,534.2068,1.966797,0,2.44945,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.134132,0.5043731,1.95956,0,13.07472
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.642548,63.41627,49.91173,2.877972,2.877972,0,0,0,2.877972,57.07311,0,0,1.642548,3.029444,2.877972,0,0,0,10.62527,0,1.386896,-1.386896,12.53811,89.55776,0.134132,3.165769,1.314038,0,12.26782
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7583518,56.23122,50.29678,0.2588603,0.2588603,0,0,0,0.2588603,292.958,0,0,0.7583518,0.2724845,0.2588603,0,0,1.540995,9.238379,0.4858673,0,0.4858673,12.99905,92.85014,0.1341133,0.2847463,0.6066815,0,9.99673
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.129616,50.08969,49.11595,1.01513,1.01513,0,0,0,1.01513,12.76842,0,0,0.129616,1.068558,1.01513,0,0,1.055128,9.675659,0,0.9389418,-0.9389418,12.00931,85.78064,0.1341133,1.116643,0.1036928,0,9.805275
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2750734,48.17912,46.13818,2.513189,2.513189,0,0,0,2.513189,10.94519,0,0,0.2750734,2.645462,2.513189,0,0,2.098397,8.736717,0,2.370389,-2.370389,9.510705,67.93347,0.1341133,2.764508,0.2200587,0,9.01179
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06476242,43.79017,43.323,1.593204,1.593204,0,0,0,1.593204,4.064917,0,4.440892E-16,0.06476242,1.677057,1.593204,0,0,4.732162,6.366328,0,1.612295,-1.612295,7.811197,55.79415,0.1341133,1.752525,0.05180994,0,6.43109
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,41.17525,41.17525,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.523601,4.754034,0,0.564697,-0.564697,7.215954,51.54243,0.1341133,0.5901083,0,0,4.754034
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,39.20719,39.20719,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,7.151042,4.189336,0,1.58765,-1.58765,5.542424,39.58867,0.1341133,1.659094,0,0,4.189336
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,37.28191,37.28191,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.915097,2.601686,0,0.4008276,-0.4008276,5.119915,36.57075,0.1341133,0.4188648,0,0,2.601686
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,35.69035,35.69035,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.360461,2.200859,0,0.4019753,-0.4019753,4.696196,33.54419,0.1341133,0.4200642,0,0,2.200859
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,34.44106,34.44106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.8071,1.798884,0,0,0,4.696196,33.54419,0.1341133,0,0,0,1.798884
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,33.1661,33.1661,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.8071,1.798884,0,0.7022462,-0.7022462,3.955963,28.25682,0.1341133,0.7338473,0,0,1.798884
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,32.05372,32.05372,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.58737,1.096637,0,0.07083257,-0.07083257,3.881299,27.72351,0.1341133,0.07402004,0,0,1.096637
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02230193,31.16717,31.01835,0.04310644,0.04310644,0,0,0,0.04310644,51.73688,0,0,0.02230193,0.0453752,0.04310644,0,0,10.66608,1.025805,0,0.02307327,-0.02307327,3.856977,27.54978,0.1341133,0.04741709,0.01784154,0,1.048107
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1994461,31.27195,29.94019,0.6331775,0.6331775,0,0,0,0.6331775,31.49924,0,0,0.1994461,0.6665027,0.6331775,0,0,10.69171,1.002732,0,0.4670565,-0.4670565,3.364657,24.03321,0.1341133,0.6964953,0.1595569,0,1.202178
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4038995,31.77248,29.0674,0.0643901,0.0643901,0,0,0,0.0643901,627.2696,0,0,0.4038995,0.06777905,0.0643901,0,0,11.21067,0.535675,0.3361205,0,0.3361205,3.683528,26.31087,0.1341004,0.07082911,0.3231196,0,0.9395745
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8956448,34.39157,28.29729,0,0,0,0,0,0,0,0,0,0.8956448,0,0,0,0,10.87455,0.8381835,0.8956448,0,0.8956448,4.533212,32.38002,0.134066,0,0.7165158,0,1.733828
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8918308,33.57401,27.53573,1.512967,1.512967,0,0,0,1.512967,58.9458,0,0,0.8918308,1.592597,1.512967,0,0,9.978901,1.644264,0,0.7007666,-0.7007666,3.794539,27.1038,0.134066,1.664264,0.7134646,0,2.536095
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2916474,31.42736,29.47813,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.20232,0,0,0.2916474,0,0,3.264174,3.100965,10.75753,0.9434972,3.392613,0,3.392613,7.013054,50.09314,0.1342301,1.5131,0.233318,5,1.235145
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1854381,35.24738,33.979,0,0,3.505263,0,1.121937,0,0,0,0,0.1854381,0,0,3.505263,3.33,7.364917,3.996849,3.515438,0,3.515438,10.34809,73.91479,0.1342908,0,0.1483505,5,4.182287
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1772368,39.89859,38.651,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.39974,0,0,0.1772368,0,0,3.505263,3.33,3.849479,7.160743,3.507237,0,3.507237,13.67535,97.68086,0.1344583,1.353917,0.1417894,5,7.33798
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8149954,48.41219,42.35609,1.728311,1.728311,0,0,0,1.728311,47.1556,0,2.220446E-16,0.8149954,1.819275,1.728311,0,0,0.3422422,10.31726,0,1.004279,-1.004279,12.61674,90.11943,0.1344583,1.901142,0.6519963,0,11.13225
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8240482,51.4161,45.17127,0.3148093,0.3148093,0,0,0,0.3148093,261.7611,0,0,0.8240482,0.3313782,0.3148093,0,0,1.458108,9.312977,0.49267,0,0.49267,13.08413,93.45791,0.1344394,0.3462902,0.6592385,0,10.13702
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5449838,51.96017,47.81532,2.72208,2.72208,0,0,0,2.72208,20.02086,0,0,0.5449838,2.865348,2.72208,0,0,0.965438,9.75638,0,2.320364,-2.320364,10.63826,75.98738,0.1344394,2.994288,0.435987,0,10.30136
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.234033,68.36263,49.33842,1.684514,1.684514,0,0,0,1.684514,132.6218,0,0,2.234033,1.773172,1.684514,0,0,3.54362,7.436016,0.4608607,0,0.4608607,11.07547,79.11031,0.1344217,1.852965,1.787226,0,9.670049
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6088285,54.43055,49.72348,1.211602,1.211602,0,0,0,1.211602,50.24986,0,0,0.6088285,1.275371,1.211602,0,0,3.082759,7.850791,0,0.6665425,-0.6665425,10.37287,74.09177,0.1344217,1.332763,0.4870628,0,8.45962
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7690332,56.12212,50.10853,0.8333644,0.8333644,0,0,0,0.8333644,92.28055,0,0,0.7690332,0.8772257,0.8333644,0,0,3.823362,7.184248,0,0.1081925,-0.1081925,10.25882,73.27716,0.1344217,0.9167008,0.6152266,0,7.953281
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4560328,52.43256,48.95337,0.9435437,0.9435437,0,0,0,0.9435437,48.33192,0,1.110223E-16,0.4560328,0.9932039,0.9435437,0,0,3.943576,7.076056,0,0.5371712,-0.5371712,9.692595,69.23268,0.1344217,1.037898,0.3648262,0,7.532089
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2016113,47.48186,45.99272,3.224437,3.224437,1.25,0,0.50625,3.224437,6.252605,0,4.440892E-16,0.2016113,2.078355,1.974437,0,0,4.540433,6.538885,0,1.876744,-1.876744,7.714334,55.10227,0.1344217,3.546881,0.1612891,5,6.740496
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08029596,43.73087,43.15187,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.57927,0,0,0.08029596,0,0,3.505263,3.33,6.625704,4.662141,3.410296,0,3.410296,10.94962,78.21145,0.1345586,0.9220489,0.06423677,5,4.742437
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,41.01267,41.01267,3.078225,3.078225,5,0,1.53,3.078225,0,0,0,0,0,0,1.921775,1.825686,3.215408,7.731407,1.825686,0,1.825686,12.68162,90.58283,0.1346548,3.386048,0,5,7.731407
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,39.06173,39.06173,0.1387433,0.1387433,0,0,0,0.1387433,0,0,0,0,0.1460456,0.1387433,0,0,1.389722,9.374525,0,0.1460456,-0.1460456,12.52768,89.48322,0.1346548,0.1526176,0,0,9.374525
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,37.11078,37.11078,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.551995,9.228479,0,0.1766424,-0.1766424,12.34148,88.15324,0.1346548,0.1845913,0,0,9.228479
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,35.51921,35.51921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.748264,9.051837,0,0,0,12.34148,88.15324,0.1346548,0,0,0,9.051837
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,34.29559,34.29559,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.748264,9.051837,0,0.03506364,-0.03506364,12.30452,87.88924,0.1346548,0.0366415,0,0,9.051837
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,33.02063,33.02063,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.787223,9.016773,0,0.4698436,-0.4698436,11.80926,84.35169,0.1346548,0.4909865,0,0,9.016773
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,31.89114,31.89114,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.309272,8.546929,0,0.1785948,-0.1785948,11.62101,83.00701,0.1346548,0.1866316,0,0,8.546929
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05120588,31.21468,30.87288,0.2710733,0.2710733,0,0,0,0.2710733,18.89005,0,0,0.05120588,0.2853402,0.2710733,0,0,2.50771,8.368335,0,0.2341344,-0.2341344,11.37421,81.24416,0.1346548,0.2981806,0.0409647,0,8.41954
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09290032,30.41186,29.79473,0.3877827,0.3877827,0,0,0,0.3877827,23.9568,0,5.551115E-17,0.09290032,0.4081923,0.3877827,0,0,2.76786,8.1342,0,0.315292,-0.315292,11.04186,78.87026,0.1346548,0.426561,0.07432026,0,8.2271
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4047638,31.61309,28.90482,0.2769411,0.2769411,0,0,0,0.2769411,146.1552,0,0,0.4047638,0.291517,0.2769411,0,0,3.118184,7.818908,0.1132468,0,0.1132468,11.14929,79.63766,0.1346505,0.3046352,0.3238111,0,8.223672
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.225134,36.5834,28.13471,0,0,0,0,0,0,0,0,0,1.225134,0,0,0,0,3.004937,7.92083,1.225134,0,1.225134,12.31156,87.93952,0.1346034,0,0.9801071,0,9.145965
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.298114,43.96018,27.3646,1.243851,1.243851,0,0,0,1.243851,184.7579,0,0,2.298114,1.309317,1.243851,0,0,1.779804,9.023451,0.9887967,0,0.9887967,13.24961,94.6399,0.1345655,1.368236,1.838491,0,11.32156
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.902108,51.26014,29.28988,4.074282,4.074282,1.25,0,0.50625,4.074282,71.22992,0,0,2.902108,2.972928,2.824282,0,0,0.7910069,9.913368,0,0.07082038,-0.07082038,13.17496,94.10668,0.1345655,4.48171,2.321686,5,12.81548
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.236029,59.72341,33.79074,1.683817,1.683817,0,0,0,1.683817,192.1841,0.5938939,0,3.236029,1.772439,1.683817,0,0,0.8696962,9.842547,0.8696962,0,0.8696962,14.00003,100,0.1345322,1.852198,2.588823,0,13.07858
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.420458,67.35439,38.43708,0.2438019,0.2438019,0,0,0,0.2438019,1402.966,3.163824,0,3.420458,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1345322,0.2681821,2.736366,0,14.04573
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.944439,78.26059,42.1165,0.665319,0.665319,0,0,0,0.665319,592.8643,3.244103,0,3.944439,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1345322,0.7318509,3.155551,0,14.56971
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.286888,74.12755,44.93168,0.7582579,0.7582579,0,0,0,0.7582579,433.4789,2.488722,0,3.286888,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1345322,0.8340836,2.629511,0,13.91216
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.58954,81.26158,47.60139,0.8084456,0.8084456,0,0,0,0.8084456,444.0052,2.738545,0,3.58954,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1345322,0.8892902,2.871632,0,14.21481
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.30052,68.76292,49.11595,0,0,0,0,0,0,0,2.30052,0,2.30052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345322,0,1.840416,0,12.92579
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.193129,68.17773,49.52667,0.8672906,0.8672906,0,0,0,0.8672906,252.8713,1.280191,0,2.193129,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1345322,0.9540197,1.754503,0,12.8184
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.221879,59.75715,49.96307,0,0,0,0,0,0,0,1.221879,0,1.221879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345322,0,0.9775031,0,11.84715
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4012559,51.80518,48.75656,0.4049219,0.4049219,0,0,0,0.4049219,99.09464,0,0,0.4012559,0.4262335,0.4049219,0,0,0,10.62527,0,0.02497767,-0.02497767,13.9737,99.81194,0.1345322,0.445414,0.3210047,0,11.02653
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1474799,46.88102,45.79591,1.230207,1.230207,0,0,0,1.230207,11.98821,0,0,0.1474799,1.294955,1.230207,0,0,0.02775296,10.6003,0,1.147475,-1.147475,12.76415,91.17235,0.1345322,1.353228,0.1179839,0,10.74778
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05596251,43.38338,42.98073,0,0,0,0,0,0,0,0,0,0.05596251,0,0,0,0,1.302725,9.452822,0.05596251,0,0.05596251,12.81724,91.55157,0.13453,0,0.04477001,0,9.508784
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,40.84153,40.84153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.246763,9.503187,0,0,0,12.81724,91.55157,0.13453,0,0,0,9.503187
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,38.86492,38.86492,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.246763,9.503187,0,2.992666,-2.992666,9.662699,69.01913,0.13453,3.127336,0,0,9.503187
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,36.93964,36.93964,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.571947,6.510522,0,0.2754699,-0.2754699,9.372328,66.94506,0.13453,0.2878661,0,0,6.510522
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,35.35664,35.35664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.878025,6.235052,0,0,0,9.372328,66.94506,0.13453,0,0,0,6.235052
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,34.12446,34.12446,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.878025,6.235052,0,0.5788524,-0.5788524,8.762163,62.58676,0.13453,0.6049008,0,0,6.235052
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,32.8495,32.8495,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.521194,5.6562,0,0.7222147,-0.7222147,8.000882,57.14905,0.13453,0.7547144,0,0,5.6562
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,31.72,31.72,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.323655,4.933985,0,0.08288039,-0.08288039,7.913519,56.52502,0.13453,0.08661001,0,0,4.933985
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1178027,31.49797,30.7103,0.0594293,0.0594293,0,0,0,0.0594293,198.2232,0,0,0.1178027,0.06255716,0.0594293,0,0,6.415744,4.851105,0.05524553,0,0.05524553,7.96593,56.89938,0.1345279,0.06537223,0.09424215,0,4.968907
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2895947,31.53468,29.59792,0.1340152,0.1340152,0,0,0,0.1340152,216.091,0,0,0.2895947,0.1410686,0.1340152,0,0,6.360498,4.900826,0.1485261,0,0.1485261,8.106833,57.90584,0.1345222,0.1474167,0.2316758,0,5.19042
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5302886,32.27023,28.70802,0.224242,0.224242,0,0,0,0.224242,236.4804,0,0,0.5302886,0.2360443,0.224242,0,0,6.211972,5.034499,0.2942443,0,0.2942443,8.385979,59.89972,0.1345109,0.2466663,0.4242308,0,5.564788
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.099787,35.47065,27.9379,0.1223016,0.1223016,0,0,0,0.1223016,899.2417,0,0,1.099787,0.1287385,0.1223016,0,0,5.917728,5.299319,0.9710483,0,0.9710483,9.307196,66.47984,0.1344738,0.1345318,0.8798295,0,6.399106
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.068185,34.43816,27.16779,2.067865,2.067865,0,0,0,2.067865,51.65643,4.440892E-16,0,1.068185,2.1767,2.067865,0,0,4.94668,6.173263,0,1.108515,-1.108515,8.138719,58.13359,0.1344738,2.274651,0.8545482,0,7.241447
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5014842,32.46576,29.09307,1.539053,1.539053,0,0,0,1.539053,32.58395,0,0,0.5014842,1.620055,1.539053,0,0,6.178363,5.064748,0,1.118571,-1.118571,6.959641,49.71162,0.1344738,1.692958,0.4011873,0,5.566232
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7691033,38.95021,33.56827,1.164292,1.164292,0,0,0,1.164292,66.05759,0,0,0.7691033,1.225571,1.164292,0,0,7.42122,3.946177,0,0.4564674,-0.4564674,6.478482,46.27478,0.1344738,1.280721,0.6152827,0,4.71528
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.596879,58.87959,38.18893,1.984305,1.984305,0,0,0,1.984305,130.871,0,0,2.596879,2.088742,1.984305,0,0,7.928406,3.489709,0.5081368,0,0.5081368,6.960543,49.71806,0.1344543,2.182735,2.077503,0,6.086588
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.768263,64.8708,41.87691,0.5269511,0.5269511,0,0,0,0.5269511,525.3358,0,0,2.768263,0.5546854,0.5269511,0,0,7.420269,3.947032,2.213577,0,2.213577,9.060527,64.71792,0.1343696,0.5796462,2.21461,0,6.715295
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.158418,62.3294,44.71776,0.1187079,0.1187079,0,0,0,0.1187079,1818.261,0,0,2.158418,0.1249556,0.1187079,0,0,5.206692,5.939252,2.033463,0,2.033463,10.98964,78.49726,0.1342919,0.1305787,1.726735,0,8.097671
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.134477,75.48827,47.3618,1.437347,1.437347,0,0,0,1.437347,218.0738,0,0,3.134477,1.512997,1.437347,0,0,3.173229,7.769368,1.621481,0,1.621481,12.52791,89.48489,0.13423,1.581082,2.507582,0,10.90385
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.486892,70.3931,48.90203,0.1288505,0.1288505,0,0,0,0.1288505,1930.06,0.7995119,0,2.486892,0.1356322,0.1288505,0,0,1.551748,9.228701,1.551748,0,1.551748,14.00003,100,0.1341708,0.1417356,1.989514,0,11.71559
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.023584,57.41272,49.33842,0.5220513,0.5220513,0,0,0,0.5220513,196.0696,0.4740561,0,1.023584,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1341708,0.5742564,0.818867,0,11.64886
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9132565,56.94759,49.76626,0,0,0,0,0,0,0,0.9132565,0,0.9132565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341708,0,0.7306052,0,11.53853
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3721624,51.40556,48.58543,1.141833,1.141833,0,0,0,1.141833,32.59342,0,0,0.3721624,1.201929,1.141833,0,0,0,10.62527,0,0.8297669,-0.8297669,13.12538,93.7525,0.1341708,1.256016,0.2977299,0,10.99744
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2407958,47.40244,45.62478,0,0,0,0,0,0,0,0,0,0.2407958,0,0,0,0,0.9219632,9.795507,0.2407958,0,0.2407958,13.35382,95.38421,0.1341617,0,0.1926367,0,10.0363
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03458333,43.05791,42.8096,3.38115,3.38115,1.25,0,0.50625,3.38115,1.022827,0,0,0.03458333,2.243316,2.13115,0,0,0.6811674,10.01222,0,2.208733,-2.208733,11.02561,78.75417,0.1341617,3.719266,0.02766666,5,10.04681
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,40.64473,40.64473,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.135315,7.803491,2.048493,0,2.048493,12.96898,92.63538,0.1342693,3.12806,0,5,7.803491
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,38.69378,38.69378,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.086822,9.647135,0,2.5427,-2.5427,10.28874,73.49084,0.1342693,2.657121,0,0,9.647135
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,36.76851,36.76851,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.912044,7.104435,0,0.3423374,-0.3423374,9.927882,70.9133,0.1342693,0.3577426,0,0,7.104435
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,35.1855,35.1855,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.292419,6.762097,0,0.1296108,-0.1296108,9.791261,69.93743,0.1342693,0.1354432,0,0,6.762097
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,33.93621,33.93621,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.436431,6.632486,0,0.5334807,-0.5334807,9.228922,65.92074,0.1342693,0.5574874,0,0,6.632486
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,32.66125,32.66125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.029187,6.099006,0,0,0,9.228922,65.92074,0.1342693,0,0,0,6.099006
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,31.54887,31.54887,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.029187,6.099006,0,0.3354187,-0.3354187,8.87536,63.3953,0.1342693,0.3505126,0,0,6.099006
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1374187,31.45778,30.53917,0.7133936,0.7133936,0,0,0,0.7133936,19.26268,0,0,0.1374187,0.7509406,0.7133936,0,0,5.401875,5.763587,0,0.6135219,-0.6135219,8.228651,58.77596,0.1342693,0.784733,0.109935,0,5.901006
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2568209,31.14894,29.43534,0,0,0,0,0,0,0,0,0,0.2568209,0,0,0,0,6.083566,5.150065,0.2568209,0,0.2568209,8.472293,60.51625,0.1342595,0,0.2054567,0,5.406886
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5309981,32.10895,28.54543,0.1641642,0.1641642,0,0,0,0.1641642,323.4554,0,0,0.5309981,0.1728044,0.1641642,0,0,5.826745,5.381204,0.3581936,0,0.3581936,8.812105,62.94348,0.1342459,0.1805806,0.4247985,0,5.912202
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1731416,28.91529,27.77532,0.4571169,0.4571169,0,0,0,0.4571169,37.87687,0,5.551115E-17,0.1731416,0.4811757,0.4571169,0,0,5.468551,5.703578,0,0.3080341,-0.3080341,8.487409,60.62423,0.1342459,0.5028286,0.1385133,0,5.87672
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1825995,28.20237,27.00521,0,0,0,0,0,0,0,0,0,0.1825995,0,0,0,0,5.810811,5.395544,0.1825995,0,0.1825995,8.660638,61.86157,0.1342389,0,0.1460796,0,5.578144
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6999467,33.64598,28.90482,0.9948936,0.9948936,0,0,0,0.9948936,70.35393,0,1.110223E-16,0.6999467,1.047256,0.9948936,0,0,5.628211,5.559884,0,0.3473097,-0.3473097,8.294541,59.2466,0.1342389,1.094383,0.5599574,0,6.25983
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8258967,39.14055,33.35435,1.821027,1.821027,0,0,0,1.821027,45.35336,0,2.220446E-16,0.8258967,1.91687,1.821027,0,0,6.014111,5.212574,0,1.090973,-1.090973,7.144554,51.03243,0.1342389,2.003129,0.6607174,0,6.038471
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4599756,41.21391,37.94934,0,0,0,0,0,0,0,0,0,0.4599756,0,0,0,0,7.226304,4.121601,0.4599756,0,0.4599756,7.580925,54.14936,0.1342214,0,0.3679805,0,4.581576
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6243815,46.21154,41.63732,0.2704495,0.2704495,0,0,0,0.2704495,230.868,0,0,0.6243815,0.2846837,0.2704495,0,0,6.766328,4.535579,0.3396978,0,0.3396978,7.903191,56.45125,0.1342085,0.2974945,0.4995052,0,5.15996
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4431113,47.74817,44.46961,0,0,0,0,0,0,0,0,0,0.4431113,0,0,0,0,6.42663,4.841307,0.4431113,0,0.4431113,8.323564,59.4539,0.1341916,0,0.354489,0,5.284418
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4614657,50.62688,47.14788,0,0,0,0,0,0,0,0,0,0.4614657,0,0,0,0,5.983519,5.240107,0.4614657,0,0.4614657,8.761348,62.58093,0.134174,0,0.3691726,0,5.701572
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2001392,50.19267,48.68811,2.337792,2.337792,0,0,0,2.337792,8.561037,0,4.440892E-16,0.2001392,2.460834,2.337792,0,0,5.522054,5.655426,0,2.260695,-2.260695,6.378367,45.55967,0.134174,2.571571,0.1601114,0,5.855565
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7378988,54.83643,49.11595,0.8818684,0.8818684,0,0,0,0.8818684,83.67448,0,0,0.7378988,0.9282825,0.8818684,0,0,8.033937,3.394732,0,0.1903837,-0.1903837,6.177685,44.12623,0.134174,0.9700552,0.590319,0,4.13263
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6396488,54.52654,49.57801,0.9198045,0.9198045,0,0,0,0.9198045,69.54182,0,0,0.6396488,0.9682152,0.9198045,0,0,8.245474,3.204348,0,0.3285664,-0.3285664,5.831346,41.65238,0.134174,1.011785,0.511719,0,3.843997
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2892064,50.57679,48.39718,1.615809,1.615809,0,0,0,1.615809,17.89855,0,2.220446E-16,0.2892064,1.700851,1.615809,0,0,8.610547,2.875782,0,1.411645,-1.411645,4.343341,31.0238,0.134174,1.77739,0.2313651,0,3.164988
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.145643,46.50553,45.43653,0.573127,0.573127,0,0,0,0.573127,25.41199,0,0,0.145643,0.6032916,0.573127,0,0,10.17904,1.464136,0,0.4576486,-0.4576486,3.860937,27.57807,0.134174,0.6304397,0.1165144,0,1.609779
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05602192,43.02351,42.62135,0.5058302,0.5058302,0,0,0,0.5058302,11.07524,0,0,0.05602192,0.5324528,0.5058302,0,0,10.68754,1.006488,0,0.4764309,-0.4764309,3.358735,23.99091,0.134174,0.5564132,0.04481754,0,1.06251
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,40.48215,40.48215,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.21691,0.5300568,3.33,0,3.33,6.51785,46.55598,0.1343258,1.080681,0,5,0.5300568
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,38.5312,38.5312,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.886908,3.527057,2.018582,0,2.018582,8.432845,60.23449,0.1344315,3.162695,0,5,3.527057
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,36.58026,36.58026,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.868327,5.343781,3.33,0,3.33,11.59196,82.79955,0.1345327,0.4391279,0,5,5.343781
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,34.9887,34.9887,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.538327,8.34078,0,0.08581772,-0.08581772,11.5015,82.15341,0.1345327,0.08967951,0,0,8.34078
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,33.76508,33.76508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.63368,8.254963,0,0,0,11.5015,82.15341,0.1345327,0,0,0,8.254963
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,32.49011,32.49011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.63368,8.254963,0,0,0,11.5015,82.15341,0.1345327,0,0,0,8.254963
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,31.36062,31.36062,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.63368,8.254963,0,0.000662208,-0.000662208,11.5008,82.14842,0.1345327,0.0006920074,0,0,8.254963
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1027728,31.03619,30.35092,0,0,0,0,0,0,0,0,0,0.1027728,0,0,0,0,2.634415,8.2543,0.1027728,0,0.1027728,11.5983,82.84484,0.1345288,0,0.08221824,0,8.357073
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1570275,30.28085,29.23853,0.5837091,0.5837091,0,0,0,0.5837091,26.90166,0,1.110223E-16,0.1570275,0.6144307,0.5837091,0,0,2.531642,8.346796,0,0.4574032,-0.4574032,11.11616,79.40096,0.1345288,0.64208,0.125622,0,8.503823
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1897921,29.60334,28.34863,0.1981006,0.1981006,0,0,0,0.1981006,95.8059,0,0,0.1897921,0.208527,0.1981006,0,0,3.039868,7.889393,0,0.01873489,-0.01873489,11.09641,79.2599,0.1345288,0.2179107,0.1518337,0,8.079185
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2939773,29.54702,27.60419,0.1874052,0.1874052,0,0,0,0.1874052,156.8672,0,0,0.2939773,0.1972686,0.1874052,0,0,3.060685,7.870658,0.09670873,0,0.09670873,11.18815,79.91522,0.1345252,0.2061457,0.2351818,0,8.164635
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08675878,27.37444,26.80841,1.170195,1.170195,0,0,0,1.170195,7.414047,0,0,0.08675878,1.231784,1.170195,0,0,2.963976,7.957695,0,1.145025,-1.145025,9.981191,71.29408,0.1345252,1.287214,0.06940702,0,8.044455
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.418555,31.50677,28.70802,1.920622,1.920622,0,0,0,1.920622,21.79268,0,2.220446E-16,0.418555,2.021707,1.920622,0,0,4.236226,6.812671,0,1.603152,-1.603152,8.291321,59.2236,0.1345252,2.112684,0.334844,0,7.231225
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1130813,33.90762,33.14043,1.432226,1.432226,0,0,0,1.432226,7.895497,0,2.220446E-16,0.1130813,1.507606,1.432226,0,0,6.017506,5.209518,0,1.394525,-1.394525,6.821362,48.72392,0.1345252,1.575448,0.09046507,0,5.3226
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7793061,43.34103,37.73542,1.103272,1.103272,0,0,0,1.103272,70.63589,0,0,0.7793061,1.161339,1.103272,0,0,7.566978,3.814994,0,0.3820329,-0.3820329,6.418664,45.84751,0.1345252,1.213599,0.6234449,0,4.5943
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.089131,49.5511,41.39772,0,0,0,0,0,0,0,0,0,1.089131,0,0,0,0,7.991459,3.432961,1.089131,0,1.089131,7.451905,53.22778,0.1344837,0,0.8713048,0,4.522092
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4723357,47.72426,44.23002,1.396534,1.396534,0,0,0,1.396534,33.82199,0,2.220446E-16,0.4723357,1.470036,1.396534,0,0,6.902328,4.413179,0,0.9977001,-0.9977001,6.400237,45.71589,0.1344837,1.536187,0.3778685,0,4.885515
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3685766,49.66964,46.90829,1.497866,1.497866,0,0,0,1.497866,24.60678,0,2.220446E-16,0.3685766,1.576701,1.497866,0,0,8.010883,3.415479,0,1.208124,-1.208124,5.126762,36.61966,0.1344837,1.647652,0.2948613,0,3.784055
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1641143,49.69537,48.46563,0.9960607,0.9960607,0,0,0,0.9960607,16.47633,0,1.110223E-16,0.1641143,1.048485,0.9960607,0,0,9.353244,2.207355,0,0.8843707,-0.8843707,4.194553,29.96103,0.1344837,1.095667,0.1312914,0,2.371469
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3775608,51.76995,48.90203,1.721645,1.721645,1.25,0,0.50625,1.721645,21.93023,5.551115E-17,0,0.3775608,0.4964687,0.4716452,0,0,10.33588,1.322984,0,0.1189079,-0.1189079,4.069213,29.06575,0.1344837,1.89381,0.3020486,5,1.700545
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6356495,54.29106,49.38121,0,0,3.505263,0,1.121937,0,0,0,0,0.6356495,0,0,3.505263,3.33,10.468,1.204076,3.965649,0,3.965649,7.831359,55.93817,0.1345263,0,0.5085196,5,1.839726
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4629683,51.71579,48.20037,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,88.19398,4.440892E-16,0,0.4629683,0,0,3.505263,3.33,6.502348,4.773161,3.792968,0,3.792968,11.42968,81.64044,0.1346203,0.5774375,0.3703746,5,5.236129
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09540838,45.94605,45.24828,1.469233,1.469233,0,0,0,1.469233,6.493752,0,2.220446E-16,0.09540838,1.546561,1.469233,0,0,2.70938,8.186832,0,1.451153,-1.451153,9.900035,70.71439,0.1346203,1.616157,0.07632671,0,8.282241
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07305914,42.94876,42.42454,1.918615,1.918615,0,0,0,1.918615,3.807911,0,2.220446E-16,0.07305914,2.019594,1.918615,0,0,4.321772,6.735679,0,1.946535,-1.946535,7.848207,56.05851,0.1346203,2.110476,0.05844732,0,6.808738
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,40.28535,40.28535,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,6.484589,4.789144,0,2.499217,-2.499217,5.2138,37.24136,0.1346203,2.611682,0,0,4.789144
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,38.3344,38.3344,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,9.261497,2.289927,0,1.620956,-1.620956,3.505163,25.03683,0.1346203,1.693899,0,0,2.289927
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,36.40912,36.40912,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,11.06256,0.6689707,0,0.552236,-0.552236,2.923055,20.87892,0.1346203,0.5770866,0,0,0.6689707
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,34.82611,34.82611,0.4697513,0.4697513,3.975014,0,1.250179,0.4697513,0,0,0,0,0,0,3.505263,3.33,11.67616,0.1167347,3.33,0,3.33,6.08217,43.44398,0.134727,0.5167264,0,5,0.1167347
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,33.59394,33.59394,0.07328768,0.07328768,3.578551,0,1.141944,0.07328768,0,0,0,0,0,0,3.505263,3.33,8.346155,3.113735,3.33,0,3.33,9.241285,66.00905,0.1347997,0.08061645,0,5,3.113735
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,32.29331,32.29331,0.5705339,0.5705339,4.075797,0,1.277693,0.5705339,0,0,0,0,0,0,3.505263,3.33,5.016155,6.110735,3.33,0,3.33,12.4004,88.57411,0.1349146,0.6275874,0,5,6.110735
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,31.18948,31.18948,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,1.686155,9.107735,0,0.2238256,-0.2238256,12.16447,86.88889,0.1349146,0.2338978,0,0,9.107735
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1078748,30.8727,30.15411,0.3236511,0.3236511,0,0,0,0.3236511,33.33059,0,5.551115E-17,0.1078748,0.3406853,0.3236511,0,0,1.93485,8.883909,0,0.2328105,-0.2328105,11.91906,85.136,0.1349146,0.3560162,0.08629984,0,8.991784
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1388091,29.98717,29.0674,0.1338237,0.1338237,0,0,0,0.1338237,103.7254,0,0,0.1388091,0.1408671,0.1338237,0,0,2.193528,8.651098,0,0.002057932,-0.002057932,11.91689,85.12051,0.1349146,0.1472061,0.1110473,0,8.789907
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1735454,29.34873,28.20317,0.03078038,0.03078038,0,0,0,0.03078038,563.8183,0,0,0.1735454,0.0324004,0.03078038,0,0,2.195815,8.64904,0.141145,0,0.141145,12.0508,86.07695,0.1349092,0.03385842,0.1388363,0,8.822586
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9587471,33.93877,27.43305,0.5009851,0.5009851,0,0,0,0.5009851,191.3724,0,0,0.9587471,0.5273528,0.5009851,0,0,2.05467,8.776072,0.4313944,0,0.4313944,12.46005,89.00021,0.1348929,0.5510836,0.7669977,0,9.734818
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.689524,38.42131,26.63727,1.231842,1.231842,0,0,0,1.231842,137.1543,0,0,1.689524,1.296676,1.231842,0,0,1.623276,9.164326,0.392848,0,0.392848,12.83274,91.66226,0.1348779,1.355026,1.351619,0,10.85385
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.892367,50.30508,28.54543,2.028439,2.028439,0,0,0,2.028439,142.5908,0,0,2.892367,2.135199,2.028439,0,0,1.230428,9.517889,0.7571684,0,0.7571684,13.55105,96.79305,0.1348492,2.231283,2.313894,0,12.41026
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.818217,54.75377,32.91795,3.131581,3.131581,1.25,0,0.50625,3.131581,89.99344,0.3643467,0,2.818217,1.980611,1.881581,0,0,0.4732592,10.19934,0.4732592,0,0.4732592,14.00003,100,0.1348312,3.444739,2.254574,5,13.01756
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.432421,66.29588,37.49583,0.6027272,0.6027272,0,0,0,0.6027272,569.4818,2.797971,0,3.432421,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1348312,0.6629999,2.745937,0,14.0577
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.442411,71.03834,41.14958,0.3240021,0.3240021,0,0,0,0.3240021,1062.466,3.101357,0,3.442411,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1348312,0.3564023,2.753929,0,14.06769
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.28817,72.94216,43.99043,0,0,0,0,0,0,0,3.28817,0,3.28817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348312,0,2.630536,0,13.91344
