Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.964895,72.75514,46.68582,1.122043,1.122043,0,0,0,1.122043,264.2408,1.783797,0,2.964895,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1348312,1.234247,2.371916,0,13.59017
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.493535,69.69044,48.25171,0.9941495,0.9941495,0,0,0,0.9941495,250.8209,1.447062,0,2.493535,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1348312,1.093564,1.994828,0,13.11881
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.306352,68.35238,48.71378,1.202355,1.202355,0,0,0,1.202355,191.8195,1.040715,0,2.306352,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1348312,1.322591,1.845082,0,12.93163
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.289736,59.48606,49.16729,0.6333737,0.6333737,0,0,0,0.6333737,203.6295,0.6230268,0,1.289736,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1348312,0.6967111,1.031789,0,11.91501
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1373324,49.06261,48.03779,2.660856,2.660856,0,0,0,2.660856,5.161213,0,0,0.1373324,2.8009,2.660856,0,0,0,10.62527,0,2.663568,-2.663568,11.19238,79.94542,0.1348312,2.926941,0.1098659,0,10.76261
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08276471,45.68142,45.07714,2.891973,2.891973,0,0,0,2.891973,2.861877,0,4.440892E-16,0.08276471,3.044182,2.891973,0,0,2.95952,7.961706,0,2.961417,-2.961417,8.070773,57.64826,0.1348312,3.18117,0.06621177,0,8.044471
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03826543,42.53581,42.26196,1.121946,1.121946,0,0,0,1.121946,3.41063,0,2.220446E-16,0.03826543,1.180996,1.121946,0,0,6.249984,5.000288,0,1.14273,-1.14273,6.866229,49.0444,0.1348312,1.234141,0.03061234,0,5.038554
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,40.11421,40.11421,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.519684,3.857558,0,2.849121,-2.849121,3.862992,27.59275,0.1348312,2.977331,0,0,3.857558
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,38.18893,38.18893,3.739882,3.739882,2.781866,0,0.9244494,3.739882,0,0,4.440892E-16,0,1.008438,0.9580159,0,0,10.68537,1.008438,0,1.008438,-1.008438,2.800006,20,0.1348312,4.11387,0,5,1.008438
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,36.26366,36.26366,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1349499,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,34.65498,34.65498,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1350394,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,33.40569,33.40569,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1351504,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,32.13073,32.13073,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1351504,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,31.01835,31.01835,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1351504,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.139588,30.91304,29.98298,0.3585858,0.3585858,0,0,0,0.3585858,38.92736,0,0,0.139588,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2378708,-0.2378708,11.00168,78.58327,0.1351504,0.3944444,0.1116704,0,8.15825
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2947012,30.86786,28.90482,0.6520656,0.6520656,0,0,0,0.6520656,45.19503,0,0,0.2947012,0.6863848,0.6520656,0,0,3.160537,7.780791,0,0.3916836,-0.3916836,10.58881,75.6342,0.1351504,0.7172722,0.235761,0,8.075493
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.153986,29.07249,28.0577,0.6365691,0.6365691,0,0,0,0.6365691,24.18999,0,1.110223E-16,0.153986,0.6700727,0.6365691,0,0,3.59574,7.389108,0,0.5160868,-0.5160868,10.04481,71.74847,0.1351504,0.700226,0.1231888,0,7.543094
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.209587,35.57781,27.28759,0.450733,0.450733,0,0,0,0.450733,268.36,0,0,1.209587,0.4744558,0.450733,0,0,4.16917,6.873021,0.7351312,0,0.7351312,10.74221,76.72993,0.1351226,0.4958063,0.9676697,0,8.082608
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.7426,46.6493,26.50036,1.847789,1.847789,0,0,0,1.847789,148.4261,0,0,2.7426,1.945041,1.847789,0,0,3.434039,7.534639,0.7975591,0,0.7975591,11.49884,82.13443,0.1350923,2.032568,2.19408,0,10.27724
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.150006,52.43214,28.39997,0.9190398,0.9190398,0,0,0,0.9190398,342.7497,0,0,3.150006,0.9674103,0.9190398,0,0,2.63648,8.252442,2.182596,0,2.182596,13.56944,96.92435,0.1350097,1.010944,2.520005,0,11.40245
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.004655,56.27506,32.75537,3.558991,3.558991,1.25,0,0.50625,3.558991,84.42435,0.1202546,0,3.004655,2.430516,2.308991,0,0,0.4538839,10.21678,0.4538839,0,0.4538839,14.00003,100,0.1349925,3.91489,2.403724,5,13.22143
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.313879,64.79264,37.28191,2.262496,2.262496,0,0,0,2.262496,146.4701,0.9323045,0,3.313879,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1349925,2.488745,2.651103,0,13.93915
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.006996,77.38321,40.90999,1.95462,1.95462,0,0,0,1.95462,205.0013,1.949501,0,4.006996,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1349925,2.150082,3.205597,0,14.63227
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.464642,64.14383,43.77651,1.07576,1.07576,0,0,0,1.07576,229.107,1.332263,0,2.464642,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1349925,1.183336,1.971713,0,13.08992
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.628647,80.22762,46.4719,0,0,0,0,0,0,0,3.628647,0,3.628647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349925,0,2.902917,0,14.25392
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.847991,73.15292,48.03779,1.041684,1.041684,0,0,0,1.041684,273.4026,1.751482,0,2.847991,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1349925,1.145852,2.278393,0,13.47326
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.992036,65.08884,48.51697,2.522122,2.522122,0,0,0,2.522122,78.98254,0,0,1.992036,2.654866,2.522122,0,0,0,10.62527,0,0.6628293,-0.6628293,13.30134,95.00941,0.1349925,2.774334,1.593629,0,12.61731
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6589485,54.07876,48.99615,0,0,0,0,0,0,0,0,0,0.6589485,0,0,0,0,0.736477,9.962445,0.6589485,0,0.6589485,13.92648,99.47465,0.1349676,0,0.5271589,0,10.62139
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4861225,51.55395,47.86666,1.02933,1.02933,0,0,0,1.02933,47.2271,0,0,0.4861225,1.083505,1.02933,0,0,0.0775284,10.5555,0,0.5973824,-0.5973824,13.29678,94.97682,0.1349676,1.132262,0.388898,0,11.04162
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08776178,45.54622,44.90601,0.04514784,0.04514784,0,0,0,0.04514784,194.3876,0,0,0.08776178,0.04752404,0.04514784,0,0,0.7412866,9.958117,0.04023774,0,0.04023774,13.33495,95.24949,0.1349661,0.04966262,0.07020943,0,10.04588
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06391011,42.57398,42.1165,1.596782,1.596782,0,0,0,1.596782,4.002431,0,2.220446E-16,0.06391011,1.680823,1.596782,0,0,0.7010489,9.99433,0,1.616913,-1.616913,11.63058,83.07539,0.1349661,1.75646,0.05112809,0,10.05824
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,39.9773,39.9773,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.497619,8.377417,0,2.847086,-2.847086,8.629486,61.63906,0.1349661,4.350205,0,5,8.377417
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,38.05202,38.05202,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.661048,5.530331,3.33,0,3.33,11.7886,84.20413,0.1350823,0.6542754,0,5,5.530331
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,36.12675,36.12675,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.331048,8.527331,0,0.1218209,-0.1218209,11.66019,83.28691,0.1350823,0.1273028,0,0,8.527331
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,34.50951,34.50951,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.466404,8.40551,0,0.4157758,-0.4157758,11.22192,80.15645,0.1350823,0.4344857,0,0,8.40551
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,33.26022,33.26022,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.928378,7.989734,0,0.1994264,-0.1994264,11.01171,78.65492,0.1350823,0.2084005,0,0,7.989734
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,31.98526,31.98526,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.149962,7.790308,0,0.2121738,-0.2121738,10.78806,77.05742,0.1350823,0.2217216,0,0,7.790308
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,30.85577,30.85577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.385711,7.578134,0,0,0,10.78806,77.05742,0.1350823,0,0,0,7.578134
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04244979,30.10187,29.8204,0,0,0,0,0,0,0,0,0,0.04244979,0,0,0,0,3.385711,7.578134,0.04244979,0,0.04244979,10.82833,77.34507,0.1350807,0,0.03395983,0,7.620584
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09615742,29.36849,28.73368,0.1859573,0.1859573,0,0,0,0.1859573,51.70942,0,0,0.09615742,0.1957445,0.1859573,0,0,3.343261,7.616339,0,0.09958708,-0.09958708,10.72336,76.59526,0.1350807,0.204553,0.07692594,0,7.712496
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1541367,28.93575,27.92079,0.05607866,0.05607866,0,0,0,0.05607866,274.8581,0,0,0.1541367,0.05903016,0.05607866,0,0,3.453914,7.516752,0.09510655,0,0.09510655,10.81358,77.23973,0.1350771,0.06168652,0.1233094,0,7.670889
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.204014,35.3844,27.14212,0,0,0,0,0,0,0,0,0,1.204014,0,0,0,0,3.358807,7.602348,1.204014,0,1.204014,11.95581,85.39848,0.1350316,0,0.963211,0,8.806361
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.119169,41.38574,26.32923,0,0,0,0,0,0,0,0,0,2.119169,0,0,0,0,2.154793,8.68596,2.119169,0,2.119169,13.96623,99.7586,0.1349515,0,1.695336,0,10.80513
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.812652,49.24235,28.22883,0.5780643,0.5780643,0,0,0,0.5780643,486.5639,2.168539,0,2.812652,0.6084887,0.5780643,0,0,0.03562394,10.59321,0.03562394,0,0.03562394,14.00003,100,0.1349502,0.6358707,2.250121,0,13.40586
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.239959,58.26481,32.55857,1.762326,1.762326,0,0,0,1.762326,183.8457,1.384879,0,3.239959,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1349502,1.938558,2.591967,0,13.86523
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.311728,75.82063,37.03377,0.6726392,0.6726392,0,0,0,0.6726392,641.0164,3.603687,0,4.311728,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1349502,0.7399031,3.449382,0,14.937
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.243998,80.07984,40.64473,0,0,0,0,0,0,0,4.243998,0,4.243998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349502,0,3.395198,0,14.86927
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.298939,72.48584,43.53692,0.1266584,0.1266584,0,0,0,0.1266584,2604.596,3.165615,0,3.298939,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1349502,0.1393242,2.639151,0,13.92421
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.745746,81.3932,46.23231,1.138133,1.138133,0,0,0,1.138133,329.1133,2.547711,0,3.745746,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1349502,1.251946,2.996597,0,14.37102
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.341835,67.65663,47.81532,0,0,0,0,0,0,0,2.341835,0,2.341835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349502,0,1.873468,0,12.96711
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.879771,63.79958,48.30305,1.396732,1.396732,0,0,0,1.396732,134.5835,0.409527,0,1.879771,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1349502,1.536405,1.503817,0,12.50504
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.08674,57.37839,48.8079,1.809076,1.809076,0,0,0,1.809076,60.07154,0,2.220446E-16,1.08674,1.90429,1.809076,0,0,0,10.62527,0,0.8175506,-0.8175506,13.13825,93.84448,0.1349502,1.989983,0.8693917,0,11.71201
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1518287,48.80954,47.67841,0.6647907,0.6647907,0,0,0,0.6647907,22.83857,0,1.110223E-16,0.1518287,0.6997796,0.6647907,0,0,0.9083896,9.807724,0,0.547951,-0.547951,12.56066,89.71884,0.1349502,0.7312697,0.1214629,0,9.959552
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08958244,45.3877,44.73487,2.012612,2.012612,0,0,0,2.012612,4.451054,0,4.440892E-16,0.08958244,2.118539,2.012612,0,0,1.517224,9.259772,0,2.028956,-2.028956,10.42196,74.44239,0.1349502,2.213873,0.07166595,0,9.349355
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06404606,42.40333,41.94536,2.109524,2.109524,0,0,0,2.109524,3.036043,0,0,0.06404606,2.220551,2.109524,0,0,3.77162,7.230816,0,2.156506,-2.156506,8.148799,58.20559,0.1349502,2.320476,0.05123684,0,7.294862
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,39.83183,39.83183,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.167737,5.074311,0,0.2922624,-0.2922624,7.840727,56.00508,0.1349502,0.3054142,0,0,5.074311
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,37.90656,37.90656,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.492473,4.782048,0,0.9694545,-0.9694545,6.818832,48.70585,0.1349502,1.01308,0,0,4.782048
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,35.98128,35.98128,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.569644,3.812594,0,0.298748,-0.298748,6.503924,46.45651,0.1349502,0.3121916,0,0,3.812594
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,34.33838,34.33838,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.901587,3.513846,0,0.4160159,-0.4160159,6.065405,43.32424,0.1349502,0.4347366,0,0,3.513846
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,33.08909,33.08909,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.363827,3.09783,0,0.2880512,-0.2880512,5.761773,41.15544,0.1349502,0.3010135,0,0,3.09783
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,31.81413,31.81413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.683884,2.809779,0,0,0,5.761773,41.15544,0.1349502,0,0,0,2.809779
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,30.68463,30.68463,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.683884,2.809779,0,0.3050295,-0.3050295,5.440243,38.8588,0.1349502,0.3187558,0,0,2.809779
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04233737,29.9297,29.64926,0.3509783,0.3509783,0,0,0,0.3509783,12.06267,0,5.551115E-17,0.04233737,0.3694508,0.3509783,0,0,9.022805,2.504749,0,0.3271135,-0.3271135,5.095436,36.39589,0.1349502,0.3860761,0.03386989,0,2.547087
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09645948,29.19871,28.56255,0.4038516,0.4038516,0,0,0,0.4038516,23.88489,0,5.551115E-17,0.09645948,0.4251069,0.4038516,0,0,9.386265,2.177636,0,0.3286474,-0.3286474,4.749011,33.92144,0.1349502,0.4442367,0.07716759,0,2.274095
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1661277,28.84297,27.74965,0.2773595,0.2773595,0,0,0,0.2773595,59.89619,5.551115E-17,0,0.1661277,0.2919573,0.2773595,0,0,9.751429,1.848989,0,0.1258296,-0.1258296,4.616374,32.97404,0.1349502,0.3050954,0.1329022,0,2.015116
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.198418,35.17292,26.97954,0.2060091,0.2060091,0,0,0,0.2060091,581.7307,0,0,1.198418,0.2168517,0.2060091,0,0,9.891239,1.723159,0.9815665,0,0.9815665,5.54757,39.62542,0.1349132,0.22661,0.9587346,0,2.921577
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.673663,45.70784,26.18376,3.909922,3.909922,1.25,0,0.50625,3.909922,68.38148,0,4.440892E-16,2.673663,2.799918,2.659922,0,0,8.909673,2.606569,0,0.1262555,-0.1262555,5.414485,38.67482,0.1349132,4.300914,2.13893,5,5.280231
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.999703,50.66035,28.04058,2.455491,2.455491,4.866473,0,1.493547,2.455491,122.1631,0,0,2.999703,0,0,2.410982,2.290433,9.049956,2.480313,5.290136,0,5.290136,10.43315,74.52235,0.1350202,2.70104,2.399762,5,5.480016
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.701573,62.60597,32.34465,1.165833,1.165833,1.25,0,0.50625,1.165833,317.5046,0.02285425,0,3.701573,0,0,0.06131288,0.05824724,3.75982,7.241436,3.75982,0,3.75982,14.00003,100,0.1348786,1.282416,2.961258,5,10.94301
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.139915,73.35752,36.79418,0,0,0,0,0,0,0,4.139915,0,4.139915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348786,0,3.311932,0,14.76519
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.11591,78.02806,40.37947,3.113352,3.113352,1.25,0,0.50625,3.113352,132.2019,2.154487,0,4.11591,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1348786,3.424687,3.292728,5,14.74118
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.305294,72.21953,43.27166,0.7886333,0.7886333,0,0,0,0.7886333,419.1167,2.475154,0,3.305294,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1348786,0.8674966,2.644235,0,13.93057
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.9838,72.10244,45.99272,1.558041,1.558041,0,0,0,1.558041,191.5097,1.343757,0,2.9838,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1348786,1.713845,2.38704,0,13.60907
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.513862,69.09647,47.57573,1.712646,1.712646,0,0,0,1.712646,146.7823,0.7110764,0,2.513862,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1348786,1.883911,2.011089,0,13.13914
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.887057,63.61728,48.08058,2.784647,2.784647,0,0,0,2.784647,67.76646,0,0,1.887057,2.931208,2.784647,0,0,0,10.62527,0,1.044151,-1.044151,12.8994,92.13836,0.1348786,3.063112,1.509646,0,12.51233
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.244648,58.47478,48.58543,1.01832,1.01832,0,0,0,1.01832,122.2257,0,0,1.244648,1.071915,1.01832,0,0,1.160168,9.581123,0.172733,0,0.172733,13.06326,93.30885,0.1348721,1.120152,0.9957187,0,10.82577
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4115589,50.55726,47.45593,0,0,0,0,0,0,0,0,0,0.4115589,0,0,0,0,0.9874346,9.736583,0.4115589,0,0.4115589,13.4537,96.09769,0.1348566,0,0.3292471,0,10.14814
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1305921,45.49898,44.54662,0,0,0,0,0,0,0,0,0,0.1305921,0,0,0,0,0.5758756,10.10699,0.1305921,0,0.1305921,13.57759,96.98263,0.1348517,0,0.1044737,0,10.23758
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04111956,42.05049,41.75711,1.489813,1.489813,0,0,0,1.489813,2.760048,0,2.220446E-16,0.04111956,1.568224,1.489813,0,0,0.4452836,10.22452,0,1.527105,-1.527105,11.96789,85.48473,0.1348517,1.638794,0.03289565,0,10.26564
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,39.6607,39.6607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142066,8.697414,0,0,0,11.96789,85.48473,0.1348517,0,0,0,8.697414
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,37.70975,37.70975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142066,8.697414,0,0,0,11.96789,85.48473,0.1348517,0,0,0,8.697414
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,35.78448,35.78448,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,2.142066,8.697414,0,0.3153389,-0.3153389,11.63549,83.11047,0.1348517,0.3295291,0,0,8.697414
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,34.15013,34.15013,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.492443,8.382075,0,0.4180038,-0.4180038,11.19487,79.96323,0.1348517,0.436814,0,0,8.382075
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,32.90084,32.90084,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.956892,7.964072,0,0.6747828,-0.6747828,10.48359,74.88264,0.1348517,0.705148,0,0,7.964072
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,31.62588,31.62588,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.70665,7.289289,0,0.2522714,-0.2522714,10.21767,72.98323,0.1348517,0.2636237,0,0,7.289289
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,30.48783,30.48783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986952,7.037017,0,0,0,10.21767,72.98323,0.1348517,0,0,0,7.037017
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1010768,30.13134,29.46101,0.1402967,0.1402967,0,0,0,0.1402967,72.045,0,0,0.1010768,0.1476807,0.1402967,0,0,3.986952,7.037017,0,0.04660398,-0.04660398,10.16855,72.63234,0.1348517,0.1543264,0.0808614,0,7.138094
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1554814,29.42677,28.39997,0,0,0,0,0,0,0,0,0,0.1554814,0,0,0,0,4.038734,6.990413,0.1554814,0,0.1554814,10.31605,73.68593,0.1348459,0,0.1243851,0,7.145895
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3698406,30.02976,27.57852,0.3318737,0.3318737,0,0,0,0.3318737,111.4401,0,0,0.3698406,0.3493408,0.3318737,0,0,3.883253,7.130347,0.02049979,0,0.02049979,10.3355,73.82484,0.1348451,0.3650611,0.2958725,0,7.500187
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.418113,36.5882,26.80841,0.2502554,0.2502554,0,0,0,0.2502554,566.6662,0,0,1.418113,0.2634268,0.2502554,0,0,3.862753,7.148797,1.154686,0,1.154686,11.43093,81.64934,0.1348017,0.275281,1.13449,0,8.56691
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.216429,41.78235,25.99551,2.293046,2.293046,0,0,0,2.293046,96.65874,0,0,2.216429,2.413733,2.293046,0,0,2.708067,8.188014,0,0.1973034,-0.1973034,11.22295,80.1638,0.1348017,2.522351,1.773143,0,10.40444
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.80891,48.79383,27.86945,0.9130598,0.9130598,0,0,0,0.9130598,307.6371,0,0,2.80891,0.9611155,0.9130598,0,0,2.927293,7.990711,1.847795,0,1.847795,12.97593,92.685,0.1347323,1.004366,2.247128,0,10.79962
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.017997,55.6566,32.13073,0.6968585,0.6968585,0,0,0,0.6968585,433.086,1.204963,0,3.017997,0.7335353,0.6968585,0,0,1.079498,9.653726,1.079498,0,1.079498,14.00003,100,0.1346918,0.7665444,2.414397,0,12.67172
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.591035,66.79227,36.55459,0.6601664,0.6601664,0,0,0,0.6601664,543.959,2.896123,0,3.591035,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1346918,0.7261831,2.872828,0,14.21631
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.176353,78.47035,40.13988,0.2646616,0.2646616,0,0,0,0.2646616,1577.997,3.897762,0,4.176353,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1346918,0.2911277,3.341083,0,14.80163
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.311159,71.98035,43.03207,0,0,0,0,0,0,0,3.311159,0,3.311159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346918,0,2.648927,0,13.93643
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.990119,71.8955,45.77024,0.430538,0.430538,0,0,0,0.430538,694.5074,2.536921,0,2.990119,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1346918,0.4735918,2.392095,0,13.61539
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.520657,68.91197,47.3618,0.8294967,0.8294967,0,0,0,0.8294967,303.8778,1.647502,0,2.520657,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1346918,0.9124463,2.016525,0,13.14593
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.387586,68.17036,47.86666,3.541121,3.541121,1.25,0,0.50625,3.541121,67.42457,0,4.440892E-16,2.387586,2.411707,2.291121,0,0,0,10.62527,0,0.02412092,-0.02412092,13.9746,99.81839,0.1346918,3.895234,1.910069,5,13.01286
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.101853,57.04135,48.37151,2.06822,2.06822,0,0,0,2.06822,53.27544,0,0,1.101853,2.177073,2.06822,0,0,0.02680103,10.60115,0,1.07522,-1.07522,12.84122,91.72282,0.1346918,2.275042,0.8814826,0,11.70301
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1700023,48.50604,47.24201,0,0,0,0,0,0,0,0,0,0.1700023,0,0,0,0,1.22149,9.525933,0.1700023,0,0.1700023,13.0025,92.87481,0.1346854,0,0.1360019,0,9.695935
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2005425,45.81526,44.34982,4.564918,4.564918,1.25,0,0.50625,4.564918,4.393125,0,0,0.2005425,3.489387,3.314918,0,0,1.051488,9.678935,0,3.288845,-3.288845,9.535752,68.11238,0.1346854,5.02141,0.160434,5,9.879478
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06063164,42.01847,41.58598,1.608871,1.608871,4.892075,0,1.500536,1.608871,3.768583,0,0,0.06063164,0,0,3.283204,3.119043,4.70576,6.39009,3.179675,0,3.179675,12.55226,89.6588,0.1348482,1.769758,0.04850532,5,6.450722
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,39.48956,39.48956,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.526085,9.251798,0,0.7983674,-0.7983674,11.7107,83.64771,0.1348482,0.834294,0,0,9.251798
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,37.54717,37.54717,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.41316,8.45343,0,2.772287,-2.772287,8.788457,62.77457,0.1348482,4.27204,0,5,8.45343
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,35.62189,35.62189,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.493478,5.681144,3.33,0,3.33,11.94757,85.33963,0.1349647,0.6675847,0,5,5.681144
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,33.979,33.979,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.163478,8.678144,0,0.1617203,-0.1617203,11.7771,84.122,0.1349647,0.1689977,0,0,8.678144
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,32.7297,32.7297,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.343168,8.516423,0,0.1908086,-0.1908086,11.57597,82.68536,0.1349647,0.199395,0,0,8.516423
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,31.45474,31.45474,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.555177,8.325615,0,0.8666168,-0.8666168,10.66248,76.16042,0.1349647,0.9056146,0,0,8.325615
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,30.32525,30.32525,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.518085,7.458998,0,0.1491188,-0.1491188,10.50529,75.03767,0.1349647,0.1558292,0,0,7.458998
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08057212,29.82323,29.28988,0.2100932,0.2100932,0,0,0,0.2100932,38.35065,0,2.775558E-17,0.08057212,0.2211508,0.2100932,0,0,3.683772,7.309879,0,0.1405787,-0.1405787,10.35711,73.97923,0.1349647,0.2311026,0.06445769,0,7.390451
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09674624,28.83986,28.20317,0.2780243,0.2780243,0,0,0,0.2780243,34.79776,0,0,0.09674624,0.2926572,0.2780243,0,0,3.839971,7.169301,0,0.1959109,-0.1959109,10.1506,72.50417,0.1349647,0.3058268,0.07739699,0,7.266047
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1812893,28.59875,27.40738,0.5026568,0.5026568,0,0,0,0.5026568,36.06623,0,0,0.1812893,0.5291124,0.5026568,0,0,4.05765,6.97339,0,0.3478231,-0.3478231,9.783966,69.88533,0.1349647,0.5529224,0.1450315,0,7.154679
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.239315,35.10684,26.63727,0.1067174,0.1067174,0,0,0,0.1067174,1161.305,0,0,1.239315,0.1123341,0.1067174,0,0,4.44412,6.625566,1.126981,0,1.126981,10.85311,77.52209,0.1349225,0.1173891,0.9914518,0,7.864881
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.618638,44.87017,25.85005,2.065911,2.065911,0,0,0,2.065911,126.7546,0,0,2.618638,2.174644,2.065911,0,0,3.317139,7.639849,0.4439947,0,0.4439947,11.27432,80.53072,0.1349058,2.272502,2.094911,0,10.25849
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.807271,48.55197,27.67264,0.914513,0.914513,0,0,0,0.914513,306.969,0,0,2.807271,0.9626453,0.914513,0,0,2.873144,8.039444,1.844626,0,1.844626,13.02429,93.03046,0.1348367,1.005964,2.245817,0,10.84671
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.242549,57.50181,31.90825,0,0,0,0,0,0,0,2.214031,0,3.242549,0,0,0,0,1.028518,9.699608,1.028518,0,1.028518,14.00003,100,0.1347982,0,2.59404,0,12.94216
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.448624,64.95062,36.28933,1.026951,1.026951,0,0,0,1.026951,335.812,2.367623,0,3.448624,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1347982,1.129646,2.758899,0,14.0739
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.467609,69.68754,39.87462,0,0,0,0,0,0,0,3.467609,0,3.467609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347982,0,2.774087,0,14.09288
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.317673,71.71576,42.76681,0.9021888,0.9021888,0,0,0,0.9021888,367.7361,2.368001,0,3.317673,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1347982,0.9924077,2.654139,0,13.94295
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.997385,71.64577,45.50499,1.225128,1.225128,0,0,0,1.225128,244.6588,1.707776,0,2.997385,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1347982,1.347641,2.397908,0,13.62266
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.98025,73.46433,47.12222,1.233414,1.233414,0,0,0,1.233414,241.626,1.681919,0,2.98025,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1347982,1.356756,2.3842,0,13.60552
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.902038,63.24648,47.62707,1.604672,1.604672,0,0,0,1.604672,118.5313,0.2129101,0,1.902038,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1347982,1.765139,1.521631,0,12.52731
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.109517,56.87808,48.15759,1.834218,1.834218,0,0,0,1.834218,60.48992,0,2.220446E-16,1.109517,1.930756,1.834218,0,0,0,10.62527,0,0.8212387,-0.8212387,13.13437,93.81671,0.1347982,2.01764,0.8876137,0,11.73479
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1844745,48.41604,47.0452,1.865496,1.865496,0,0,0,1.865496,9.888763,0,2.220446E-16,0.1844745,1.96368,1.865496,0,0,0.9124874,9.804035,0,1.779205,-1.779205,11.25892,80.42069,0.1347982,2.052045,0.1475796,0,9.98851
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08964798,44.7867,44.1359,0,0,0,0,0,0,0,0,0,0.08964798,0,0,0,0,2.889382,8.024831,0.08964798,0,0.08964798,11.34397,81.02818,0.1347949,0,0.07171839,0,8.114478
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04313317,41.7048,41.39772,1.619967,1.619967,0,0,0,1.619967,2.662596,0,0,0.04313317,1.705228,1.619967,0,0,2.799734,8.105514,0,1.662095,-1.662095,9.591965,68.5139,0.1347949,1.781964,0.03450654,0,8.148646
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,39.30132,39.30132,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.646506,6.443419,0,0.3202688,-0.3202688,9.254372,66.10252,0.1347949,0.3346809,0,0,6.443419
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,37.37604,37.37604,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,5.00236,6.12315,0,3.505263,-3.505263,5.5595,39.71064,0.1347949,5.735069,0,5,6.12315
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,35.45076,35.45076,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.897098,2.617887,3.33,0,3.33,8.718616,62.2757,0.1348622,0.02687433,0,5,2.617887
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,33.83353,33.83353,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.567097,5.614887,3.33,0,3.33,11.87773,84.84077,0.134943,0.2059634,0,5,5.614887
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,32.58424,32.58424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.237098,8.611887,0,0,0,11.87773,84.84077,0.134943,0,0,0,8.611887
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,31.30928,31.30928,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.237098,8.611887,0,0.6194229,-0.6194229,11.2248,80.17699,0.134943,0.6472969,0,0,8.611887
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,30.17978,30.17978,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.925345,7.992464,0,0.6058398,-0.6058398,10.58619,75.61549,0.134943,0.6331027,0,0,7.992464
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04271109,29.42648,29.14441,0,0,0,0,0,0,0,0,0,0.04271109,0,0,0,0,3.5985,7.386624,0.04271109,0,0.04271109,10.62671,75.90492,0.1349414,0,0.03416888,0,7.429335
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1042964,28.76946,28.08337,0.2187718,0.2187718,0,0,0,0.2187718,47.67363,0,0,0.1042964,0.2302861,0.2187718,0,0,3.555789,7.425064,0,0.1259896,-0.1259896,10.49391,74.95631,0.1349414,0.2406489,0.08343715,0,7.52936
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1468646,28.23352,27.27047,0.03028581,0.03028581,0,0,0,0.03028581,484.9288,0,0,0.1468646,0.0318798,0.03028581,0,0,3.695778,7.299074,0.1149848,0,0.1149848,10.60299,75.73549,0.1349371,0.03331439,0.1174917,0,7.445939
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.312299,35.48971,26.50036,0.4630214,0.4630214,0,0,0,0.4630214,283.4209,0,0,1.312299,0.487391,0.4630214,0,0,3.580793,7.40256,0.8249084,0,0.8249084,11.38557,81.32531,0.1349063,0.5093236,1.049839,0,8.71486
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.576412,44.32774,25.67891,0.8084645,0.8084645,0,0,0,0.8084645,318.6797,0,0,2.576412,0.8510153,0.8084645,0,0,2.755885,8.144978,1.725397,0,1.725397,13.02242,93.01711,0.1348418,0.889311,2.06113,0,10.72139
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.440067,54.03653,27.51006,0,0,0,0,0,0,0,2.409579,0,3.440067,0,0,0,0,1.030488,9.697835,1.030488,0,1.030488,14.00003,100,0.1348034,0,2.752053,0,13.1379
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.243374,57.25082,31.69433,0.7293677,0.7293677,0,0,0,0.7293677,444.683,2.475618,0,3.243374,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1348034,0.8023044,2.594699,0,13.86865
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.451934,64.68475,36.04974,2.472072,2.472072,0,0,0,2.472072,139.6373,0.8497531,0,3.451934,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1348034,2.719279,2.761548,0,14.07721
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.473064,69.40897,39.60936,0.9811782,0.9811782,0,0,0,0.9811782,353.9688,2.440245,0,3.473064,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1348034,1.079296,2.778451,0,14.09834
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.324269,71.45203,42.50155,1.50017,1.50017,0,0,0,1.50017,221.5928,1.745142,0,3.324269,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1348034,1.650187,2.659415,0,13.94954
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.004574,71.40571,45.24828,0.675234,0.675234,0,0,0,0.675234,444.9677,2.293801,0,3.004574,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1348034,0.7427574,2.403659,0,13.62985
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.535814,68.4673,46.85696,0,0,0,0,0,0,0,2.535814,0,2.535814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348034,0,2.028651,0,13.16109
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.909829,63.04924,47.38748,1.551933,1.551933,0,0,0,1.551933,123.0613,0.2762154,0,1.909829,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1348034,1.707127,1.527864,0,12.5351
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.117436,56.68954,47.918,1.015837,1.015837,0,0,0,1.015837,110.0016,0.04813464,0,1.117436,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1348034,1.11742,0.893949,0,11.74271
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1884874,48.23025,46.83129,1.701945,1.701945,0,0,0,1.701945,11.07482,0,2.220446E-16,0.1884874,1.791521,1.701945,0,0,0,10.62527,0,1.603034,-1.603034,12.31028,87.93041,0.1348034,1.872139,0.1507899,0,10.81376
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1045612,44.72352,43.96476,0,0,0,0,0,0,0,0,0,0.1045612,0,0,0,0,1.781148,9.022241,0.1045612,0,0.1045612,12.40948,88.63895,0.1347995,0,0.08364893,0,9.126801
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04381224,41.53817,41.22659,1.450048,1.450048,0,0,0,1.450048,3.021434,0,0,0.04381224,1.526366,1.450048,0,0,1.676587,9.116345,0,1.482554,-1.482554,10.84673,77.47648,0.1347995,1.595053,0.03504979,0,9.160158
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005188095,39.19221,39.15585,0.7706834,0.7706834,0,0,0,0.7706834,0.6731811,0,1.110223E-16,0.005188095,0.8112457,0.7706834,0,0,3.323869,7.633792,0,0.8060576,-0.8060576,9.997069,71.40749,0.1347995,0.8477517,0.004150476,0,7.63898
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,37.25624,37.25624,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.219489,6.827734,0,1.36079,-1.36079,8.562671,61.16181,0.1347995,1.422026,0,0,6.827734
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,35.33097,35.33097,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.731478,5.466944,0,0.543762,-0.543762,7.989495,57.06771,0.1347995,0.5682312,0,0,5.466944
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,33.69662,33.69662,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.335658,4.923182,0,0.3431579,-0.3431579,7.627775,54.484,0.1347995,0.3586,0,0,4.923182
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,32.43877,32.43877,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.716944,4.580024,0,0.2171299,-0.2171299,7.3989,52.84918,0.1347995,0.2269008,0,0,4.580024
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,31.16381,31.16381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.9582,4.362895,0,0,0,7.3989,52.84918,0.1347995,0,0,0,4.362895
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,30.03432,30.03432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.9582,4.362895,0,0,0,7.3989,52.84918,0.1347995,0,0,0,4.362895
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1392919,29.92155,28.99895,0.3165997,0.3165997,0,0,0,0.3165997,43.99622,0,0,0.1392919,0.3332628,0.3165997,0,0,6.9582,4.362895,0,0.1939709,-0.1939709,7.194437,51.38873,0.1347995,0.3482596,0.1114335,0,4.502186
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2565188,29.61677,27.92079,0.159345,0.159345,0,0,0,0.159345,160.9833,0,0,0.2565188,0.1677316,0.159345,0,0,7.173723,4.168923,0.08878722,0,0.08878722,7.278668,51.99038,0.1347962,0.1752795,0.2052151,0,4.425442
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3014513,29.11208,27.12501,0.3975784,0.3975784,0,0,0,0.3975784,75.82185,0,5.551115E-17,0.3014513,0.4185036,0.3975784,0,0,7.084936,4.248832,0,0.1170523,-0.1170523,7.155284,51.10907,0.1347962,0.4373362,0.241161,0,4.550283
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.177845,34.36823,26.3549,0.4179621,0.4179621,0,0,0,0.4179621,281.8065,0,0,1.177845,0.4399601,0.4179621,0,0,7.214994,4.13178,0.7378843,0,0.7378843,7.855302,56.10919,0.1347686,0.4597583,0.9422756,0,5.309624
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.737331,37.58871,25.53345,1.289292,1.289292,0,0,0,1.289292,134.7507,0,0,1.737331,1.35715,1.289292,0,0,6.477109,4.795876,0.3801809,0,0.3801809,8.215974,58.68541,0.1347545,1.418221,1.389864,0,6.533206
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.613054,46.52019,27.33893,0.6725615,0.6725615,0,0,0,0.6725615,388.5226,0,0,2.613054,0.7079595,0.6725615,0,0,6.096929,5.138039,1.905094,0,1.905094,10.0233,71.59489,0.1346835,0.7398177,2.090443,0,7.751092
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.947371,54.23833,31.48041,1.773373,1.773373,0,0,0,1.773373,166.2015,0,0,2.947371,1.866708,1.773373,0,0,4.191834,6.852623,1.080664,0,1.080664,11.04851,78.91779,0.1346432,1.95071,2.357897,0,9.799994
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.299278,53.47357,35.81015,0.7470349,0.7470349,0,0,0,0.7470349,307.7872,0,0,2.299278,0.7863525,0.7470349,0,0,3.111171,7.825221,1.512925,0,1.512925,12.4838,89.16982,0.1345869,0.8217384,1.839422,0,10.1245
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.697479,52.2817,39.3441,0.6140678,0.6140678,0,0,0,0.6140678,276.4319,0,0,1.697479,0.6463872,0.6140678,0,0,1.598245,9.186853,1.051092,0,1.051092,13.48095,96.29233,0.1345478,0.6754746,1.357984,0,10.88433
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.345799,61.26103,42.26196,0,0,0,0,0,0,0,1.798646,0,2.345799,0,0,0,0,0.547153,10.13284,0.547153,0,0.547153,14.00003,100,0.1345275,0,1.876639,0,12.47864
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.536991,66.31566,45.0258,1.382041,1.382041,0,0,0,1.382041,183.5685,1.082211,0,2.536991,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1345275,1.520245,2.029593,0,13.16226
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.4218,57.89542,46.64304,0.9344565,0.9344565,0,0,0,0.9344565,152.1526,0.4381612,0,1.4218,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1345275,1.027902,1.13744,0,12.04707
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9610198,54.63061,47.19067,2.819479,2.819479,0,0,0,2.819479,34.08502,0,0,0.9610198,2.967872,2.819479,0,0,0,10.62527,0,2.006852,-2.006852,11.88462,84.88997,0.1345275,3.101427,0.7688158,0,11.58629
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7167872,53.21833,47.72119,2.141063,2.141063,0,0,0,2.141063,33.4781,0,0,0.7167872,2.253751,2.141063,0,0,2.229836,8.618422,0,1.536964,-1.536964,10.26452,73.31784,0.1345275,2.35517,0.5734298,0,9.335209
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1977432,48.12683,46.66015,0,0,0,0,0,0,0,0,0,0.1977432,0,0,0,0,3.937573,7.081458,0.1977432,0,0.1977432,10.45211,74.65781,0.1345201,0,0.1581946,0,7.279201
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1013224,44.51077,43.77651,0.8625976,0.8625976,0,0,0,0.8625976,11.74619,0,2.220446E-16,0.1013224,0.9079975,0.8625976,0,0,3.73983,7.259427,0,0.8066751,-0.8066751,9.601803,68.58418,0.1345201,0.9488574,0.08105792,0,7.360749
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04506731,41.37563,41.05545,0.7213796,0.7213796,0,0,0,0.7213796,6.247378,0,2.220446E-16,0.04506731,0.759347,0.7213796,0,0,4.636136,6.452752,0,0.7142797,-0.7142797,8.848886,63.2062,0.1345201,0.7935176,0.03605385,0,6.497819
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01346661,39.10471,39.01038,2.429338,2.429338,0,0,0,2.429338,0.5543324,0,4.440892E-16,0.01346661,2.557198,2.429338,0,0,5.42978,5.738472,0,2.543732,-2.543732,6.167558,44.05389,0.1345201,2.672272,0.01077329,0,5.751939
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,37.11078,37.11078,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.256148,3.194741,0,0.8072066,-0.8072066,5.316687,37.97626,0.1345201,0.8435309,0,0,3.194741
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,35.1855,35.1855,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.153045,2.387534,0,0.08827189,-0.08827189,5.22364,37.31164,0.1345201,0.09224413,0,0,2.387534
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,33.55116,33.55116,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.251124,2.299262,0,0.2155737,-0.2155737,4.996406,35.68854,0.1345201,0.2252745,0,0,2.299262
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,32.29331,32.29331,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.490651,2.083688,0,0.6859304,-0.6859304,4.273372,30.52402,0.1345201,0.7167973,0,0,2.083688
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,30.99268,30.99268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2528,1.397758,0,0,0,4.273372,30.52402,0.1345201,0,0,0,1.397758
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,29.86318,29.86318,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.2528,1.397758,0,0.6345985,-0.6345985,3.604446,25.74599,0.1345201,0.6631554,0,0,1.397758
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05531451,29.1926,28.82781,0.2767867,0.2767867,0,0,0,0.2767867,19.98453,0,0,0.05531451,0.2913544,0.2767867,0,0,10.95791,0.7631594,0,0.2360399,-0.2360399,3.355638,23.9688,0.1345201,0.3044653,0.04425161,0,0.8184739
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2474206,29.40913,27.77532,0,0,0,0,0,0,0,0,0,0.2474206,0,0,0,0,11.22017,0.5271195,0.2474206,0,0.2474206,3.590362,25.64539,0.1345109,0,0.1979365,0,0.7745401
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2436701,28.58068,26.97954,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.62778,4.440892E-16,0,0.2436701,0,0,3.505263,3.33,10.97275,0.7497981,3.57367,0,3.57367,6.980643,49.86164,0.1346383,0.9362835,0.1949361,5,0.9934682
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.136788,33.92251,26.20943,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,133.8504,4.440892E-16,0,1.136788,0,0,3.505263,3.33,7.399081,3.966101,4.466788,0,4.466788,11.21821,80.12991,0.1347321,0.9342272,0.9094303,5,5.102889
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.173687,40.77258,25.38798,0,0,0,0,0,0,0,0,0,2.173687,0,0,0,0,2.932293,7.98621,2.173687,0,2.173687,13.28035,94.85946,0.1346515,0,1.738949,0,10.1599
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.192546,51.35132,27.16779,2.463042,2.463042,0,0,0,2.463042,129.618,0,0,3.192546,2.592675,2.463042,0,0,0.7586067,9.942528,0.5998707,0,0.5998707,13.84944,98.92435,0.1346292,2.709346,2.554037,0,13.13507
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.566038,59.89451,31.28361,0.6476903,0.6476903,0,0,0,0.6476903,550.5776,2.725523,0,3.566038,0.6817793,0.6476903,0,0,0.158736,10.48241,0.158736,0,0.158736,14.00003,100,0.1346233,0.7124593,2.85283,0,14.04845
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.33382,62.90874,35.59623,0.4843459,0.4843459,0,0,0,0.4843459,688.3139,2.823982,0,3.33382,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1346233,0.5327804,2.667056,0,13.95909
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.483582,68.88034,39.10451,1.015059,1.015059,0,0,0,1.015059,343.1901,2.415099,0,3.483582,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1346233,1.116565,2.786866,0,14.10886
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.022834,79.13081,42.02237,2.148923,2.148923,0,0,0,2.148923,187.2024,1.76081,0,4.022834,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1346233,2.363815,3.218267,0,14.64811
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.525735,65.95264,44.81189,0,0,0,0,0,0,0,2.525735,0,2.525735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346233,0,2.020588,0,13.15101
