Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.289238,65.55325,46.44623,2.256927,2.256927,0,0,0,2.256927,101.4316,0,4.440892E-16,2.289238,2.375713,2.256927,0,0,0,10.62527,0,0.08647481,-0.08647481,13.90888,99.34892,0.1346233,2.48262,1.83139,0,12.91451
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.92487,62.72628,46.97675,0.9177962,0.9177962,0,0,0,0.9177962,209.7273,0.8626852,0,1.92487,0.9661013,0.9177962,0,0,0.09608312,10.5388,0.09608312,0,0.09608312,14.00003,100,0.1346198,1.009576,1.539896,0,12.46367
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.078049,55.9715,47.55006,1.275998,1.275998,0,0,0,1.275998,84.48672,0,0,1.078049,1.343156,1.275998,0,0,0,10.62527,0,0.2651069,-0.2651069,13.72058,98.00395,0.1346198,1.403598,0.8624393,0,11.70332
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5190346,50.40489,46.49757,1.683987,1.683987,0,0,0,1.683987,30.82177,0,2.220446E-16,0.5190346,1.772618,1.683987,0,0,0.2945633,10.36017,0,1.253583,-1.253583,12.39919,88.56545,0.1346198,1.852386,0.4152277,0,10.8792
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1022189,44.37114,43.63105,2.132436,2.132436,0,0,0,2.132436,4.793528,0,4.440892E-16,0.1022189,2.24467,2.132436,0,0,1.687433,9.106584,0,2.142451,-2.142451,10.14085,72.43447,0.1346198,2.34568,0.08177514,0,9.208803
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05733788,41.3172,40.90999,0.07157184,0.07157184,0,0,0,0.07157184,80.11234,0,0,0.05733788,0.07533878,0.07157184,0,0,4.067935,6.964133,0,0.01800091,-0.01800091,10.12187,72.29894,0.1346198,0.07872903,0.0458703,0,7.021471
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005937422,38.93213,38.89059,2.966168,2.966168,0,0,0,2.966168,0.2001714,0,0,0.005937422,3.122283,2.966168,0,0,4.087935,6.946132,0,3.116345,-3.116345,6.836956,48.8353,0.1346198,3.262785,0.004749937,0,6.95207
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,36.96531,36.96531,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.550541,3.829787,0,2.208187,-2.208187,4.509323,32.20938,0.1346198,2.307555,0,0,3.829787
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,35.0657,35.0657,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,10.00408,1.621601,0,0.2304484,-0.2304484,4.266409,30.47429,0.1346198,0.2408186,0,0,1.621601
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,33.40569,33.40569,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.26014,1.391152,0,0.6085436,-0.6085436,3.624948,25.89243,0.1346198,0.6359281,0,0,1.391152
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,32.17351,32.17351,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.93629,0.7826087,0,0.5300348,-0.5300348,3.066242,21.90168,0.1346198,0.5538864,0,0,0.7826087
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,30.87288,30.87288,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.52522,0.2525739,3.33,0,3.33,6.225357,44.46675,0.1347228,0.5025602,0,5,0.2525739
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,29.74339,29.74339,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.195223,3.249574,3.33,0,3.33,9.384473,67.03181,0.1348065,0.250314,0,5,3.249574
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04656091,29.01475,28.70802,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,11.99805,0,0,0.04656091,0,0,3.505263,3.33,4.865222,6.246574,3.376561,0,3.376561,12.58776,89.91239,0.1349016,0.4268777,0.03724872,5,6.293135
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1045075,28.34126,27.65553,0.3863431,0.3863431,0,0,0,0.3863431,27.05043,0,5.551115E-17,0.1045075,0.406677,0.3863431,0,0,1.488662,9.285479,0,0.3021695,-0.3021695,12.26925,87.63729,0.1349016,0.4249774,0.08360598,0,9.389986
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1671374,27.95392,26.85975,0.1914773,0.1914773,0,0,0,0.1914773,87.28834,0,0,0.1671374,0.2015551,0.1914773,0,0,1.824406,8.983309,0,0.0344177,-0.0344177,12.23297,87.37815,0.1349016,0.210625,0.1337099,0,9.150447
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.161873,33.97545,26.08964,0,0,0,0,0,0,0,0,0,1.161873,0,0,0,0,1.862647,8.948892,1.161873,0,1.161873,13.33521,95.25134,0.1348586,0,0.929498,0,10.11076
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.088805,39.97887,25.26819,1.318492,1.318492,0,0,0,1.318492,158.4237,0.0001433319,0,2.088805,1.387887,1.318492,0,0,0.7007749,9.994576,0.7007749,0,0.7007749,14.00003,100,0.1348327,1.450342,1.671044,0,12.08338
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.798315,47.72358,27.02233,1.649021,1.649021,0,0,0,1.649021,169.6955,1.062503,0,2.798315,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1348327,1.813923,2.238652,0,13.42359
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.244604,56.56954,31.12103,0.8930212,0.8930212,0,0,0,0.8930212,363.3289,2.304581,0,3.244604,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1348327,0.9823233,2.595683,0,13.86988
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.461188,63.93422,35.37375,0.0543492,0.0543492,0,0,0,0.0543492,6368.425,3.403979,0,3.461188,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1348327,0.05978413,2.768951,0,14.08646
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.488648,68.63031,38.86492,1.494872,1.494872,0,0,0,1.494872,233.3744,1.915098,0,3.488648,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1348327,1.644359,2.790918,0,14.11392
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.342456,70.76237,41.7999,0,0,0,0,0,0,0,3.342456,0,3.342456,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348327,0,2.673965,0,13.96773
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.024292,70.81327,44.59797,0.8524897,0.8524897,0,0,0,0.8524897,354.7599,2.126935,0,3.024292,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1348327,0.9377387,2.419434,0,13.64957
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.557081,67.94167,46.23231,0.4517291,0.4517291,0,0,0,0.4517291,566.0652,2.081577,0,2.557081,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1348327,0.496902,2.045665,0,13.18236
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.932107,62.60049,46.80561,0,0,0,0,0,0,0,1.932107,0,1.932107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348327,0,1.545685,0,12.55738
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.140554,56.29072,47.3618,2.77705,2.77705,0,0,0,2.77705,41.0707,0,0,1.140554,2.92321,2.77705,0,0,0,10.62527,0,1.782656,-1.782656,12.12094,86.578,0.1348327,3.054755,0.912443,0,11.76583
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2156928,47.92415,46.32644,1.244216,1.244216,0,0,0,1.244216,17.33564,0,2.220446E-16,0.2156928,1.309701,1.244216,0,0,1.980729,8.842618,0,1.094008,-1.094008,10.96776,78.34097,0.1348327,1.368638,0.1725543,0,9.058311
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09180537,44.14934,43.48558,0.624748,0.624748,0,0,0,0.624748,14.69478,0,0,0.09180537,0.6576294,0.624748,0,0,3.196294,7.74861,0,0.5658241,-0.5658241,10.37133,74.08076,0.1348327,0.6872228,0.07344429,0,7.840415
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09082268,41.43568,40.7902,1.935134,1.935134,0,0,0,1.935134,4.693354,0,2.220446E-16,0.09082268,2.036983,1.935134,0,0,3.824987,7.182786,0,1.94616,-1.94616,8.319893,59.42769,0.1348327,2.128647,0.07265814,0,7.273608
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009788871,38.83924,38.77079,1.986887,1.986887,0,0,0,1.986887,0.4926738,0,2.220446E-16,0.009788871,2.09146,1.986887,0,0,5.987388,5.236625,0,2.081671,-2.081671,6.125619,43.75434,0.1348327,2.185576,0.007831097,0,5.246414
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,36.87119,36.87119,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.300356,3.154954,0,1.784884,-1.784884,4.244186,30.31556,0.1348327,1.865204,0,0,3.154954
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,34.94591,34.94591,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.28356,1.37007,0,0.3219846,-0.3219846,3.904785,27.89126,0.1348327,0.3364739,0,0,1.37007
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,33.31157,33.31157,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.64132,1.048085,0,0.8010725,-0.8010725,3.06038,21.85981,0.1348327,0.8371207,0,0,1.048085
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,32.05372,32.05372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5314,0.247013,0,0,0,3.06038,21.85981,0.1348327,0,0,0,0.247013
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,30.77876,30.77876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5314,0.247013,0,0,0,3.06038,21.85981,0.1348327,0,0,0,0.247013
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,29.64926,29.64926,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.5314,0.247013,3.33,0,3.33,6.219495,44.42488,0.13496,0.8311957,0,5,0.247013
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1505576,29.60926,28.61389,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,34.20631,0,0,0.1505576,0,0,3.505263,3.33,8.201402,3.244013,3.480558,0,3.480558,9.521442,68.01017,0.1350553,0.4841603,0.1204461,5,3.394571
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3460115,29.84361,27.55285,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,95.76386,0,0,0.3460115,0,0,3.505263,3.33,4.720844,6.376515,3.676012,0,3.676012,13.00881,92.91991,0.1351366,0.3974491,0.2768092,5,6.722526
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.50651,30.09839,26.73995,0.4447737,0.4447737,0,0,0,0.4447737,113.8804,0,0,0.50651,0.4681829,0.4447737,0,0,1.044832,9.684925,0.03832707,0,0.03832707,13.04517,93.17963,0.1351352,0.4892511,0.405208,0,10.19143
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.185669,34.0463,25.99551,0.1178114,0.1178114,0,0,0,0.1178114,1006.413,0.05515168,0,1.185669,0.124012,0.1178114,0,0,1.006505,9.719419,1.006505,0,1.006505,14.00003,100,0.135098,0.1295926,0.9485351,0,10.90509
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.546412,43.51026,25.17406,0.6445897,0.6445897,0,0,0,0.6445897,395.0439,1.867897,0,2.546412,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.135098,0.7090486,2.03713,0,13.17169
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.587792,54.72058,26.9282,0.1701005,0.1701005,0,0,0,0.1701005,2109.219,3.408739,0,3.587792,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.135098,0.1871106,2.870234,0,14.21307
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.244166,56.38975,30.97556,1.843081,1.843081,0,0,0,1.843081,176.0186,1.30408,0,3.244166,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.135098,2.027389,2.595333,0,13.86944
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.463555,63.72318,35.1855,0.9425821,0.9425821,0,0,0,0.9425821,367.4539,2.471363,0,3.463555,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.135098,1.03684,2.770844,0,14.08883
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.493195,68.40735,38.651,1.192597,1.192597,0,0,0,1.192597,292.9066,2.23783,0,3.493195,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.135098,1.311857,2.794556,0,14.11847
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.348238,70.55463,41.58598,0.143746,0.143746,0,0,0,0.143746,2329.274,3.196927,0,3.348238,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.135098,0.1581206,2.678591,0,13.97351
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.031158,70.61171,44.37549,0.4967859,0.4967859,0,0,0,0.4967859,610.1537,2.508225,0,3.031158,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.135098,0.5464645,2.424926,0,13.65643
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.564162,67.77968,46.0355,0.7513463,0.7513463,0,0,0,0.7513463,341.2756,1.773271,0,2.564162,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.135098,0.826481,2.051329,0,13.18944
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.939939,62.43198,46.59169,2.529821,2.529821,0,0,0,2.529821,76.68286,0,0,1.939939,2.66297,2.529821,0,0,0,10.62527,0,0.7230304,-0.7230304,13.23789,94.55614,0.135098,2.782804,1.551952,0,12.56521
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.435048,58.58426,47.17356,0.8928566,0.8928566,0,0,0,0.8928566,160.7255,0,0,1.435048,0.9398491,0.8928566,0,0,0.8033671,9.902244,0.4951993,0,0.4951993,13.70767,97.91177,0.1350797,0.9821423,1.148039,0,11.33729
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2273477,47.83841,46.1553,0.8963699,0.8963699,0,0,0,0.8963699,25.36316,0,0,0.2273477,0.9435472,0.8963699,0,0,0.3081678,10.34792,0,0.7161995,-0.7161995,12.95273,92.51934,0.1350797,0.9860069,0.1818782,0,10.57527
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09721574,44.02533,43.323,0.1695877,0.1695877,0,0,0,0.1695877,57.32475,0,2.775558E-17,0.09721574,0.1785134,0.1695877,0,0,1.103945,9.631723,0,0.08129766,-0.08129766,12.86704,91.90723,0.1350797,0.1865465,0.07777259,0,9.728939
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1634771,41.80932,40.64473,1.39471,1.39471,0,0,0,1.39471,11.72122,0,2.220446E-16,0.1634771,1.468116,1.39471,0,0,1.194276,9.550426,0,1.304639,-1.304639,11.49183,82.08432,0.1350797,1.534181,0.1307817,0,9.713903
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.0231127,38.7869,38.62533,1.744646,1.744646,0,0,0,1.744646,1.324779,0,2.220446E-16,0.0231127,1.836469,1.744646,0,0,2.643875,8.245787,0,1.813356,-1.813356,9.580383,68.43117,0.1350797,1.91911,0.01849016,0,8.2689
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,36.72572,36.72572,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.658715,6.432431,0,0.1804984,-0.1804984,9.390121,67.07216,0.1350797,0.1886208,0,0,6.432431
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,34.82611,34.82611,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.859269,6.251932,0,0.7052803,-0.7052803,8.64669,61.76195,0.1350797,0.7370179,0,0,6.251932
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,33.1661,33.1661,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.642914,5.546652,0,0.5232086,-0.5232086,8.09518,57.8226,0.1350797,0.546753,0,0,5.546652
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,31.93392,31.93392,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.224257,5.023443,0,0.7211779,-0.7211779,7.334991,52.39269,0.1350797,0.7536309,0,0,5.023443
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,30.68463,30.68463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.025565,4.302265,0,0,0,7.334991,52.39269,0.1350797,0,0,0,4.302265
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,29.5808,29.5808,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,7.025565,4.302265,0,0.512206,-0.512206,6.795079,48.53618,0.1350797,0.5352552,0,0,4.302265
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1455102,29.50685,28.54543,0.04777303,0.04777303,0,0,0,0.04777303,304.5866,0,0,0.1455102,0.0502874,0.04777303,0,0,7.594683,3.790059,0.09522283,0,0.09522283,6.885415,49.18144,0.1350762,0.05255033,0.1164082,0,3.93557
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.201671,28.81137,27.48439,0.06373922,0.06373922,0,0,0,0.06373922,316.4002,0,0,0.201671,0.06709392,0.06373922,0,0,7.49946,3.87576,0.1345771,0,0.1345771,7.013086,50.09337,0.1350712,0.07011314,0.1613368,0,4.077431
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1722938,27.78978,26.66294,0.1582473,0.1582473,0,0,0,0.1582473,108.8763,0,0,0.1722938,0.1665761,0.1582473,0,0,7.364883,3.996879,0.005717684,0,0.005717684,7.018511,50.13212,0.135071,0.174072,0.137835,0,4.169173
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.148307,33.67225,25.89283,0.2854624,0.2854624,0,0,0,0.2854624,402.2621,0,0,1.148307,0.3004867,0.2854624,0,0,7.359166,4.002025,0.8478204,0,0.8478204,7.822824,55.8772,0.1350397,0.3140086,0.9186457,0,5.150332
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.078349,39.6907,25.07994,2.192382,2.192382,0,0,0,2.192382,94.79865,4.440892E-16,0,2.078349,2.307771,2.192382,0,0,6.511345,4.765064,0,0.229422,-0.229422,7.580992,54.14983,0.1350397,2.41162,1.662679,0,6.843412
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.860241,48.03633,26.83408,1.133513,1.133513,0,0,0,1.133513,252.3341,0,0,2.860241,1.193172,1.133513,0,0,6.766258,4.535642,1.667069,0,1.667069,9.162512,65.44638,0.1349782,1.246865,2.288193,0,7.395883
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.243256,56.23657,30.85577,0,0,0,0,0,0,0,0,0,3.243256,0,0,0,0,5.09919,6.036004,3.243256,0,3.243256,12.23934,87.42365,0.1348586,0,2.594605,0,9.27926
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.465599,63.53027,35.01437,2.378868,2.378868,0,0,0,2.378868,145.6827,0,0,3.465599,2.504072,2.378868,0,0,1.855933,8.954934,0.9615272,0,0.9615272,13.15152,93.93924,0.1348232,2.616755,2.772479,0,12.42053
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.900277,72.77998,38.47986,0,0,0,0,0,0,0,3.005872,0,3.900277,0,0,0,0,0.8944061,9.820309,0.8944061,0,0.8944061,14.00003,100,0.1347903,0,3.120222,0,13.72059
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.624611,73.44868,41.41484,1.873304,1.873304,0,0,0,1.873304,193.4876,1.652712,0,3.624611,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1347903,2.060634,2.899688,0,14.24988
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.723742,57.85078,44.21291,0,0,0,0,0,0,0,1.723742,0,1.723742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347903,0,1.378994,0,12.34902
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.46496,66.60029,45.87292,2.004879,2.004879,0,0,0,2.004879,122.9481,0.3545608,0,2.46496,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1347903,2.205367,1.971968,0,13.09023
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.637467,59.55311,46.44623,0.1688676,0.1688676,0,0,0,0.1688676,969.6748,1.459711,0,1.637467,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1347903,0.1857544,1.309973,0,12.26274
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.336699,57.60308,47.0452,0,0,0,0,0,0,0,1.336699,0,1.336699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347903,0,1.069359,0,11.96197
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2987596,48.22721,46.00983,0,0,0,0,0,0,0,0.2987596,0,0.2987596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347903,0,0.2390077,0,10.92403
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1345319,44.16744,43.19465,1.888676,1.888676,0,0,0,1.888676,7.123082,0,0,0.1345319,1.98808,1.888676,0,0,0,10.62527,0,1.853548,-1.853548,12.04622,86.04424,0.1347903,2.077543,0.1076255,0,10.75981
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1228812,41.39806,40.52494,2.66127,2.66127,0,0,0,2.66127,4.61739,0,0,0.1228812,2.801337,2.66127,0,0,2.059498,8.771727,0,2.678456,-2.678456,9.222877,65.87756,0.1347903,2.927397,0.09830498,0,8.894608
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006885083,38.57927,38.5312,2.456588,2.456588,0,0,0,2.456588,0.2802702,0,4.440892E-16,0.006885083,2.585882,2.456588,0,0,5.035559,6.093271,0,2.578997,-2.578997,6.504376,46.45973,0.1347903,2.702246,0.005508067,0,6.100156
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,36.6316,36.6316,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.901111,3.514274,0,1.092079,-1.092079,5.353223,38.23723,0.1347903,1.141223,0,0,3.514274
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,34.72343,34.72343,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.114532,2.422195,0,0.06700285,-0.06700285,5.282596,37.73275,0.1347903,0.07001798,0,0,2.422195
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,33.06342,33.06342,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.18898,2.355192,0,0.07705159,-0.07705159,5.201376,37.15261,0.1347903,0.08051891,0,0,2.355192
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,31.81413,31.81413,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.274593,2.278141,0,0.7488129,-0.7488129,4.412058,31.51464,0.1347903,0.7825094,0,0,2.278141
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,30.53917,30.53917,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.10661,1.529328,0,0.02387963,-0.02387963,4.386887,31.33485,0.1347903,0.02495421,0,0,1.529328
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,29.46101,29.46101,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.13314,1.505448,0,0.03111462,-0.03111462,4.35409,31.10058,0.1347903,0.03251478,0,0,1.505448
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1395895,29.34706,28.42564,0.329554,0.329554,0,0,0,0.329554,42.35711,0,5.551115E-17,0.1395895,0.3468989,0.329554,0,0,10.16771,1.474334,0,0.2073094,-0.2073094,4.135566,29.5397,0.1347903,0.3625094,0.1116716,0,1.613923
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.150062,28.34929,27.3646,0.4740055,0.4740055,0,0,0,0.4740055,31.65828,0,0,0.150062,0.4989532,0.4740055,0,0,10.39806,1.267024,0,0.3488912,-0.3488912,3.767803,26.91282,0.1347903,0.5214061,0.1200496,0,1.417086
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3780045,29.03367,26.54315,0.2757888,0.2757888,0,0,0,0.2757888,137.063,0,0,0.3780045,0.290304,0.2757888,0,0,10.78571,0.9181329,0.08770051,0,0.08770051,3.851003,27.50711,0.134787,0.3033677,0.3024036,0,1.296137
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4310413,28.6319,25.79871,0.7331624,0.7331624,0,0,0,0.7331624,58.79206,0,0,0.4310413,0.7717499,0.7331624,0,0,10.69801,0.9970634,0,0.3407086,-0.3407086,3.491864,24.94184,0.134787,0.8064786,0.344833,0,1.428105
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8264194,30.46901,24.97726,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.09898,0,0,0.8264194,0,0,3.505263,3.33,11.07658,0.6563548,4.156419,0,4.156419,7.43499,53.10696,0.1348984,1.031864,0.6611355,5,1.482774
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8613461,32.4821,26.68861,0,0,3.505263,0,1.121937,0,0,0,0,0.8613461,0,0,3.505263,3.33,6.920158,4.397132,4.191346,0,4.191346,11.41125,81.50877,0.1349307,0,0.6890769,5,5.258478
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.073604,38.1607,30.68463,1.077351,1.077351,0,0,0,1.077351,99.65224,0,0,1.073604,1.134054,1.077351,0,0,2.728812,8.169344,0,0.06044923,-0.06044923,11.34753,81.05363,0.1349307,1.185086,0.8588834,0,9.242948
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7951741,40.44247,34.82611,1.314231,1.314231,0,0,0,1.314231,60.50491,0,2.220446E-16,0.7951741,1.383401,1.314231,0,0,2.795978,8.108894,0,0.5882266,-0.5882266,10.72749,76.62474,0.1349307,1.445654,0.6361393,0,8.904069
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.994468,45.51915,38.26594,2.004782,2.004782,0,0,0,2.004782,49.6048,0,4.440892E-16,0.994468,2.110297,2.004782,0,0,3.449563,7.520668,0,1.115829,-1.115829,9.551299,68.22343,0.1349307,2.20526,0.7955744,0,8.515136
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.008673,48.71076,41.20092,2.531624,2.531624,0,0,0,2.531624,39.84292,0,4.440892E-16,1.008673,2.664867,2.531624,0,0,4.689372,6.404839,0,1.656194,-1.656194,7.805517,55.75358,0.1349307,2.784786,0.8069384,0,7.413512
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.386897,54.76255,44.0161,2.394341,2.394341,0,0,0,2.394341,57.92397,0,0,1.386897,2.520359,2.394341,0,0,6.529588,4.748645,0,1.133462,-1.133462,6.610743,47.2195,0.1349307,2.633775,1.109518,0,6.135542
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8256065,51.92825,45.65045,2.3988,2.3988,0,0,0,2.3988,34.41748,0,0,0.8256065,2.525052,2.3988,0,0,7.78899,3.615183,0,1.699446,-1.699446,4.81937,34.424,0.1349307,2.63868,0.6604852,0,4.44079
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4811904,49.86769,46.25798,0,0,0,0,0,0,0,0,0,0.4811904,0,0,0,0,9.677263,1.915737,0.4811904,0,0.4811904,5.275867,37.68469,0.134913,0,0.3849523,0,2.396928
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.308318,49.15917,46.85696,1.496596,1.496596,0,0,0,1.496596,20.60129,0,2.220446E-16,0.308318,1.575364,1.496596,0,0,9.196073,2.348809,0,1.267046,-1.267046,3.940283,28.14482,0.134913,1.646256,0.2466544,0,2.657127
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.490653,49.51959,45.84726,1.714564,1.714564,4.966511,0,1.520857,1.714564,28.61678,0,0,0.490653,0,0,3.251947,3.08935,10.6039,1.081762,3.580003,0,3.580003,7.336572,52.40398,0.1350883,1.88602,0.3925224,5,1.572415
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2416727,44.81245,43.05774,2.688283,2.688283,5,0,1.53,2.688283,8.98985,0,0,0.2416727,0,0,2.311717,2.196131,7.0239,4.303765,2.437803,0,2.437803,9.649275,68.92326,0.1352084,2.957112,0.1933381,5,4.545437
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1450344,41.41008,40.37947,2.254349,2.254349,5,0,1.53,2.254349,6.433536,0,0,0.1450344,0,0,2.745651,2.608368,4.586096,6.497787,2.753402,0,2.753402,12.26138,87.58112,0.1353449,2.479784,0.1160275,5,6.642822
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02628073,38.56921,38.38574,2.513701,2.513701,0,0,0,2.513701,1.045499,0,4.440892E-16,0.02628073,2.646001,2.513701,0,0,1.832694,8.97585,0,2.619721,-2.619721,9.499954,67.85668,0.1353449,2.765071,0.02102458,0,9.002131
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,36.5118,36.5118,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.743495,6.356129,0,0.2968414,-0.2968414,9.187056,65.6217,0.1353449,0.3101993,0,0,6.356129
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,34.58652,34.58652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.073318,6.059288,0,0,0,9.187056,65.6217,0.1353449,0,0,0,6.059288
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,32.94362,32.94362,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,5.073318,6.059288,0,0.7573702,-0.7573702,8.388718,59.91929,0.1353449,0.7914518,0,0,6.059288
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,31.69433,31.69433,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.914841,5.301918,0,0.2918037,-0.2918037,8.081129,57.72224,0.1353449,0.3049349,0,0,5.301918
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,30.41937,30.41937,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,6.239067,5.010114,0,0.0142581,-0.0142581,8.0661,57.61489,0.1353449,0.01489971,0,0,5.010114
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,29.31555,29.31555,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,6.254909,4.995856,0,0.5903952,-0.5903952,7.443769,53.16967,0.1353449,0.616963,0,0,4.995856
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05601604,28.66555,28.29729,0,0,0,0,0,0,0,0,0,0.05601604,0,0,0,0,6.910904,4.405461,0.05601604,0,0.05601604,7.496911,53.54925,0.1353428,0,0.04481283,0,4.461477
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3149879,29.32372,27.2448,0.5716923,0.5716923,0,0,0,0.5716923,55.09744,0,0,0.3149879,0.6017814,0.5716923,0,0,6.854888,4.455875,0,0.2867936,-0.2867936,7.194603,51.38992,0.1353428,0.6288616,0.2519903,0,4.770863
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5360714,29.97518,26.42335,0.06089179,0.06089179,0,0,0,0.06089179,880.3674,0,0,0.5360714,0.06409662,0.06089179,0,0,7.173547,4.169082,0.4719748,0,0.4719748,7.642358,54.58816,0.1353255,0.06698097,0.4288571,0,4.705153
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.09912,33.09931,25.67891,0.1645879,0.1645879,0,0,0,0.1645879,667.8012,0,0,1.09912,0.1732505,0.1645879,0,0,6.701572,4.593859,0.9258698,0,0.9258698,8.520716,60.86213,0.1352914,0.1810467,0.8792962,0,5.692979
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.921889,38.22914,24.84035,1.172017,1.172017,0,0,0,1.172017,163.9813,0,0,1.921889,1.233702,1.172017,0,0,5.775703,5.427142,0.6881865,0,0.6881865,9.173586,65.52548,0.1352662,1.289219,1.537511,0,7.34903
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.406528,52.55322,26.54315,1.411209,1.411209,0,0,0,1.411209,241.3906,0,0,3.406528,1.485484,1.411209,0,0,5.087516,6.04651,1.921044,0,1.921044,10.99605,78.54305,0.1351956,1.55233,2.725222,0,9.453037
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.243562,55.82665,30.5135,1.371741,1.371741,0,0,0,1.371741,236.4559,0,0,3.243562,1.443938,1.371741,0,0,3.166472,7.775449,1.799624,0,1.799624,12.70332,90.73783,0.1351296,1.508915,2.59485,0,11.01901
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.376932,73.25728,34.62931,0.7761,0.7761,0,0,0,0.7761,563.9649,2.193136,0,4.376932,0.8169474,0.7761,0,0,1.366848,9.395111,1.366848,0,1.366848,14.00003,100,0.1350796,0.85371,3.501545,0,13.77204
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.308327,77.18292,38.02635,1.881916,1.881916,0,0,0,1.881916,228.933,2.327362,0,4.308327,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1350796,2.070108,3.446661,0,14.9336
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.719546,73.95889,40.96133,0,0,0,0,0,0,0,3.719546,0,3.719546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350796,0,2.975637,0,14.34482
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.730817,66.79739,43.80218,0,0,0,0,0,0,0,2.730817,0,2.730817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350796,0,2.184653,0,13.35609
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.868839,70.22334,45.4622,0,0,0,0,0,0,0,2.868839,0,2.868839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350796,0,2.295071,0,13.49411
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.962533,62.04255,46.06118,2.109561,2.109561,0,0,0,2.109561,93.03038,0,0,1.962533,2.220591,2.109561,0,0,0,10.62527,0,0.258058,-0.258058,13.72801,98.05702,0.1350796,2.320517,1.570026,0,12.58781
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.015902,54.5462,46.68582,0.02882308,0.02882308,0,0,0,0.02882308,3524.613,0.6988307,0,1.015902,0.03034008,0.02882308,0,0,0.2867311,10.36722,0.2867311,0,0.2867311,14.00003,100,0.1350691,0.03170539,0.8127216,0,11.38312
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5123624,49.53705,45.70179,1.194622,1.194622,0,0,0,1.194622,42.88909,2.220446E-16,0,0.5123624,1.257497,1.194622,0,0,0,10.62527,0,0.7451342,-0.7451342,13.21459,94.38972,0.1350691,1.314084,0.4098899,0,11.13764
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3061695,45.13993,42.91228,2.196605,2.196605,0,0,0,2.196605,13.93831,0,4.440892E-16,0.3061695,2.312216,2.196605,0,0,0.8279269,9.88014,0,2.006046,-2.006046,11.10003,79.28577,0.1350691,2.416265,0.2449356,0,10.18631
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1219561,41.12474,40.25967,1.181556,1.181556,0,0,0,1.181556,10.32165,0,0,0.1219561,1.243743,1.181556,0,0,3.056867,7.874094,0,1.121787,-1.121787,9.917562,70.83959,0.1350691,1.299711,0.09756489,0,7.99605
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01640909,38.38036,38.26594,0.1471497,0.1471497,0,0,0,0.1471497,11.15129,0,2.775558E-17,0.01640909,0.1548945,0.1471497,0,0,4.303297,6.752307,0,0.1384854,-0.1384854,9.771585,69.7969,0.1350691,0.1618647,0.01312727,0,6.768716
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,36.38345,36.38345,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.45717,6.613822,0,1.667357,-1.667357,8.014037,57.24301,0.1350691,1.742388,0,0,6.613822
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,34.45818,34.45818,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.309788,4.946465,0,0.4378831,-0.4378831,7.552468,53.94609,0.1350691,0.4575878,0,0,4.946465
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,32.79816,32.79816,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.796325,4.508582,0,0.1322438,-0.1322438,7.413071,52.9504,0.1350691,0.1381948,0,0,4.508582
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,31.54887,31.54887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.943263,4.376338,0,0,0,7.413071,52.9504,0.1350691,0,0,0,4.376338
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,30.27391,30.27391,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.943263,4.376338,0,0.2577023,-0.2577023,7.141428,51.0101,0.1350691,0.2692989,0,0,4.376338
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,29.19575,29.19575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.229599,4.118636,0,0,0,7.141428,51.0101,0.1350691,0,0,0,4.118636
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04271165,28.45794,28.17749,0.8141938,0.8141938,0,0,0,0.8141938,5.245883,0,1.110223E-16,0.04271165,0.8570461,0.8141938,0,0,7.229599,4.118636,0,0.8143344,-0.8143344,6.283045,44.8788,0.1350691,0.8956131,0.03416932,0,4.161347
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1124173,27.86055,27.12501,0.702749,0.702749,0,0,0,0.702749,15.99679,0,1.110223E-16,0.1124173,0.7397358,0.702749,0,0,8.134415,3.304301,0,0.6273185,-0.6273185,5.621793,40.15558,0.1350691,0.7730239,0.08993382,0,3.416718
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3323665,28.51229,26.32923,0.411516,0.411516,0,0,0,0.411516,80.76635,0,0,0.3323665,0.4331748,0.411516,0,0,8.831435,2.676983,0,0.1008083,-0.1008083,5.515532,39.39658,0.1350691,0.4526677,0.2658932,0,3.009349
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.311113,34.48549,25.55912,0.5864614,0.5864614,0,0,0,0.5864614,223.5635,0,0,1.311113,0.6173278,0.5864614,0,0,8.943444,2.576174,0.6937857,0,0.6937857,6.173715,44.09787,0.1350437,0.6451076,1.048891,0,3.887288
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.119566,39.63282,24.73767,1.139216,1.139216,0,0,0,1.139216,186.0548,0,0,2.119566,1.199175,1.139216,0,0,8.249659,3.200582,0.9203913,0,0.9203913,7.046875,50.33472,0.13501,1.253138,1.695653,0,5.320148
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.007186,48.83001,26.42335,0.6555263,0.6555263,0,0,0,0.6555263,458.7437,0,0,3.007186,0.6900277,0.6555263,0,0,7.329267,4.028934,2.317158,0,2.317158,9.245124,66.03647,0.1349252,0.721079,2.405749,0,7.036119
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.838603,61.48982,30.35092,1.970653,1.970653,0,0,0,1.970653,194.7885,0,0,3.838603,2.074371,1.970653,0,0,5.012109,6.114376,1.764233,0,1.764233,10.91882,77.99142,0.1348608,2.167718,3.070883,0,9.95298
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.47339,62.89411,34.44106,0.5598654,0.5598654,0,0,0,0.5598654,620.3974,0,0,3.47339,0.589332,0.5598654,0,0,3.247877,7.702185,2.884058,0,2.884058,13.65488,97.53466,0.1347556,0.6158519,2.778712,0,11.17558
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.511898,67.53206,37.80388,0.7802686,0.7802686,0,0,0,0.7802686,450.0884,2.326745,0,3.511898,0.8213354,0.7802686,0,0,0.3638183,10.29784,0.3638183,0,0.3638183,14.00003,100,0.1347423,0.8582954,2.809519,0,13.80974
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.371799,69.74966,40.74741,1.901007,1.901007,0,0,0,1.901007,177.3691,1.370739,0,3.371799,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1347423,2.091108,2.697439,0,13.99707
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.576135,75.70419,43.56259,1.299861,1.299861,0,0,0,1.299861,275.1167,2.20786,0,3.576135,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1347423,1.429847,2.860908,0,14.20141
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.187089,73.40658,45.24828,1.828396,1.828396,0,0,0,1.828396,174.3106,1.262461,0,3.187089,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1347423,2.011236,2.549671,0,13.81236
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.8362,60.68559,45.87292,0.8450429,0.8450429,0,0,0,0.8450429,217.2908,0.9466814,0,1.8362,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1347423,0.9295471,1.46896,0,12.46147
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.33156,56.96976,46.49757,0.9837418,0.9837418,0,0,0,0.9837418,135.3567,0.2960427,0,1.33156,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1347423,1.082116,1.065248,0,11.95683
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2710002,47.53298,45.53065,0.467636,0.467636,0,0,0,0.467636,57.95109,0,0,0.2710002,0.4922485,0.467636,0,0,0,10.62527,0,0.2212483,-0.2212483,13.76681,98.33418,0.1347423,0.5143996,0.2168002,0,10.89627
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.106694,43.53522,42.76681,3.096033,3.096033,1.25,0,0.50625,3.096033,3.446151,0,4.440892E-16,0.106694,1.943193,1.846033,0,0,0.2458314,10.40403,0,1.836499,-1.836499,11.83097,84.50677,0.1347423,3.405637,0.08535518,5,10.51072
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06174177,40.57633,40.13988,1.58395,1.58395,0,0,0,1.58395,3.897961,0,0,0.06174177,1.667316,1.58395,0,0,2.286386,8.567527,0,1.605574,-1.605574,10.13855,72.41805,0.1347423,1.742345,0.04939341,0,8.629269
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007955903,38.20156,38.14615,0.8495926,0.8495926,0,0,0,0.8495926,0.9364374,0,1.110223E-16,0.007955903,0.894308,0.8495926,0,0,4.070357,6.961953,0,0.8863521,-0.8863521,9.204251,65.74451,0.1347423,0.9345519,0.006364723,0,6.969909
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,36.26366,36.26366,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.055193,6.075601,0,0.5396252,-0.5396252,8.635436,61.68156,0.1347423,0.5639084,0,0,6.075601
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,34.33838,34.33838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.654777,5.535975,0,0,0,8.635436,61.68156,0.1347423,0,0,0,5.535975
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,32.67836,32.67836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.654777,5.535975,0,0,0,8.635436,61.68156,0.1347423,0,0,0,5.535975
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,31.42907,31.42907,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.654777,5.535975,0,0.6889055,-0.6889055,7.909266,56.49464,0.1347423,0.7199063,0,0,5.535975
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,30.15411,30.15411,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.420227,4.84707,0,0.1783611,-0.1783611,7.721257,55.15172,0.1347423,0.1863873,0,0,4.84707
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,29.05029,29.05029,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.618406,4.668709,0,0.2195598,-0.2195598,7.48982,53.49861,0.1347423,0.22944,0,0,4.668709
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04130645,28.31157,28.04058,0.3296596,0.3296596,0,0,0,0.3296596,12.53003,0,0,0.04130645,0.3470101,0.3296596,0,0,6.862361,4.449149,0,0.3057036,-0.3057036,7.167581,51.1969,0.1347423,0.3626256,0.03304517,0,4.490455
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1370459,27.91932,27.02233,0.1929942,0.1929942,0,0,0,0.1929942,71.01039,0,0,0.1370459,0.2031517,0.1929942,0,0,7.202032,4.143445,0,0.06610584,-0.06610584,7.097899,50.69918,0.1347423,0.2122936,0.1096367,0,4.280491
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.177077,27.36465,26.20943,0.46114,0.46114,0,0,0,0.46114,38.39983,0,5.551115E-17,0.177077,0.4854105,0.46114,0,0,7.275483,4.07734,0,0.3083336,-0.3083336,6.772887,48.37767,0.1347423,0.507254,0.1416616,0,4.254416
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.042434,32.44944,25.43932,0,0,0,0,0,0,0,0,0,1.042434,0,0,0,0,7.618076,3.769006,1.042434,0,1.042434,7.761827,55.44151,0.1347044,0,0.8339472,0,4.81144
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.638552,35.85889,24.60931,1.781724,1.781724,0,0,0,1.781724,91.96439,0,0,1.638552,1.875499,1.781724,0,0,6.575642,4.707196,0,0.2369475,-0.2369475,7.512062,53.65748,0.1347044,1.959897,1.310841,0,6.345748
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.490107,53.00631,26.27789,0,0,0,0,0,0,0,0,0,3.490107,0,0,0,0,6.838917,4.470249,3.490107,0,3.490107,10.82307,77.30747,0.1345774,0,2.792085,0,7.960355
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.733019,60.19172,30.17978,3.025515,3.025515,0,0,0,3.025515,123.3846,0,0,3.733019,3.184752,3.025515,0,0,3.34881,7.611345,0.5482668,0,0.5482668,11.3432,81.02269,0.1345575,3.328066,2.986415,0,11.34436
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.476233,62.67756,34.24426,0.9385402,0.9385402,0,0,0,0.9385402,370.3872,0,0,3.476233,0.987937,0.9385402,0,0,2.800544,8.104785,2.488296,0,2.488296,13.7038,97.88412,0.1344671,1.032394,2.780986,0,11.58102
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.516804,67.313,37.58996,0.1306,0.1306,0,0,0,0.1306,2692.805,3.067083,0,3.516804,0.1374737,0.1306,0,0,0.3122479,10.34425,0.3122479,0,0.3122479,14.00003,100,0.1344557,0.14366,2.813444,0,13.86106
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.378176,69.53735,40.52494,0.8506942,0.8506942,0,0,0,0.8506942,397.1081,2.482708,0,3.378176,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1344557,0.9357637,2.702541,0,14.00345
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.065213,69.69481,43.34012,0.8546897,0.8546897,0,0,0,0.8546897,358.6346,2.16554,0,3.065213,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1344557,0.9401587,2.452171,0,13.69049
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.600791,66.98042,45.05148,1.939989,1.939989,0,0,0,1.939989,134.0621,0.558697,0,2.600791,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1344557,2.133988,2.080632,0,13.22606
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.413136,65.89127,45.70179,0.472876,0.472876,0,0,0,0.472876,510.3105,1.915372,0,2.413136,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1344557,0.5201637,1.930509,0,13.03841
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.230947,55.94025,46.32644,0,0,0,0,0,0,0,1.230947,0,1.230947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344557,0,0.9847574,0,11.85622
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3690729,48.12256,45.38519,1.544814,1.544814,0,0,0,1.544814,23.89108,0,0,0.3690729,1.62612,1.544814,0,0,0,10.62527,0,1.257047,-1.257047,12.67498,90.53542,0.1344557,1.699296,0.2952583,0,10.99435
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3065594,44.84768,42.62135,3.417443,3.417443,1.25,0,0.50625,3.417443,8.970429,0,0,0.3065594,2.281519,2.167443,0,0,1.396719,9.368227,0,1.97496,-1.97496,10.59319,75.66551,0.1344557,3.759188,0.2452475,5,9.674787
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1791064,41.266,39.99442,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,47.36079,4.440892E-16,0,0.1791064,0,0,3.505263,3.33,3.591119,7.393267,3.509106,0,3.509106,13.92222,99.44426,0.1345439,0.4159918,0.1432851,5,7.572373
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01431198,38.12599,38.02635,0.5502295,0.5502295,0,0,0,0.5502295,2.601092,0,1.110223E-16,0.01431198,0.579189,0.5502295,0,0,0.08201285,10.55146,0,0.564877,-0.564877,13.32679,95.19118,0.1345439,0.6052525,0.01144958,0,10.56577
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,36.12675,36.12675,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.709654,9.986586,0,2.047361,-2.047361,11.16868,79.77615,0.1345439,3.514492,0,5,9.986586
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,34.20147,34.20147,0.1607956,0.1607956,3.302374,0,1.066548,0.1607956,0,0,0,0,0,0,3.141578,2.984499,2.984499,7.939225,2.984499,0,2.984499,14.00003,100,0.1346035,0.1768752,0,5,7.939225
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,32.5329,32.5329,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,0,10.62527,0,0.3877794,-0.3877794,13.59127,97.08032,0.1346035,0.4052294,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,31.28361,31.28361,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,0.4308659,10.23749,0,0.2337431,-0.2337431,13.34489,95.32042,0.1346035,0.2442615,0,0,10.23749
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,30.03432,30.03432,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,0.6905805,10.00375,0,0.4347004,-0.4347004,12.88667,92.04747,0.1346035,0.4542619,0,0,10.00375
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,28.94761,28.94761,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,1.173581,9.569052,0,0.2271249,-0.2271249,12.64726,90.33739,0.1346035,0.2373455,0,0,9.569052
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05823364,28.31996,27.9379,0.1968953,0.1968953,0,0,0,0.1968953,29.57595,0,2.775558E-17,0.05823364,0.2072582,0.1968953,0,0,1.425942,9.341927,0,0.1490245,-0.1490245,12.49018,89.21535,0.1346035,0.2165848,0.04658691,0,9.40016
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1763323,28.08346,26.9282,0.1496192,0.1496192,0,0,0,0.1496192,117.854,0,0,0.1763323,0.1574939,0.1496192,0,0,1.591525,9.192902,0.01883839,0,0.01883839,12.50805,89.34301,0.1346028,0.1645811,0.1410658,0,9.369234
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1249151,26.90234,26.08964,0.1535561,0.1535561,0,0,0,0.1535561,81.34818,0,0,0.1249151,0.1616381,0.1535561,0,0,1.572686,9.209857,0,0.03672293,-0.03672293,12.46934,89.06652,0.1346028,0.1689118,0.0999321,0,9.334772
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3848144,27.86305,25.3452,0,0,0,0,0,0,0,0,0,0.3848144,0,0,0,0,1.61349,9.173134,0.3848144,0,0.3848144,12.8344,91.67413,0.1345888,0,0.3078515,0,9.557948
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3343639,26.68783,24.51519,1.636794,1.636794,0,0,0,1.636794,20.42798,0,2.220446E-16,0.3343639,1.722941,1.636794,0,0,1.228675,9.519466,0,1.388577,-1.388577,11.37072,81.21924,0.1345888,1.800473,0.2674911,0,9.85383
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4183566,28.8864,26.13242,1.19593,1.19593,0,0,0,1.19593,34.9817,0,0,0.4183566,1.258874,1.19593,0,0,2.771538,8.13089,0,0.840517,-0.840517,10.48473,74.8908,0.1345888,1.315523,0.3346853,0,8.549246
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4527662,33.09088,30.03432,0.1975462,0.1975462,0,0,0,0.1975462,229.1951,0,0,0.4527662,0.2079434,0.1975462,0,0,3.705446,7.290372,0.2448228,0,0.2448228,10.71699,76.54979,0.1345799,0.2173009,0.362213,0,7.743139
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6428896,38.5434,34.056,1.823178,1.823178,0,0,0,1.823178,35.26204,0,0,0.6428896,1.919135,1.823178,0,0,3.460624,7.510713,0,1.276245,-1.276245,9.371712,66.94067,0.1345799,2.005496,0.5143117,0,8.153603
