Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8548828,43.55947,37.40171,0.5961485,0.5961485,0,0,0,0.5961485,143.401,0,0,0.8548828,0.6275247,0.5961485,0,0,4.878674,6.234468,0.2273581,0,0.2273581,9.587403,68.48131,0.1345717,0.6557633,0.6839063,0,7.089351
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5205137,44.09883,40.33669,0,0,0,0,0,0,0,0,0,0.5205137,0,0,0,0,4.651315,6.43909,0.5205137,0,0.5205137,10.08121,72.00847,0.1345528,0,0.4164109,0,6.959604
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1491861,44.2569,43.17754,1.249799,1.249799,0,0,0,1.249799,11.93681,0,2.220446E-16,0.1491861,1.315578,1.249799,0,0,4.130802,6.907553,0,1.166392,-1.166392,8.851721,63.22645,0.1345528,1.374779,0.1193489,0,7.056739
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008033932,44.93872,44.88034,0,0,0,0,0,0,0,0,0,0.008033932,0,0,0,0,5.426793,5.741161,0.008033932,0,0.008033932,8.859343,63.28089,0.1345526,0,0.006427146,0,5.749195
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1757942,46.8236,45.53065,2.09148,2.09148,0,0,0,2.09148,8.405252,0,0,0.1757942,2.201558,2.09148,0,0,5.418758,5.748392,0,2.025764,-2.025764,6.724,48.02847,0.1345526,2.300629,0.1406354,0,5.924186
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007323612,46.23463,46.18097,0.9168813,0.9168813,0,0,0,0.9168813,0.7987524,0,1.110223E-16,0.007323612,0.9651381,0.9168813,0,0,7.669608,3.722627,0,0.9578146,-0.9578146,5.714374,40.81688,0.1345526,1.008569,0.005858889,0,3.729951
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.0486348,45.60319,45.24828,0,0,0,0,0,0,0,0,0,0.0486348,0,0,0,0,8.733846,2.764813,0.0486348,0,0.0486348,5.760513,41.14644,0.1345508,0,0.03890784,0,2.813447
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06765112,42.98708,42.50155,0,0,0,0,0,0,0,0,0,0.06765112,0,0,0,0,8.685211,2.808584,0.06765112,0,0.06765112,5.824693,41.60487,0.1345483,0,0.0541209,0,2.876235
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03852221,40.17191,39.90029,0.2857903,0.2857903,0,0,0,0.2857903,13.47919,0,0,0.03852221,0.3008319,0.2857903,0,0,8.61756,2.86947,0,0.2623097,-0.2623097,5.548194,39.62988,0.1345483,0.3143693,0.03081777,0,2.907992
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008937377,37.96872,37.90656,0,0,0,0,0,0,0,0,0,0.008937377,0,0,0,0,8.909016,2.60716,0.008937377,0,0.008937377,5.556673,39.69044,0.134548,0,0.007149902,0,2.616098
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,36.02407,36.02407,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,8.900078,2.615204,0,1.186193,-1.186193,4.306315,30.75933,0.134548,1.239572,0,0,2.615204
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,34.09879,34.09879,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,10.21807,1.429011,0,0.04967947,-0.04967947,4.253948,30.38528,0.134548,0.05191505,0,0,1.429011
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,32.43877,32.43877,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,10.27327,1.379331,0,0.1265613,-0.1265613,4.120541,29.43238,0.134548,0.1322565,0,0,1.379331
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,31.18948,31.18948,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,10.41389,1.25277,0,0.5712734,-0.5712734,3.518366,25.13113,0.134548,0.5969808,0,0,1.25277
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,29.91452,29.91452,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,11.04864,0.6814964,0,0.6050498,-0.6050498,2.880587,20.57558,0.134548,0.6322771,0,0,0.6814964
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,28.82781,28.82781,0.7503921,0.7503921,4.255655,0,1.326794,0.7503921,0,0,0,0,0,0,3.505263,3.33,11.72092,0.07644656,3.33,0,3.33,6.039703,43.14065,0.1346728,0.8254313,0,5,0.07644656
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1485652,28.82138,27.84378,0.2206925,0.2206925,3.725956,0,1.182186,0.2206925,67.31773,0,0,0.1485652,0,0,3.505263,3.33,8.39092,3.073447,3.478565,0,3.478565,9.33976,66.71243,0.1347487,0.2427617,0.1188521,5,3.222012
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3357028,29.02004,26.80841,0.2857339,0.2857339,3.790997,0,1.199942,0.2857339,117.4879,0,0,0.3357028,0,0,3.505263,3.33,4.912354,6.204155,3.665703,0,3.665703,12.81735,91.55232,0.1348231,0.3143073,0.2685622,5,6.539858
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5387107,29.52969,25.96984,0.4834765,0.4834765,0,0,0,0.4834765,111.4244,0,0,0.5387107,0.5089227,0.4834765,0,0,1.246652,9.503287,0.02978794,0,0.02978794,12.84561,91.75417,0.134822,0.5318242,0.4309685,0,10.042
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.181363,33.1972,25.21685,0.1221884,0.1221884,0,0,0,0.1221884,966.8373,0,0,1.181363,0.1286193,0.1221884,0,0,1.216864,9.530097,1.052743,0,1.052743,13.84433,98.88787,0.1347839,0.1344072,0.9450902,0,10.71146
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.659249,35.77249,24.38684,0,0,0,0,0,0,0,1.495128,0,1.659249,0,0,0,0,0.1641203,10.47757,0.1641203,0,0.1641203,14.00003,100,0.1347779,0,1.327399,0,12.13681
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.052339,33.118,26.01263,1.574077,1.574077,0,0,0,1.574077,66.85435,0,0,1.052339,1.656923,1.574077,0,0,0,10.62527,0,0.6045842,-0.6045842,13.36274,95.44795,0.1347779,1.731485,0.8418712,0,11.67761
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.030574,37.01471,29.88885,0,0,0,0,0,0,0,0.3588138,0,1.030574,0,0,0,0,0.6717602,10.02069,0.6717602,0,0.6717602,14.00003,100,0.1347536,0,0.8244592,0,11.05126
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.443256,44.33185,33.88487,0.10076,0.10076,0,0,0,0.10076,1432.37,1.337192,0,1.443256,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1347536,0.110836,1.154604,0,12.06853
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.036501,44.72649,37.2049,1.585408,1.585408,0,0,0,1.585408,65.37756,0,0,1.036501,1.66885,1.585408,0,0,0,10.62527,0,0.6323494,-0.6323494,13.33347,95.23891,0.1347536,1.743949,0.8292007,0,11.66177
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.066035,48.04245,40.13988,0.9924238,0.9924238,0,0,0,0.9924238,107.4174,0,0,1.066035,1.044657,0.9924238,0,0,0.7026105,9.992925,0.02137872,0,0.02137872,13.35375,95.38377,0.1347529,1.091666,0.8528283,0,11.05896
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.178364,51.94165,42.98073,1.533218,1.533218,0,0,0,1.533218,76.8556,0,0,1.178364,1.613914,1.533218,0,0,0.6812317,10.01217,0,0.4355498,-0.4355498,12.89464,92.10442,0.1347529,1.68654,0.942691,0,11.19053
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.194334,62.66431,44.71776,1.953218,1.953218,0,0,0,1.953218,112.3445,0,0,2.194334,2.056019,1.953218,0,0,1.165176,9.576615,0.1383145,0,0.1383145,13.02586,93.04168,0.1347479,2.14854,1.755467,0,11.77095
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.901796,60.71278,45.36807,3.44313,3.44313,1.25,0,0.50625,3.44313,55.23449,0,0,1.901796,2.308558,2.19313,0,0,1.026861,9.701098,0,0.4067628,-0.4067628,12.5971,89.97908,0.1347479,3.787444,1.521436,5,11.60289
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8340526,52.39722,46.0355,0.66441,0.66441,0,0,0,0.66441,125.5328,0,0,0.8340526,0.699379,0.66441,0,0,1.47882,9.294336,0.1346737,0,0.1346737,12.72486,90.89166,0.134743,0.730851,0.6672421,0,10.12839
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4630851,48.54694,45.10281,0.03608427,0.03608427,0,0,0,0.03608427,1283.343,0,0,0.4630851,0.03798344,0.03608427,0,0,1.344146,9.415543,0.4251016,0,0.4251016,13.12815,93.77228,0.1347276,0.0396927,0.3704681,0,9.878628
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1384264,43.3777,42.38176,0.5934997,0.5934997,0,0,0,0.5934997,23.32374,0,0,0.1384264,0.6247366,0.5934997,0,0,0.9190449,9.798134,0,0.4863102,-0.4863102,12.61553,90.11075,0.1347276,0.6528497,0.1107411,0,9.936561
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1712228,40.99403,39.78049,1.097149,1.097149,0,0,0,1.097149,15.60616,0,0,0.1712228,1.154894,1.097149,0,0,1.45939,9.311824,0,0.9836709,-0.9836709,11.57865,82.70448,0.1347276,1.206864,0.1369782,0,9.483047
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02087443,37.97474,37.82955,1.418935,1.418935,0,0,0,1.418935,1.471134,0,0,0.02087443,1.493616,1.418935,0,0,2.552357,8.328153,0,1.472741,-1.472741,10.02624,71.61588,0.1347276,1.560828,0.01669955,0,8.349027
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,35.92994,35.92994,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,4.188736,6.855412,0,3.505263,-3.505263,6.331372,45.224,0.1347276,6.113368,0,5,6.855412
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,34.00467,34.00467,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,8.083473,3.350148,3.33,0,3.33,9.490487,67.78906,0.1348171,0.3564229,0,5,3.350148
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,32.34465,32.34465,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.753473,6.347148,3.33,0,3.33,12.6496,90.35413,0.1349377,0.7801475,0,5,6.347148
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,31.09536,31.09536,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,1.423473,9.344149,0,0.1523089,-0.1523089,12.48906,89.20736,0.1349377,0.1591628,0,0,9.344149
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,29.8204,29.8204,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.592705,9.191839,0,0.2393135,-0.2393135,12.2368,87.40552,0.1349377,0.2500826,0,0,9.191839
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,28.73368,28.73368,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.858609,8.952526,0,0.3272688,-0.3272688,11.89182,84.94144,0.1349377,0.3419959,0,0,8.952526
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1473373,28.71859,27.74965,0,0,0,0,0,0,0,0,0,0.1473373,0,0,0,0,2.222241,8.625257,0.1473373,0,0.1473373,12.0316,85.93984,0.1349324,0,0.1178698,0,8.772594
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1427701,27.64724,26.71428,0.4313731,0.4313731,0,0,0,0.4313731,33.09667,0,0,0.1427701,0.4540769,0.4313731,0,0,2.074904,8.757861,0,0.3113068,-0.3113068,11.70345,83.59594,0.1349324,0.4745104,0.1142161,0,8.900631
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1985466,27.16088,25.86716,0.9801633,0.9801633,0,0,0,0.9801633,20.25648,0,1.110223E-16,0.1985466,1.031751,0.9801633,0,0,2.4208,8.446554,0,0.8332043,-0.8332043,10.82518,77.32256,0.1349324,1.07818,0.1588372,0,8.645101
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4957864,28.35037,25.09705,0.7138054,0.7138054,0,0,0,0.7138054,69.45679,0,0,0.4957864,0.7513741,0.7138054,0,0,3.346583,7.613349,0,0.2555878,-0.2555878,10.55577,75.39819,0.1349324,0.7851859,0.3966291,0,8.109136
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6709731,28.69608,24.28416,0.8276128,0.8276128,0,0,0,0.8276128,81.07331,0,0,0.6709731,0.8711714,0.8276128,0,0,3.630569,7.357762,0,0.2001982,-0.2001982,10.34474,73.89085,0.1349324,0.9103741,0.5367785,0,8.028735
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4790145,29.04916,25.89283,1.437292,1.437292,0,0,0,1.437292,33.32756,0,0,0.4790145,1.512939,1.437292,0,0,3.853012,7.157564,0,1.033925,-1.033925,9.254888,66.10621,0.1349324,1.581022,0.3832116,0,7.636578
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8997649,35.92321,29.74339,0.2519088,0.2519088,0,0,0,0.2519088,357.1788,0,0,0.8997649,0.2651672,0.2519088,0,0,5.001817,6.123639,0.6345977,0,0.6345977,9.856919,70.40643,0.1349095,0.2770997,0.7198119,0,7.023404
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.549172,44.97335,33.71373,0.7559174,0.7559174,0,0,0,0.7559174,204.9393,0,0,1.549172,0.7957025,0.7559174,0,0,4.367219,6.694777,0.7534694,0,0.7534694,10.57172,75.51216,0.1348822,0.8315091,1.239338,0,8.243948
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.44309,47.68996,37.01665,2.459884,2.459884,0,0,0,2.459884,58.66497,0,0,1.44309,2.589352,2.459884,0,0,3.61375,7.372899,0,1.146261,-1.146261,9.363458,66.88171,0.1348822,2.705872,1.154472,0,8.815989
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.125778,48.33879,39.9773,0,0,0,0,0,0,0,0,0,1.125778,0,0,0,0,4.887374,6.226638,1.125778,0,1.125778,10.43147,74.51031,0.1348416,0,0.9006227,0,7.352416
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9403101,49.86324,42.8096,1.145771,1.145771,0,0,0,1.145771,82.06786,0,0,0.9403101,1.206075,1.145771,0,0,3.761595,7.239838,0,0.265765,-0.265765,10.15132,72.50932,0.1348416,1.260348,0.752248,0,8.180148
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.751311,58.46029,44.54662,0.7013755,0.7013755,0,0,0,0.7013755,249.6967,0,0,1.751311,0.73829,0.7013755,0,0,4.05689,6.974073,1.013021,0,1.013021,11.11236,79.37385,0.134805,0.771513,1.401049,0,8.725385
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.104097,53.71829,45.22261,0.8153943,0.8153943,0,0,0,0.8153943,135.4065,0,0,1.104097,0.8583099,0.8153943,0,0,3.043869,7.885793,0.2457874,0,0.2457874,11.34554,81.03938,0.1347962,0.8969338,0.8832778,0,8.98989
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2983616,48.10267,45.89004,2.213145,2.213145,0,0,0,2.213145,13.48134,0,4.440892E-16,0.2983616,2.329626,2.213145,0,0,2.798081,8.107001,0,2.031264,-2.031264,9.204394,65.74554,0.1347962,2.434459,0.2386893,0,8.405363
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2103191,46.50102,44.95735,0.6921148,0.6921148,0,0,0,0.6921148,30.3879,0,0,0.2103191,0.7285419,0.6921148,0,0,5.055041,6.075737,0,0.5182227,-0.5182227,8.65814,61.84373,0.1347962,0.7613263,0.1682553,0,6.286056
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2861468,44.33325,42.26196,2.194612,2.194612,0,0,0,2.194612,13.0386,0,0,0.2861468,2.310118,2.194612,0,0,5.630845,5.557514,0,2.023972,-2.023972,6.524687,46.60481,0.1347962,2.414073,0.2289174,0,5.843661
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.0449874,40.00325,39.68637,0.7942302,0.7942302,0,0,0,0.7942302,5.664278,0,0,0.0449874,0.8360318,0.7942302,0,0,7.879702,3.533543,0,0.7910444,-0.7910444,5.690853,40.64886,0.1347962,0.8736532,0.03598992,0,3.57853
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.00362301,37.76059,37.73542,0,0,0,0,0,0,0,0,0,0.00362301,0,0,0,0,8.75864,2.742498,0.00362301,0,0.00362301,5.69429,40.67342,0.1347961,0,0.002898408,0,2.746121
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,35.83582,35.83582,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,8.755017,2.745759,0,0.9603362,-0.9603362,4.682006,33.44284,0.1347961,1.003551,0,0,2.745759
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,33.91054,33.91054,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,9.822057,1.785423,0,0.07100196,-0.07100196,4.607164,32.90825,0.1347961,0.07419705,0,0,1.785423
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,32.25052,32.25052,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,9.900949,1.714421,0,0.2615402,-0.2615402,4.331476,30.93905,0.1347961,0.2733095,0,0,1.714421
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,30.99268,30.99268,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,10.19155,1.452881,0,0.1728926,-0.1728926,4.149231,29.63731,0.1347961,0.1806728,0,0,1.452881
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,29.71772,29.71772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38365,1.279988,0,0,0,4.149231,29.63731,0.1347961,0,0,0,1.279988
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,28.63956,28.63956,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,10.38365,1.279988,0,0.01556804,-0.01556804,4.132821,29.52009,0.1347961,0.0162686,0,0,1.279988
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.135194,28.54368,27.65553,0.4666834,0.4666834,0,0,0,0.4666834,28.96911,0,0,0.135194,0.4912457,0.4666834,0,0,10.40095,1.26442,0,0.3560516,-0.3560516,3.75751,26.8393,0.1347961,0.5133517,0.1081552,0,1.399614
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09450267,27.25339,26.63727,0.2669427,0.2669427,0,0,0,0.2669427,35.40186,0,0,0.09450267,0.2809923,0.2669427,0,0,10.79656,0.9083683,0,0.1864896,-0.1864896,3.560933,25.43518,0.1347961,0.2936369,0.07560214,0,1.002871
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4864885,28.97725,25.77304,0.7671999,0.7671999,4.272463,0,1.331382,0.7671999,63.41092,0,0,0.4864885,0,0,3.505263,3.33,11.00377,0.7218787,3.816489,0,3.816489,7.181571,51.29684,0.1349036,0.8439199,0.3891908,5,1.208367
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8336515,30.54527,25.00293,0.5831679,0.5831679,4.088431,0,1.281142,0.5831679,142.9522,0,0,0.8336515,0,0,3.505263,3.33,7.187284,4.156718,4.163651,0,4.163651,11.13156,79.51097,0.1349835,0.6414847,0.6669213,5,4.99037
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.031573,31.06979,24.19003,2.120098,2.120098,4.012555,0,1.260427,2.120098,48.65685,0,0,1.031573,0,0,1.892457,1.797834,3.023633,7.904005,2.829407,0,2.829407,13.81577,98.68387,0.1351052,2.332107,0.8252581,5,8.935577
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.412136,35.44354,25.77304,1.950325,1.950325,0,0,0,1.950325,72.40514,0,2.220446E-16,1.412136,2.052974,1.950325,0,0,0.1942258,10.45047,0,0.6408384,-0.6408384,13.14027,93.85886,0.1351052,2.145358,1.129709,0,11.86261
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.753787,59.66839,29.59792,1.032601,1.032601,0,0,0,1.032601,363.5272,1.760569,0,3.753787,1.086949,1.032601,0,0,0.9062685,9.809632,0.9062685,0,0.9062685,14.00003,100,0.1350725,1.135862,3.003029,0,13.56342
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.242834,70.15247,33.55116,1.8533,1.8533,0,0,0,1.8533,228.934,2.291992,0,4.242834,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1350725,2.03863,3.394267,0,14.86811
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.415275,55.70484,36.87119,1.808634,1.808634,0,0,0,1.808634,133.5414,0.5114502,0,2.415275,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1350725,1.989497,1.93222,0,13.04055
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.135906,56.55742,39.80616,1.411405,1.411405,0,0,0,1.411405,151.3319,0.6502162,0,2.135906,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1350725,1.552546,1.708725,0,12.76118
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.330258,52.82214,42.64702,1.53291,1.53291,0,0,0,1.53291,86.77993,0,0,1.330258,1.613589,1.53291,0,0,0,10.62527,0,0.2833313,-0.2833313,13.70137,97.86674,0.1350725,1.686201,1.064206,0,11.95553
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.166672,53.32946,44.37549,1.185484,1.185484,0,0,0,1.185484,98.41313,0,0,1.166672,1.247878,1.185484,0,0,0.3148125,10.34194,0,0.08120603,-0.08120603,13.61577,97.25532,0.1350725,1.304033,0.9333378,0,11.50862
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.74485,58.98973,45.07714,1.507496,1.507496,0,0,0,1.507496,115.7449,0,0,1.74485,1.586838,1.507496,0,0,0.4050415,10.26074,0.1580116,0,0.1580116,13.76567,98.32605,0.1350669,1.658246,1.39588,0,12.00559
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8997949,52.62674,45.75313,2.15131,2.15131,0,0,0,2.15131,41.82545,0,0,0.8997949,2.264537,2.15131,0,0,0.2470299,10.40295,0,1.364742,-1.364742,12.32711,88.05061,0.1350669,2.366441,0.7198359,0,11.30274
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4698631,48.3271,44.83755,0,0,0,0,0,0,0,0,0,0.4698631,0,0,0,0,1.763409,9.038206,0.4698631,0,0.4698631,12.77286,91.23455,0.1350499,0,0.3758905,0,9.508069
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.324397,44.51009,42.15928,0,0,0,0,0,0,0,0,0,0.324397,0,0,0,0,1.293546,9.461082,0.324397,0,0.324397,13.08061,93.43275,0.1350382,0,0.2595176,0,9.78548
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1760262,40.83861,39.59224,1.601204,1.601204,0,0,0,1.601204,10.99336,2.220446E-16,0,0.1760262,1.685478,1.601204,0,0,0.9691494,9.753039,0,1.509452,-1.509452,11.48951,82.06777,0.1350382,1.761324,0.1408209,0,9.929066
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002721006,37.66019,37.6413,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07294158,0,4.440892E-16,0.002721006,2.610937,2.480391,0,0,2.646318,8.243588,0,2.608216,-2.608216,8.74021,62.42994,0.1350382,4.103429,0.002176804,5,8.246309
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,35.74169,35.74169,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.544336,5.635372,3.33,0,3.33,11.89932,84.995,0.1351273,0.3619247,0,5,5.635372
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,33.81641,33.81641,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,2.214336,8.632372,0,0.3817351,-0.3817351,11.49694,82.12084,0.1351273,0.3989132,0,0,8.632372
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,32.14784,32.14784,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.638486,8.250637,0,0.653805,-0.653805,10.80777,77.1982,0.1351273,0.6832262,0,0,8.250637
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,30.89855,30.89855,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.364936,7.596832,0,0.5974707,-0.5974707,10.17798,72.69971,0.1351273,0.6243569,0,0,7.596832
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,29.62359,29.62359,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,4.028792,6.999361,0,0.2982139,-0.2982139,9.863635,70.45439,0.1351273,0.3116335,0,0,6.999361
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,28.51976,28.51976,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.360141,6.701147,0,0.2630905,-0.2630905,9.586313,68.47353,0.1351273,0.2749296,0,0,6.701147
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03966807,27.79518,27.53573,0,0,0,0,0,0,0,0,0,0.03966807,0,0,0,0,4.652464,6.438057,0.03966807,0,0.03966807,9.623946,68.74233,0.1351259,0,0.03173446,0,6.477725
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09238081,27.11928,26.51748,0.07334878,0.07334878,0,0,0,0.07334878,125.9473,0,0,0.09238081,0.07720925,0.07334878,0,0,4.612796,6.473758,0.01517156,0,0.01517156,9.638339,68.84514,0.1351253,0.08068366,0.07390464,0,6.566139
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1463747,26.60389,25.65324,0.08766364,0.08766364,0,0,0,0.08766364,166.9731,0,0,0.1463747,0.09227751,0.08766364,0,0,4.597624,6.487412,0.05409719,0,0.05409719,9.68966,69.21172,0.1351234,0.09643,0.1170998,0,6.633787
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.337139,33.95752,24.88313,0.3449521,0.3449521,0,0,0,0.3449521,387.6303,0,0,1.337139,0.3631074,0.3449521,0,0,4.543527,6.5361,0.9740314,0,0.9740314,10.61371,75.81204,0.1350883,0.3794473,1.069711,0,7.873239
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.425918,41.29652,24.07024,0.7856723,0.7856723,0,0,0,0.7856723,308.7697,0,0,2.425918,0.8270234,0.7856723,0,0,3.569495,7.412728,1.598894,0,1.598894,12.13055,86.64662,0.1350308,0.8642395,1.940734,0,9.838646
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.767608,45.88651,25.65324,2.641253,2.641253,0,0,0,2.641253,104.7839,0,0,2.767608,2.780267,2.641253,0,0,1.970601,8.851733,0,0.01265849,-0.01265849,12.11721,86.55132,0.1350308,2.905379,2.214087,0,11.61934
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.243247,54.5569,29.46101,2.535264,2.535264,0,0,0,2.535264,127.9254,0,0,3.243247,2.668699,2.535264,0,0,1.984666,8.839074,0.5745472,0,0.5745472,12.66227,90.44462,0.1350102,2.788791,2.594597,0,12.08232
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.48824,61.75444,33.40569,0.5431021,0.5431021,0,0,0,0.5431021,642.2807,1.506434,0,3.48824,0.5716864,0.5431021,0,0,1.410119,9.356167,1.410119,0,1.410119,14.00003,100,0.1349595,0.5974123,2.790592,0,12.84441
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.538928,66.38744,36.67438,2.191977,2.191977,0,0,0,2.191977,161.4492,1.231584,0,3.538928,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,2.411174,2.831142,0,14.1642
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.406268,68.71538,39.63503,1.180134,1.180134,0,0,0,1.180134,288.634,2.164021,0,3.406268,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,1.298147,2.725014,0,14.03154
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.097231,68.99745,42.50155,0.1579596,0.1579596,0,0,0,0.1579596,1960.773,2.930957,0,3.097231,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,0.1737556,2.477785,0,13.7225
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.636433,66.36161,44.23002,0,0,0,0,0,0,0,2.636433,0,2.636433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,0,2.109147,0,13.26171
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.015891,61.25846,44.93168,0,0,0,0,0,0,0,2.015891,0,2.015891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,0,1.612713,0,12.64116
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.226908,55.13841,45.60767,0,0,0,0,0,0,0,1.226908,0,1.226908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,0,0.9815266,0,11.85218
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3190166,47.06779,44.71776,0.7810097,0.7810097,0,0,0,0.7810097,40.84669,0,1.110223E-16,0.3190166,0.8221155,0.7810097,0,0,0,10.62527,0,0.5030989,-0.5030989,13.46972,96.21206,0.1349595,0.8591107,0.2552133,0,10.94429
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09925137,42.75075,42.03949,0.5722794,0.5722794,0,0,0,0.5722794,17.34317,0,0,0.09925137,0.6023994,0.5722794,0,0,0.5589988,10.12218,0,0.503148,-0.503148,12.93935,92.42375,0.1349595,0.6295074,0.0794011,0,10.22143
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05870441,39.88564,39.47245,2.78612,2.78612,0,0,0,2.78612,2.107031,0,4.440892E-16,0.05870441,2.932758,2.78612,0,0,1.118052,9.619027,0,2.874053,-2.874053,9.909833,70.78438,0.1349595,3.064732,0.04696352,0,9.677732
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02086294,37.66634,37.5215,0,0,0,0,0,0,0,0,0,0.02086294,0,0,0,0,4.311445,6.744974,0.02086294,0,0.02086294,9.929625,70.92575,0.1349587,0,0.01669035,0,6.765837
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,35.63901,35.63901,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.290582,6.763751,0,0.8525615,-0.8525615,9.030946,64.50663,0.1349587,0.8909268,0,0,6.763751
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,33.71373,33.71373,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.237872,5.911189,0,0.1039572,-0.1039572,8.921366,63.72391,0.1349587,0.1086353,0,0,5.911189
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,32.07939,32.07939,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.35338,5.807232,0,0.04134795,-0.04134795,8.877781,63.41259,0.1349587,0.04320861,0,0,5.807232
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,30.80443,30.80443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.399323,5.765884,0,0,0,8.877781,63.41259,0.1349587,0,0,0,5.765884
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,29.5038,29.5038,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.399323,5.765884,0,0.1907875,-0.1907875,8.676673,61.97611,0.1349587,0.1993729,0,0,5.765884
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,28.42564,28.42564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.611309,5.575097,0,0,0,8.676673,61.97611,0.1349587,0,0,0,5.575097
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03933165,27.69014,27.43305,0,0,0,0,0,0,0,0,0,0.03933165,0,0,0,0,5.611309,5.575097,0.03933165,0,0.03933165,8.713986,62.24264,0.1349573,0,0.03146532,0,5.614428
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08896618,27.00251,26.42335,0.299272,0.299272,0,0,0,0.299272,29.72753,0,0,0.08896618,0.3150232,0.299272,0,0,5.571977,5.610495,0,0.226057,-0.226057,8.475701,60.5406,0.1349573,0.3291992,0.07117294,0,5.699461
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2740545,27.34681,25.55912,0.3428803,0.3428803,0,0,0,0.3428803,79.92718,0,0,0.2740545,0.3609266,0.3428803,0,0,5.823151,5.384438,0,0.08687209,-0.08687209,8.38413,59.88652,0.1349573,0.3771683,0.2192436,0,5.658493
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.221256,33.03054,24.78901,0.3472607,0.3472607,0,0,0,0.3472607,351.6827,0,0,1.221256,0.3655376,0.3472607,0,0,5.919676,5.297566,0.8557183,0,0.8557183,9.195936,65.68513,0.1349266,0.3819868,0.9770047,0,6.518822
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.027113,38.07602,23.96756,0.710606,0.710606,0,0,0,0.710606,285.2654,0,0,2.027113,0.7480063,0.710606,0,0,5.063958,6.067712,1.279106,0,1.279106,10.4094,74.35273,0.1348807,0.7816666,1.62169,0,8.094825
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.516184,52.34355,25.53345,0,0,0,0,0,0,0,0,0,3.516184,0,0,0,0,3.784851,7.218908,3.516184,0,3.516184,13.74515,98.17943,0.1347547,0,2.812947,0,10.73509
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.5052,56.88359,29.33266,0.1554372,0.1554372,0,0,0,0.1554372,2255.059,3.072915,0,3.5052,0.1636181,0.1554372,0,0,0.2686672,10.38347,0.2686672,0,0.2686672,14.00003,100,0.1347451,0.1709809,2.80416,0,13.88867
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.159457,58.30977,33.23455,0.9220561,0.9220561,0,0,0,0.9220561,342.6534,2.188872,0,3.159457,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1347451,1.014262,2.527565,0,13.78473
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.960734,51.36577,36.5118,0.8937473,0.8937473,0,0,0,0.8937473,219.3835,1.019947,0,1.960734,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1347451,0.9831221,1.568587,0,12.58601
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.142045,47.93245,39.47245,0,0,0,0,0,0,0,1.142045,0,1.142045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347451,0,0.9136358,0,11.76732
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.980536,58.01781,42.33042,1.549944,1.549944,0,0,0,1.549944,127.7811,0.3490157,0,1.980536,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1347451,1.704938,1.584429,0,12.60581
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.643701,66.241,44.06744,0.1472002,0.1472002,0,0,0,0.1472002,1795.99,2.488753,0,2.643701,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1347451,0.1619202,2.114961,0,13.26898
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.364766,64.32783,44.76054,1.116525,1.116525,0,0,0,1.116525,211.7969,1.189476,0,2.364766,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1347451,1.228178,1.891813,0,12.99004
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.234765,55.04818,45.4622,2.097121,2.097121,0,0,0,2.097121,58.87907,0,0,1.234765,2.207496,2.097121,0,0,0,10.62527,0,0.9727308,-0.9727308,12.97468,92.6761,0.1347451,2.306834,0.9878124,0,11.86004
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.321698,46.94013,44.57229,0,0,0,0,0,0,0,0,0,0.321698,0,0,0,0,1.080812,9.652543,0.321698,0,0.321698,13.27987,94.85602,0.1347335,0,0.2573584,0,9.974241
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3153115,44.20016,41.91969,0,0,0,0,0,0,0,0,0,0.3153115,0,0,0,0,0.7591139,9.942072,0.3153115,0,0.3153115,13.579,96.99266,0.1347223,0,0.2522492,0,10.25738
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05580598,39.76226,39.36977,3.771658,3.771658,1.25,0,0.50625,3.771658,1.479614,0,0,0.05580598,2.654377,2.521658,0,0,0.4438024,10.22585,0,2.598571,-2.598571,10.83987,77.42746,0.1347223,4.148824,0.04464479,5,10.28166
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009639897,37.48567,37.41882,3.348783,3.348783,5,0,1.53,3.348783,0.2878627,0,0,0.009639897,0,0,1.651217,1.568656,3.331103,7.627282,1.578296,0,1.578296,12.33717,88.12246,0.1347995,3.683661,0.007711918,5,7.636921
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,35.54489,35.54489,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.752807,9.047748,0,2.702985,-2.702985,9.487973,67.7711,0.1347995,4.199619,0,5,9.047748
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,33.61961,33.61961,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.756124,6.344763,3.33,0,3.33,12.64709,90.33617,0.1348619,0,0,5,6.344763
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,31.95959,31.95959,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.426124,9.341763,0,0.1583811,-0.1583811,12.48014,89.14368,0.1348619,0.1655083,0,0,9.341763
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,30.68463,30.68463,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.602103,9.183382,0,0.2618276,-0.2618276,12.20415,87.17233,0.1348619,0.2736099,0,0,9.183382
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,29.384,29.384,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.893022,8.921555,0,0.3224389,-0.3224389,11.86427,84.74461,0.1348619,0.3369487,0,0,8.921555
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,28.29729,28.29729,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.251288,8.599115,0,0.3696543,-0.3696543,11.47462,81.9614,0.1348619,0.3862887,0,0,8.599115
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04173528,27.58589,27.31326,0.2765486,0.2765486,0,0,0,0.2765486,15.09148,0,0,0.04173528,0.2911038,0.2765486,0,0,2.662015,8.229461,0,0.2493685,-0.2493685,11.21176,80.08385,0.1348619,0.3042035,0.03338822,0,8.271196
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09271684,26.93255,26.32923,0.3994071,0.3994071,0,0,0,0.3994071,23.21361,0,0,0.09271684,0.4204286,0.3994071,0,0,2.939091,7.980093,0,0.3277118,-0.3277118,10.86632,77.61644,0.1348619,0.4393479,0.07417347,0,8.072809
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1433229,26.39467,25.46499,0.3083715,0.3083715,0,0,0,0.3083715,46.47735,0,0,0.1433229,0.3246016,0.3083715,0,0,3.303215,7.652381,0,0.1812787,-0.1812787,10.67524,76.25155,0.1348619,0.3392086,0.1146583,0,7.795703
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.070458,31.8683,24.69488,0.4111226,0.4111226,0,0,0,0.4111226,260.3744,0,0,1.070458,0.4327607,0.4111226,0,0,3.504636,7.471102,0.6376974,0,0.6376974,11.28021,80.57278,0.1348391,0.4522349,0.8563665,0,8.54156
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.275882,39.88354,23.86487,0.714291,0.714291,0,0,0,0.714291,318.621,0,0,2.275882,0.7518854,0.714291,0,0,2.866938,8.04503,1.523996,0,1.523996,12.726,90.89983,0.1347846,0.7857202,1.820705,0,10.32091
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.380685,50.95579,25.41365,0.8706539,0.8706539,0,0,0,0.8706539,388.2926,1.121265,0,3.380685,0.9164777,0.8706539,0,0,1.342942,9.416626,1.342942,0,1.342942,14.00003,100,0.1347367,0.9577192,2.704548,0,12.79731
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.398441,55.66267,29.17008,0.09354576,0.09354576,0,0,0,0.09354576,3632.918,3.299971,0,3.398441,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1347367,0.1029003,2.718752,0,14.02372
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.493678,61.38336,33.06342,0.8684096,0.8684096,0,0,0,0.8684096,402.3076,2.579562,0,3.493678,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1347367,0.9552506,2.794942,0,14.11895
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.548141,66.0297,36.31499,2.8614,2.8614,0,0,0,2.8614,124.0002,0.5361415,0,3.548141,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1347367,3.14754,2.838513,0,14.17342
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.417526,68.4146,39.30132,0.3942242,0.3942242,0,0,0,0.3942242,866.8991,3.002553,0,3.417526,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1347367,0.4336466,2.73402,0,14.0428
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.880632,77.51858,42.15928,1.797102,1.797102,0,0,0,1.797102,215.9383,1.988945,0,3.880632,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1347367,1.976812,3.104505,0,14.50591
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.650725,66.1382,43.92198,1.922717,1.922717,0,0,0,1.922717,137.8635,0.6268122,0,2.650725,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1347367,2.114989,2.12058,0,13.276
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.031074,61.06894,44.64075,2.957414,2.957414,0,0,0,2.957414,68.67737,0,0,2.031074,3.113067,2.957414,0,0,0,10.62527,0,1.081993,-1.081993,12.85951,91.85344,0.1347367,3.253155,1.624859,0,12.65635
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.242237,55.00956,45.36807,0,0,0,0,0,0,0,0.04002245,0,1.242237,0,0,0,0,1.202215,9.543281,1.202215,0,1.202215,14.00003,100,0.1346937,0,0.9937897,0,10.78552
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3177538,46.8064,44.46961,0,0,0,0,0,0,0,0.3177538,0,0.3177538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346937,0,0.254203,0,10.94303
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09810807,42.52765,41.82557,0.2918092,0.2918092,0,0,0,0.2918092,33.62062,0,5.551115E-17,0.09810807,0.3071676,0.2918092,0,0,0,10.62527,0,0.2090595,-0.2090595,13.77966,98.42595,0.1346937,0.3209901,0.07848646,0,10.72338
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05595245,39.66894,39.27564,1.65769,1.65769,0,0,0,1.65769,3.375326,0,0,0.05595245,1.744937,1.65769,0,0,0.2322883,10.41621,0,1.688985,-1.688985,11.99931,85.70921,0.1346937,1.823459,0.04476196,0,10.47217
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008673647,37.41049,37.35037,1.295068,1.295068,0,0,0,1.295068,0.6697444,0,0,0.008673647,1.36323,1.295068,0,0,2.108938,8.72723,0,1.354556,-1.354556,10.57149,75.51047,0.1346937,1.424575,0.006938918,0,8.735904
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,35.45076,35.45076,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.614,7.372674,0,0.1314432,-0.1314432,10.43293,74.52081,0.1346937,0.1373581,0,0,7.372674
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,33.52549,33.52549,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.760048,7.241231,0,0.414073,-0.414073,9.996462,71.40315,0.1346937,0.4327062,0,0,7.241231
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,31.86547,31.86547,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.220129,6.827158,0,0.1066251,-0.1066251,9.884069,70.60035,0.1346937,0.1114233,0,0,6.827158
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,30.59051,30.59051,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.338602,6.720533,0,0.4011775,-0.4011775,9.461191,67.5798,0.1346937,0.4192305,0,0,6.720533
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,29.31555,29.31555,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.784354,6.319355,0,0.6463777,-0.6463777,8.779849,62.71308,0.1346937,0.6754647,0,0,6.319355
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,28.22883,28.22883,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.502552,5.672977,0,0.507899,-0.507899,8.244476,58.889,0.1346937,0.5307544,0,0,5.672977
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05632755,27.61281,27.2448,0.2281632,0.2281632,0,0,0,0.2281632,24.68739,0,2.775558E-17,0.05632755,0.2401718,0.2281632,0,0,6.066884,5.165079,0,0.1838442,-0.1838442,8.050688,57.5048,0.1346937,0.2509795,0.04506204,0,5.221406
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09124637,26.84567,26.25222,0.4173507,0.4173507,0,0,0,0.4173507,21.86324,0,5.551115E-17,0.09124637,0.4393165,0.4173507,0,0,6.271155,4.981234,0,0.3480702,-0.3480702,7.683789,54.8841,0.1346937,0.4590858,0.07299709,0,5.072481
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1506528,26.36504,25.38798,0.2368139,0.2368139,0,0,0,0.2368139,63.61654,0,0,0.1506528,0.2492778,0.2368139,0,0,6.6579,4.633164,0,0.09862498,-0.09862498,7.57983,54.14153,0.1346937,0.2604953,0.1205222,0,4.783817
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.152093,32.35233,24.60931,0.3117148,0.3117148,0,0,0,0.3117148,369.5984,0,0,1.152093,0.3281208,0.3117148,0,0,6.767483,4.534539,0.8239722,0,0.8239722,8.361518,59.72501,0.1346643,0.3428863,0.9216744,0,5.686632
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.321152,40.14308,23.77931,1.573351,1.573351,0,0,0,1.573351,147.5292,0,0,2.321152,1.656159,1.573351,0,0,5.943511,5.276114,0.6649932,0,0.6649932,8.992386,64.2312,0.1346406,1.730686,1.856922,0,7.597267
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.75933,45.43386,25.31953,1.585386,1.585386,0,0,0,1.585386,174.0478,0,0,2.75933,1.668828,1.585386,0,0,5.278518,5.874608,1.090502,0,1.090502,10.02693,71.62077,0.1346017,1.743925,2.207464,0,8.633938
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.242863,54.08058,29.0674,1.156654,1.156654,0,0,0,1.156654,280.3659,0,0,3.242863,1.21753,1.156654,0,0,4.188016,6.85606,2.025333,0,2.025333,11.94833,85.34502,0.1345296,1.272319,2.594291,0,10.09892
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.495944,61.22524,32.91795,0.927426,0.927426,0,0,0,0.927426,376.9512,0.3570226,0,3.495944,0.9762379,0.927426,0,0,2.162683,8.678859,2.162683,0,2.162683,14.00003,100,0.1344526,1.020169,2.796755,0,12.1748
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.362589,75.2448,36.16953,0.09003348,0.09003348,0,0,0,0.09003348,4845.519,4.267817,0,4.362589,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1344526,0.09903683,3.490071,0,14.98786
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.422781,68.28718,39.15585,1.810598,1.810598,0,0,0,1.810598,189.0415,1.516888,0,3.422781,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1344526,1.991658,2.738225,0,14.04806
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.116404,68.62852,42.03949,2.736781,2.736781,0,0,0,2.736781,113.8711,0.2355814,0,3.116404,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1344526,3.010459,2.493123,0,13.74168
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.657354,66.06188,43.80218,1.795278,1.795278,0,0,0,1.795278,148.0191,0.7675876,0,2.657354,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1344526,1.974806,2.125883,0,13.28263
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.038373,61.00036,44.52095,2.285882,2.285882,0,0,0,2.285882,89.17228,0,0,2.038373,2.406191,2.285882,0,0,0,10.62527,0,0.3678184,-0.3678184,13.61231,97.23061,0.1344526,2.51447,1.630698,0,12.66365
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.249881,54.94489,45.24828,0,0,0,0,0,0,0,0.8411942,0,1.249881,0,0,0,0,0.4086871,10.25746,0.4086871,0,0.4086871,14.00003,100,0.1344381,0,0.999905,0,11.50734
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3253205,46.76732,44.37549,0.520125,0.520125,0,0,0,0.520125,62.54661,0,1.110223E-16,0.3253205,0.5475,0.520125,0,0,0,10.62527,0,0.2221794,-0.2221794,13.76583,98.32716,0.1344381,0.5721374,0.2602564,0,10.95059
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3620228,44.37838,41.75711,0.2903833,0.2903833,0,0,0,0.2903833,124.6707,0,0,0.3620228,0.3056666,0.2903833,0,0,0.246866,10.4031,0.05635618,0,0.05635618,13.81929,98.70905,0.1344361,0.3194216,0.2896182,0,10.76512
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06619834,39.68967,39.2243,1.966212,1.966212,0,0,0,1.966212,3.366796,0,0,0.06619834,2.069697,1.966212,0,0,0.1905098,10.45382,0,2.003499,-2.003499,11.70742,83.62428,0.1344361,2.162833,0.05295867,0,10.52001
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009828558,37.36713,37.29903,1.534659,1.534659,0,0,0,1.534659,0.6404392,0,0,0.009828558,1.615431,1.534659,0,0,2.416619,8.450316,0,1.605602,-1.605602,10.01497,71.53535,0.1344361,1.688125,0.007862846,0,8.460145
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,35.39942,35.39942,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.200622,6.844715,0,0.6524541,-0.6524541,9.327221,66.62288,0.1344361,0.6818146,0,0,6.844715
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,33.47414,33.47414,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.925571,6.19226,0,0.2021889,-0.2021889,9.114096,65.10055,0.1344361,0.2112874,0,0,6.19226
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,31.81413,31.81413,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.150225,5.990071,0,0.2437683,-0.2437683,8.857141,63.26517,0.1344361,0.2547379,0,0,5.990071
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,30.53917,30.53917,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.421079,5.746303,0,0.4860747,-0.4860747,8.344773,59.6054,0.1344361,0.5079481,0,0,5.746303
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,29.23853,29.23853,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.961162,5.260228,0,0.5475806,-0.5475806,7.767572,55.48255,0.1344361,0.5722217,0,0,5.260228
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,28.16038,28.16038,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.569585,4.712648,0,0.8853572,-0.8853572,6.834324,48.8165,0.1344361,0.9251983,0,0,4.712648
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07849978,27.70662,27.19346,0.7844267,0.7844267,0,0,0,0.7844267,10.00728,0,0,0.07849978,0.8257124,0.7844267,0,0,7.553315,3.827291,0,0.7472126,-0.7472126,6.046693,43.19058,0.1344361,0.8628694,0.06279983,0,3.90579
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.220449,27.62413,26.18376,0.656935,0.656935,0,0,0,0.656935,33.5572,0,0,0.220449,0.6915106,0.656935,0,0,8.383552,3.080078,0,0.4710616,-0.4710616,5.55015,39.64385,0.1344361,0.7226285,0.1763592,0,3.300527
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4373905,28.21299,25.3452,0.3995398,0.3995398,0,0,0,0.3995398,109.4736,0,0,0.4373905,0.4205682,0.3995398,0,0,8.906953,2.609016,0.01682232,0,0.01682232,5.566109,39.75784,0.1344355,0.4394937,0.3499124,0,3.046407
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.976082,31.04085,24.5323,0.3701914,0.3701914,0,0,0,0.3701914,263.6695,0,0,0.976082,0.3896752,0.3701914,0,0,8.890131,2.624156,0.5864068,0,0.5864068,6.122424,43.73151,0.1344147,0.4072106,0.7808656,0,3.600239
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.359239,40.34724,23.69374,1.466287,1.466287,0,0,0,1.466287,160.8989,0,0,2.359239,1.54346,1.466287,0,0,8.303724,3.151923,0.8157796,0,0.8157796,6.89634,49.25948,0.1343857,1.612915,1.887391,0,5.511162
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.77601,45.45559,25.21685,2.677362,2.677362,0,0,0,2.677362,103.6845,0,0,2.77601,2.818275,2.677362,0,0,7.487944,3.886124,0,0.04226542,-0.04226542,6.851789,48.94125,0.1343857,2.945098,2.220808,0,6.662134
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.602798,40.25499,28.94761,2.514796,2.514796,0,0,0,2.514796,63.73471,0,0,1.602798,2.647153,2.514796,0,0,7.534906,3.843859,0,1.044356,-1.044356,5.750941,41.07807,0.1343857,2.766275,1.282238,0,5.446657
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.664683,44.89096,32.79816,2.11182,2.11182,0,0,0,2.11182,78.82697,0,0,1.664683,2.222968,2.11182,0,0,8.695301,2.799503,0,0.5582845,-0.5582845,5.162457,36.87462,0.1343857,2.323001,1.331747,0,4.464187
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.164607,44.48812,36.04974,2.725944,2.725944,1.25,0,0.50625,2.725944,42.72309,0,4.440892E-16,1.164607,1.553625,1.475944,0,0,9.315618,2.241219,0,0.3890175,-0.3890175,4.752397,33.94563,0.1343857,2.998538,0.9316859,5,3.405826
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.705634,52.01271,39.03605,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,221.7354,0,0,1.705634,0,0,3.505263,3.33,9.747859,1.852201,5.035634,0,5.035634,9.529619,68.06857,0.1344492,0.8461423,1.364507,5,3.557835
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.119101,50.3408,41.91969,1.396173,1.396173,4.611975,0,1.424069,1.396173,80.15491,0,0,1.119101,0,0,3.215802,3.055012,4.712225,6.384272,4.174113,0,4.174113,13.48953,96.35359,0.1345702,1.53579,0.8952809,5,7.503373
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.563123,55.90472,43.6995,1.673569,1.673569,0,0,0,1.673569,93.40057,2.220446E-16,0,1.563123,1.761651,1.673569,0,0,0.538112,10.14097,0,0.1985286,-0.1985286,13.28026,94.85883,0.1345702,1.840925,1.250498,0,11.7041
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.20901,62.46879,44.42683,1.198325,1.198325,0,0,0,1.198325,184.3415,0.1889156,0,2.20901,1.261395,1.198325,0,0,0.7586994,9.942445,0.7586994,0,0.7586994,14.00003,100,0.1345432,1.318157,1.767208,0,12.15145
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.318081,55.43035,45.17127,2.399544,2.399544,0,0,0,2.399544,54.93048,0,4.440892E-16,1.318081,2.525836,2.399544,0,0,0,10.62527,0,1.207755,-1.207755,12.72694,90.90655,0.1345432,2.639498,1.054465,0,11.94336
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4705378,47.78944,44.30703,1.62774,1.62774,0,0,0,1.62774,28.90743,0,2.220446E-16,0.4705378,1.713411,1.62774,0,0,1.34195,9.41752,0,1.242873,-1.242873,11.41684,81.54869,0.1345432,1.790514,0.3764302,0,9.888057
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3581672,44.2978,41.70577,1.670885,1.670885,0,0,0,1.670885,21.43578,0,2.220446E-16,0.3581672,1.758827,1.670885,0,0,2.72292,8.174646,0,1.400659,-1.400659,9.940415,71.00282,0.1345432,1.837974,0.2865338,0,8.532814
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1219707,40.06665,39.20719,4.453524,4.453524,1.25,0,0.50625,4.453524,2.738745,0,0,0.1219707,3.372131,3.203524,0,0,4.279208,6.773987,0,3.25016,-3.25016,6.514445,46.53166,0.1345432,4.898877,0.09757655,5,6.895958
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02330537,37.41779,37.25624,2.476486,2.476486,5,0,1.53,2.476486,0.941066,0,0,0.02330537,0,0,2.523514,2.397338,7.890497,3.523827,2.420644,0,2.420644,8.810869,62.93466,0.1346609,2.724135,0.01864429,5,3.547132
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,35.37375,35.37375,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.469853,5.702406,1.682077,0,1.682077,10.40663,74.33291,0.1347427,3.552332,0,5,5.702406
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,33.43136,33.43136,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.787776,7.216276,3.33,0,3.33,13.56574,96.89797,0.1348222,0.2413383,0,5,7.216276
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,31.77134,31.77134,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.4577761,10.21328,0,0.1683353,-0.1683353,13.3883,95.63054,0.1348222,0.1759103,0,0,10.21328
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,30.47071,30.47071,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.6448153,10.04494,0,0.07092789,-0.07092789,13.31354,95.09651,0.1348222,0.07411965,0,0,10.04494
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,29.17008,29.17008,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.7236241,9.974012,0,0.4752371,-0.4752371,12.81259,91.51835,0.1348222,0.4966227,0,0,9.974012
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,28.10904,28.10904,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.251665,9.498775,0,0.2151107,-0.2151107,12.58585,89.89873,0.1348222,0.2247907,0,0,9.498775
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04825366,27.43995,27.12501,0.03377637,0.03377637,0,0,0,0.03377637,142.8622,0,0,0.04825366,0.03555407,0.03377637,0,0,1.490677,9.283665,0.01269959,0,0.01269959,12.5979,89.98479,0.1348217,0.037154,0.03860293,0,9.331919
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2988264,28.09029,26.13242,0.5474782,0.5474782,0,0,0,0.5474782,54.58233,0,1.110223E-16,0.2988264,0.5762929,0.5474782,0,0,1.477978,9.295094,0,0.2774665,-0.2774665,12.30542,87.89568,0.1348217,0.602226,0.2390611,0,9.593921
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1955764,26.53789,25.26819,0.2940166,0.2940166,0,0,0,0.2940166,66.51884,0,0,0.1955764,0.3094911,0.2940166,0,0,1.786274,9.017628,0,0.1139147,-0.1139147,12.18534,87.03799,0.1348217,0.3234182,0.1564611,0,9.213204
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6642128,28.83492,24.46385,0.1055935,0.1055935,0,0,0,0.1055935,629.028,0,0,0.6642128,0.1111511,0.1055935,0,0,1.912845,8.903713,0.5530617,0,0.5530617,12.71002,90.78571,0.1348021,0.1161529,0.5313702,0,9.567926
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6882125,28.12676,23.61673,0.9201164,0.9201164,0,0,0,0.9201164,74.79624,0,0,0.6882125,0.9685436,0.9201164,0,0,1.359784,9.401468,0,0.2803311,-0.2803311,12.41453,88.67503,0.1348021,1.012128,0.55057,0,10.08968
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6084125,29.1337,25.12272,0.478916,0.478916,0,0,0,0.478916,127.0395,0,0,0.6084125,0.5041221,0.478916,0,0,1.671263,9.121138,0.1042904,0,0.1042904,12.51347,89.38173,0.1347984,0.5268075,0.48673,0,9.72955
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.271379,37.68053,28.85348,1.256676,1.256676,0,0,0,1.256676,101.17,0,0,1.271379,1.322817,1.256676,0,0,1.566972,9.214999,0,0.0514376,-0.0514376,12.45925,88.99445,0.1347984,1.382344,1.017103,0,10.48638
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.224493,41.40501,32.70403,1.63116,1.63116,0,0,0,1.63116,75.06885,2.220446E-16,0,1.224493,1.717011,1.63116,0,0,1.624125,9.163562,0,0.4925176,-0.4925176,11.94009,85.28617,0.1347984,1.794277,0.9795948,0,10.38805
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.351663,45.83394,35.95561,0,0,0,0,0,0,0,0,0,1.351663,0,0,0,0,2.171367,8.671043,1.351663,0,1.351663,13.22239,94.44544,0.1347505,0,1.081331,0,10.02271
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.884671,53.41459,38.94193,0.9307372,0.9307372,0,0,0,0.9307372,202.4923,0.08524372,0,1.884671,0.9797234,0.9307372,0,0,0.8197039,9.887541,0.8197039,0,0.8197039,14.00003,100,0.1347214,1.023811,1.507737,0,11.77221
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.336196,51.98997,41.82557,1.205793,1.205793,0,0,0,1.205793,110.8148,0.06694113,0,1.336196,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1347214,1.326372,1.068957,0,11.96147
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9375779,50.67607,43.60538,0.2682088,0.2682088,0,0,0,0.2682088,349.5701,0.6552528,0,0.9375779,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1347214,0.2950297,0.7500623,0,11.56285
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.571927,56.68892,44.34982,1.949599,1.949599,0,0,0,1.949599,80.62819,0,0,1.571927,2.05221,1.949599,0,0,0,10.62527,0,0.4802833,-0.4802833,13.49376,96.38384,0.1347214,2.144559,1.257541,0,12.1972
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7528715,50.7846,45.10281,0.06348471,0.06348471,0,0,0,0.06348471,1185.91,0.1523973,0,0.7528715,0.06682602,0.06348471,0,0,0.5336481,10.14499,0.5336481,0,0.5336481,14.00003,100,0.1347025,0.06983318,0.6022971,0,10.89786
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4118311,47.29387,44.2557,0.2320622,0.2320622,0,0,0,0.2320622,177.4658,0.1675551,0,0.4118311,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1347025,0.2552685,0.3294649,0,11.03711
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3120353,43.907,41.65443,1.771205,1.771205,0,0,0,1.771205,17.61712,0,2.220446E-16,0.3120353,1.864426,1.771205,0,0,0,10.62527,0,1.552391,-1.552391,12.36366,88.31171,0.1347025,1.948326,0.2496282,0,10.93731
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1857308,40.49377,39.18152,1.795567,1.795567,0,0,0,1.795567,10.34385,0,2.220446E-16,0.1857308,1.890071,1.795567,0,0,1.724879,9.072883,0,1.70434,-1.70434,10.56713,75.47936,0.1347025,1.975124,0.1485847,0,9.258614
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03241141,37.45529,37.23057,2.001344,2.001344,0,0,0,2.001344,1.619482,0,0,0.03241141,2.106678,2.001344,0,0,3.61859,7.368543,0,2.074267,-2.074267,8.380663,59.86176,0.1347025,2.201479,0.02592913,0,7.400955
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,35.33097,35.33097,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.923331,5.294277,0,0.74972,-0.74972,7.590389,54.21695,0.1347025,0.7834574,0,0,5.294277
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,33.38002,33.38002,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.756353,4.544557,0,0.6230787,-0.6230787,6.933606,49.52566,0.1347025,0.6511172,0,0,4.544557
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,31.69433,31.69433,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.448663,3.921478,0,0.1661804,-0.1661804,6.758437,48.27445,0.1347025,0.1736585,0,0,3.921478
