Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,30.79331,30.79331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,30.79331,30.79331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,29.67932,29.67932,0.4377692,0.4377692,0,0,0,0.4377692,0,0,5.551115E-17,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06292239,29.07056,28.6559,0.8052564,0.8052564,0,0,0,0.8052564,7.813957,0,1.110223E-16,0.06292239,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7847159,-0.7847159,12.68713,90.62217,0,0.885782,0.05033791,0,10.22739
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1592934,28.66156,27.61436,0.8133916,0.8133916,0,0,0,0.8133916,19.58385,0,1.110223E-16,0.1592934,0.8562017,0.8133916,0,0,1.383917,9.379748,0,0.6969083,-0.6969083,11.95252,85.37499,0,0.8947308,0.1274347,0,9.539042
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2325822,28.19725,26.67244,0.7430815,0.7430815,0,0,0,0.7430815,31.29969,0,0,0.2325822,0.7821911,0.7430815,0,0,2.15826,8.68284,0,0.5496088,-0.5496088,11.37318,81.23687,0,0.8173897,0.1860658,0,8.915422
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4737253,28.93134,25.81204,0.2504317,0.2504317,0,0,0,0.2504317,189.1635,0,0,0.4737253,0.2636123,0.2504317,0,0,2.768936,8.133231,0.2101129,0,0.2101129,11.57252,82.66066,0,0.2754749,0.3789802,0,8.606956
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.5969063,28.84376,24.91541,0.7671126,0.7671126,0,0,0,0.7671126,77.81208,0,0,0.5969063,0.807487,0.7671126,0,0,2.558823,8.322333,0,0.2105806,-0.2105806,11.35054,81.07515,0,0.8438239,0.4775251,0,8.919239
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6311063,30.66286,26.46414,0.7860993,0.7860993,0,0,0,0.7860993,80.28328,0,1.110223E-16,0.6311063,0.8274729,0.7860993,0,0,2.792802,8.111753,0,0.1963666,-0.1963666,11.14355,79.59666,0,0.8647092,0.504885,0,8.742859
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8867173,36.52568,30.41293,1.631923,1.631923,0,0,0,1.631923,54.33572,0,2.220446E-16,0.8867173,1.717814,1.631923,0,0,3.010987,7.915386,0,0.8310966,-0.8310966,10.2675,73.33916,0,1.795116,0.7093739,0,8.802103
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09411195,35.1045,34.46134,0.4912224,0.4912224,0,0,0,0.4912224,19.15872,0,5.551115E-17,0.09411195,0.5170763,0.4912224,0,0,3.934428,7.084289,0,0.4229643,-0.4229643,9.821658,70.15456,0,0.5403447,0.07528956,0,7.178401
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04208962,38.1961,37.90295,1.976774,1.976774,0,0,0,1.976774,2.129207,0,4.440892E-16,0.04208962,2.080815,1.976774,0,0,4.404388,6.661325,0,2.038726,-2.038726,7.672653,54.80455,0,2.174452,0.0336717,0,6.703414
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5935926,45.41755,41.09096,1.714993,1.714993,0,0,0,1.714993,34.61195,0,0,0.5935926,1.805256,1.714993,0,0,6.669639,4.622599,0,1.211663,-1.211663,6.395448,45.68168,0,1.886492,0.474874,0,5.216192
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5091827,47.91459,44.14312,1.302067,1.302067,0,0,0,1.302067,39.10571,0,0,0.5091827,1.370597,1.302067,0,0,8.015931,3.410936,0,0.8614145,-0.8614145,5.487437,39.1959,0,1.432274,0.4073462,0,3.920119
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2100458,47.60681,46.05412,0.7909791,0.7909791,0,0,0,0.7909791,26.55517,0,1.110223E-16,0.2100458,0.8326095,0.7909791,0,0,8.973059,2.549521,0,0.6225637,-0.6225637,4.831197,34.50848,0,0.870077,0.1680367,0,2.759567
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1057158,47.65093,46.86924,0,0,0,0,0,0,0,0,0,0.1057158,0,0,0,0,9.664796,1.926958,0.1057158,0,0.1057158,4.931488,35.22485,0,0,0.08457262,0,2.032674
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3208562,50.06727,47.65718,1.057531,1.057531,0,0,0,1.057531,30.34013,0,0,0.3208562,1.11319,1.057531,0,0,9.55908,2.022102,0,0.792334,-0.792334,4.096295,29.25919,0,1.163284,0.256685,0,2.342958
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2622248,48.74961,46.79678,0,0,0,0,0,0,0,0,0,0.2622248,0,0,0,0,10.43945,1.229768,0.2622248,0,0.2622248,4.345063,31.0361,0,0,0.2097798,0,1.491993
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1292435,45.01025,44.07067,1.270298,1.270298,0,0,0,1.270298,10.17426,0,2.220446E-16,0.1292435,1.337156,1.270298,0,0,10.17723,1.46577,0,1.207912,-1.207912,3.071811,21.94147,0,1.397328,0.1033948,0,1.595014
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.105427,42.25166,41.49852,1.756764,1.756764,1.411644,0,0.5503787,1.756764,6.001202,5.551115E-17,0,0.105427,0.3632847,0.3451205,0,0,11.51935,0.2578578,0,0.2578578,-0.2578578,2.800006,20,0,1.932441,0.08434158,5,0.3632847
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.0217227,39.58617,39.43356,2.450536,2.450536,5,0,1.53,2.450536,0.8864471,0,0,0.0217227,0,0,2.549464,2.421991,11.80586,0,2.443714,0,2.443714,5.118316,36.55933,0.2579938,2.695589,0.01737816,5,0.0217227
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,37.42293,37.42293,2.896399,2.896399,5,0,1.53,2.896399,0,0,0,0,0,0,2.103601,1.998421,9.362146,2.199342,1.998421,0,1.998421,7.014185,50.10122,0.2823977,3.186039,0,5,2.199342
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,35.35797,35.35797,0.03551587,0.03551587,3.540779,0,1.131633,0.03551587,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.363725,3.997921,3.33,0,3.33,10.1733,72.66628,0.2529954,0.03906746,0,5,3.997921
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,33.5466,33.5466,0.1473111,0.1473111,3.652574,0,1.162153,0.1473111,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.033725,6.994921,3.33,0,3.33,13.33242,95.23135,0.2432615,0.1620422,0,5,6.994921
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,32.16996,32.16996,0.4505289,0.4505289,0,0,0,0.4505289,0,0,5.551115E-17,0,0.474241,0.4505289,0,0,0.7037253,9.991921,0,0.474241,-0.474241,12.83252,91.66068,0.2432615,0.4955819,0,0,9.991921
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,30.79331,30.79331,0.1857736,0.1857736,0,0,0,0.1857736,0,0,2.775558E-17,0,0.1955511,0.1857736,0,0,1.23066,9.51768,0,0.1955511,-0.1955511,12.62639,90.18834,0.2432615,0.2043509,0,0,9.51768
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,29.65215,29.65215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.447939,9.322129,0,0,0,12.62639,90.18834,0.2432615,0,0,0,9.322129
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03320353,28.84725,28.62873,0.6550365,0.6550365,0,0,0,0.6550365,5.068958,0,1.110223E-16,0.03320353,0.6895121,0.6550365,0,0,1.447939,9.322129,0,0.6563086,-0.6563086,11.93458,85.24685,0.2432615,0.7205402,0.02656282,0,9.355332
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2166418,29.01439,27.58719,0,0,0,0,0,0,0,0,0,0.2166418,0,0,0,0,2.177171,8.665821,0.2166418,0,0.2166418,12.14011,86.71487,0.2388317,0,0.1733135,0,8.882463
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3219879,28.79084,26.67244,0.1065932,0.1065932,0,0,0,0.1065932,302.0716,0,0,0.3219879,0.1122034,0.1065932,0,0,1.960529,8.860798,0.2097845,0,0.2097845,12.33913,88.13644,0.2346932,0.1172526,0.2575903,0,9.182786
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.879704,31.68247,25.79393,0,0,0,0,0,0,0,0,0,0.879704,0,0,0,0,1.750744,9.049604,0.879704,0,0.879704,13.17369,94.09757,0.2187949,0,0.7037632,0,9.929308
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.169343,32.77639,24.8973,0.5014437,0.5014437,0,0,0,0.5014437,233.1952,0,0,1.169343,0.5278355,0.5014437,0,0,0.8710403,9.841338,0.6415074,0,0.6415074,13.78227,98.44462,0.2084955,0.5515881,0.9354743,0,11.01068
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.698912,38.27582,26.43697,0.332006,0.332006,0,0,0,0.332006,511.7113,1.119899,0,1.698912,0.34948,0.332006,0,0,0.2295329,10.41869,0.2295329,0,0.2295329,14.00003,100,0.205042,0.3652066,1.35913,0,12.11761
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.825992,51.8653,30.38576,0.3914788,0.3914788,0,0,0,0.3914788,721.8762,2.413909,0,2.825992,0.4120829,0.3914788,0,0,0,10.62527,0,0,0,14.00003,100,0.205042,0.4306267,2.260793,0,13.45127
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.288633,71.88334,34.41606,0,0,0,0,0,0,0,4.288633,0,4.288633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.205042,0,3.430907,0,14.91391
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.516751,67.64115,37.84861,0,0,0,0,0,0,0,3.516751,0,3.516751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.205042,0,2.813401,0,14.14202
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.389183,70.30661,41.03662,1.062825,1.062825,0,0,0,1.062825,318.8842,2.270419,0,3.389183,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0.205042,1.169108,2.711346,0,14.01446
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.088144,70.86834,44.08878,1.931226,1.931226,0,0,0,1.931226,159.9059,1.055275,0,3.088144,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0.205042,2.124349,2.470515,0,13.71342
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.637764,68.51361,46.02695,1.866332,1.866332,0,0,0,1.866332,141.3341,0.6732034,0,2.637764,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0.205042,2.052965,2.110211,0,13.26304
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.031896,63.56516,46.84206,0.4948106,0.4948106,0,0,0,0.4948106,410.6412,1.511043,0,2.031896,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0.205042,0.5442916,1.625517,0,12.65717
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9149302,54.71725,47.63001,1.153383,1.153383,0,0,0,1.153383,79.3258,0,0,0.9149302,1.214087,1.153383,0,0,0,10.62527,0,0.2991571,-0.2991571,13.68469,97.74758,0.205042,1.268721,0.7319442,0,11.5402
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3624774,49.5096,46.79678,1.621316,1.621316,0,0,0,1.621316,22.35699,0,0,0.3624774,1.706648,1.621316,0,0,0.3323967,10.32612,0,1.344171,-1.344171,12.26781,87.62703,0.205042,1.783447,0.2899819,0,10.68859
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1077794,44.87163,44.08878,0,0,0,0,0,0,0,0,0,0.1077794,0,0,0,0,1.82592,8.981946,0.1077794,0,0.1077794,12.37006,88.35737,0.2034595,0,0.08622355,0,9.089725
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1794378,42.78469,41.49852,0.4976853,0.4976853,0,0,0,0.4976853,36.05447,0,0,0.1794378,0.5238793,0.4976853,0,0,1.71814,9.078948,0,0.3444415,-0.3444415,12.00698,85.764,0.2034595,0.5474539,0.1435502,0,9.258386
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.0303469,39.67404,39.46072,1.31055,1.31055,0,0,0,1.31055,2.315584,0,0,0.0303469,1.379527,1.31055,0,0,2.100853,8.734507,0,1.34918,-1.34918,10.58482,75.60573,0.2034595,1.441605,0.02427752,0,8.764853
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,37.44105,37.44105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.599942,7.385326,0,0,0,10.58482,75.60573,0.2034595,0,0,0,7.385326
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,35.35797,35.35797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.599942,7.385326,0,0,0,10.58482,75.60573,0.2034595,0,0,0,7.385326
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,33.57377,33.57377,0.3834857,0.3834857,0,0,0,0.3834857,0,0,0,0,0.4036691,0.3834857,0,0,3.599942,7.385326,0,0.4036691,-0.4036691,10.15932,72.56641,0.2034595,0.4218343,0,0,7.385326
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,32.16996,32.16996,0.4677629,0.4677629,0,0,0,0.4677629,0,0,5.551115E-17,0,0.492382,0.4677629,0,0,4.048463,6.981657,0,0.492382,-0.492382,9.640303,68.85916,0.2034595,0.5145392,0,0,6.981657
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,30.79331,30.79331,0.04989025,0.04989025,0,0,0,0.04989025,0,0,0,0,0.05251605,0.04989025,0,0,4.595554,6.489275,0,0.05251605,-0.05251605,9.584946,68.46376,0.2034595,0.05487928,0,0,6.489275
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,29.65215,29.65215,0.1240444,0.1240444,0,0,0,0.1240444,0,0,1.387779E-17,0,0.1305731,0.1240444,0,0,4.653905,6.436759,0,0.1305731,-0.1305731,9.447309,67.48064,0.2034595,0.1364489,0,0,6.436759
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03284641,28.8449,28.62873,0.6753006,0.6753006,0,0,0,0.6753006,4.863969,0,0,0.03284641,0.7108427,0.6753006,0,0,4.798987,6.306186,0,0.6779963,-0.6779963,8.732638,62.37587,0.2034595,0.7428307,0.02627713,0,6.339033
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09318846,28.2254,27.61436,0.4679325,0.4679325,0,0,0,0.4679325,19.91494,0,5.551115E-17,0.09318846,0.4925605,0.4679325,0,0,5.552316,5.62819,0,0.3993721,-0.3993721,8.311664,59.3689,0.2034595,0.5147257,0.07455076,0,5.721378
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2505552,28.31624,26.67244,0.7088265,0.7088265,0,0,0,0.7088265,35.34789,0,0,0.2505552,0.7461331,0.7088265,0,0,5.996063,5.228818,0,0.4955779,-0.4955779,7.789279,55.63759,0.2034595,0.7797091,0.2004442,0,5.479373
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.195853,33.907,25.79393,0.2745201,0.2745201,0,0,0,0.2745201,435.6159,0,0,1.195853,0.2889685,0.2745201,0,0,6.546705,4.73324,0.9068848,0,0.9068848,8.649625,61.78291,0.1910527,0.3019721,0.9566827,0,5.929093
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.974124,38.67934,24.88824,0,0,0,0,0,0,0,0,0,1.974124,0,0,0,0,5.63982,5.549436,1.974124,0,1.974124,10.52244,75.16016,0.1686641,0,1.579299,0,7.52356
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.721069,46.37427,26.41885,1.067275,1.067275,0,0,0,1.067275,254.9549,0,0,2.721069,1.123447,1.067275,0,0,3.665696,7.326148,1.597622,0,1.597622,12.03808,85.98612,0.1540542,1.174002,2.176855,0,10.04722
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.206417,55.2703,30.34047,1.42651,1.42651,0,0,0,1.42651,224.7735,0,0,3.206417,1.501589,1.42651,0,0,2.068074,8.764008,1.704828,0,1.704828,13.65542,97.53854,0.1410193,1.569161,2.565134,0,11.97042
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.461002,62.66869,34.36172,0.9565639,0.9565639,0,0,0,0.9565639,361.8161,2.090846,0,3.461002,1.006909,0.9565639,0,0,0.3632465,10.29835,0.3632465,0,0.3632465,14.00003,100,0.1385219,1.05222,2.768802,0,13.75935
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.519352,67.57703,37.77615,2.730782,2.730782,0,0,0,2.730782,128.8771,0.6448452,0,3.519352,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,3.00386,2.815482,0,14.14463
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.392659,70.2757,40.98228,0.5849531,0.5849531,0,0,0,0.5849531,579.9883,2.776919,0,3.392659,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,0.6434484,2.714128,0,14.01793
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.09198,70.88717,44.07067,0.9605393,0.9605393,0,0,0,0.9605393,321.9004,2.080886,0,3.09198,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,1.056593,2.473584,0,13.71725
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.642842,68.53285,45.99978,0.6075569,0.6075569,0,0,0,0.6075569,434.9949,2.003308,0,2.642842,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,0.6683125,2.114273,0,13.26812
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.037902,63.59038,46.8149,1.681938,1.681938,0,0,0,1.681938,121.1639,0.2674403,0,2.037902,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0.1385219,1.850132,1.630321,0,12.66318
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.264745,57.64991,47.65718,1.425033,1.425033,0,0,0,1.425033,88.75198,0,2.220446E-16,1.264745,1.500035,1.425033,0,0,0,10.62527,0,0.2352898,-0.2352898,13.75201,98.22845,0.1385219,1.567536,1.011796,0,11.89002
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4117446,49.90439,46.8149,3.415438,3.415438,3.272642,0,1.058431,3.415438,12.0554,1.665335E-16,0,0.4117446,0.1503114,0.1427959,0,0,0.2614332,10.38998,0.2614332,0,0.2614332,14.00003,100,0.1404052,3.756982,0.3293957,5,10.80173
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09636632,44.81565,44.11595,1.970012,1.970012,0,0,0,1.970012,4.891661,0,4.440892E-16,0.09636632,2.073697,1.970012,0,0,0,10.62527,0,1.977331,-1.977331,11.91574,85.11224,0.1404052,2.167013,0.07709306,0,10.72164
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05019861,41.90162,41.5438,0,0,0,0,0,0,0,0,0,0.05019861,0,0,0,0,2.197034,8.647943,0.05019861,0,0.05019861,11.96336,85.45241,0.1400667,0,0.04015889,0,8.698142
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01492955,39.58372,39.47884,1.934575,1.934575,0,0,0,1.934575,0.7717226,0,0,0.01492955,2.036394,1.934575,0,0,2.146836,8.693122,0,2.021465,-2.021465,9.83255,70.23236,0.1400667,2.128032,0.01194364,0,8.708052
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,37.44105,37.44105,2.133697,2.133697,0,0,0,2.133697,0,0,0,0,2.245997,2.133697,0,0,4.392908,6.671658,0,2.245997,-2.245997,7.465061,53.32176,0.1400667,2.347067,0,0,6.671658
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,35.38514,35.38514,0.7558873,0.7558873,0,0,0,0.7558873,0,0,1.110223E-16,0,0.7956708,0.7558873,0,0,6.88846,4.42566,0,0.7956708,-0.7956708,6.62635,47.33098,0.1400667,0.831476,0,0,4.42566
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,33.60094,33.60094,0.4923218,0.4923218,0,0,0,0.4923218,0,0,0,0,0.5182335,0.4923218,0,0,7.772539,3.629989,0,0.5182335,-0.5182335,6.080084,43.42909,0.1400667,0.541554,0,0,3.629989
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,32.19713,32.19713,0.181741,0.181741,0,0,0,0.181741,0,0,0,0,0.1913063,0.181741,0,0,8.348353,3.111756,0,0.1913063,-0.1913063,5.87843,41.9887,0.1400667,0.1999151,0,0,3.111756
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,30.79331,30.79331,0.6777162,0.6777162,0,0,0,0.6777162,0,0,1.110223E-16,0,0.7133855,0.6777162,0,0,8.560916,2.920449,0,0.7133855,-0.7133855,5.126455,36.61747,0.1400667,0.7454878,0,0,2.920449
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,29.67932,29.67932,0.585931,0.585931,0,0,0,0.585931,0,0,1.110223E-16,0,0.6167695,0.585931,0,0,9.353567,2.207064,0,0.6167695,-0.6167695,4.476323,31.97367,0.1400667,0.6445242,0,0,2.207064
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05637844,29.02734,28.6559,0.1203935,0.1203935,0,0,0,0.1203935,46.82848,0,0,0.05637844,0.12673,0.1203935,0,0,10.03887,1.590295,0,0.07035154,-0.07035154,4.402166,31.44398,0.1400667,0.1324328,0.04510275,0,1.646673
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06604281,28.07419,27.64153,0.004432715,0.004432715,0,0,0,0.004432715,1489.895,0,0,0.06604281,0.004666016,0.004432715,0,0,10.11703,1.519943,0.0613768,0,0.0613768,4.460393,31.85989,0.1396551,0.004875987,0.05283425,0,1.585986
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3206726,28.78208,26.67244,0.274314,0.274314,0,0,0,0.274314,116.8998,0,0,0.3206726,0.2887516,0.274314,0,0,10.05566,1.575182,0.03192107,0,0.03192107,4.490676,32.07619,0.139442,0.3017454,0.2565381,0,1.895855
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9343508,32.06258,25.79393,0.4651712,0.4651712,0,0,0,0.4651712,200.8617,0,0,0.9343508,0.4896539,0.4651712,0,0,10.02374,1.603911,0.4446968,0,0.4446968,4.912553,35.08959,0.1365391,0.5116884,0.7474806,0,2.538262
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5510061,28.50728,24.88824,0,0,0,0,0,0,0,0,0,0.5510061,0,0,0,0,9.57904,2.004138,0.5510061,0,0.5510061,5.435283,38.82338,0.1331057,0,0.4408049,0,2.555145
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.937911,32.70879,26.39168,0.02438045,0.02438045,0,0,0,0.02438045,3846.98,0,0,0.937911,0.02566363,0.02438045,0,0,9.028033,2.500044,0.9122474,0,0.9122474,6.300717,45.00503,0.1277858,0.02681849,0.7503288,0,3.437955
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.416298,40.33728,30.34047,0,0,0,0,0,0,0,0,0,1.416298,0,0,0,0,8.115787,3.321067,1.416298,0,1.416298,7.644335,54.60229,0.1203199,0,1.133039,0,4.737365
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7336757,39.4857,34.33455,3.156087,3.156087,1.25,0,0.50625,3.156087,23.24637,0,0,0.7336757,2.006407,1.906087,0,0,6.699488,4.595735,0,1.272732,-1.272732,6.302759,45.01962,0.1203199,3.471696,0.5869405,5,5.329411
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1114175,38.5266,37.74898,1.358977,1.358977,4.640221,0,1.43178,1.358977,8.198628,0,0,0.1114175,0,0,3.281244,3.117182,8.113634,3.323003,3.228599,0,3.228599,9.365677,66.89756,0.1435802,1.494874,0.08913396,5,3.434421
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5376011,44.85964,40.95511,0.3541627,0.3541627,3.859426,0,1.218623,0.3541627,151.7949,0,0,0.5376011,0,0,3.505263,3.33,4.885035,6.228743,3.867601,0,3.867601,13.03481,93.10557,0.151118,0.389579,0.4300809,5,6.766344
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.128608,52.69617,44.07067,1.114921,1.114921,0,0,0,1.114921,101.2276,0,0,1.128608,1.173601,1.114921,0,0,1.017434,9.709583,0,0.04499294,-0.04499294,12.98738,92.76681,0.151118,1.226413,0.9028866,0,10.83819
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1750247,47.31835,46.02695,1.507584,1.507584,0,0,0,1.507584,11.60962,0,2.220446E-16,0.1750247,1.586931,1.507584,0,0,1.067426,9.664591,0,1.411906,-1.411906,11.4991,82.13626,0.151118,1.658342,0.1400198,0,9.839616
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2837954,48.9584,46.84206,0.4643389,0.4643389,0,0,0,0.4643389,61.11817,0,0,0.2837954,0.4887778,0.4643389,0,0,2.63621,8.252685,0,0.2049824,-0.2049824,11.28303,80.5929,0.151118,0.5107728,0.2270364,0,8.53648
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2181304,49.31479,47.68435,0,0,0,0,0,0,0,0,0,0.2181304,0,0,0,0,2.863969,8.047703,0.2181304,0,0.2181304,11.48997,82.07101,0.1500734,0,0.1745043,0,8.265833
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2059387,48.37196,46.84206,0.4215999,0.4215999,0,0,0,0.4215999,48.84695,0,0,0.2059387,0.4437894,0.4215999,0,0,2.645838,8.24402,0,0.2378507,-0.2378507,11.23925,80.28019,0.1500734,0.4637599,0.1647509,0,8.449959
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3173884,46.49979,44.17029,2.513562,2.513562,0,0,0,2.513562,12.62704,0,4.440892E-16,0.3173884,2.645854,2.513562,0,0,2.910117,8.006169,0,2.328466,-2.328466,8.78483,62.74866,0.1500734,2.764918,0.2539107,0,8.323558
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1808387,42.89527,41.59814,1.549175,1.549175,0,0,0,1.549175,11.67322,0,0,0.1808387,1.630711,1.549175,0,0,5.497301,5.677703,0,1.449872,-1.449872,7.256531,51.83226,0.1500734,1.704093,0.1446709,0,5.858542
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01613869,39.64661,39.53318,0.3666955,0.3666955,0,0,0,0.3666955,4.401114,0,0,0.01613869,0.3859952,0.3666955,0,0,7.10827,4.227831,0,0.3698566,-0.3698566,6.866668,49.04753,0.1500734,0.403365,0.01291095,0,4.243969
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,37.49539,37.49539,1.823186,1.823186,0,0,0,1.823186,0,0,2.220446E-16,0,1.919143,1.823186,0,0,7.519222,3.857974,0,1.919143,-1.919143,4.843713,34.59788,0.1500734,2.005505,0,0,3.857974
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,35.40326,35.40326,0.3989016,0.3989016,0,0,0,0.3989016,0,0,5.551115E-17,0,0.4198964,0.3989016,0,0,9.651604,1.938831,0,0.4198964,-0.4198964,4.401103,31.43639,0.1500734,0.4387918,0,0,1.938831
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,33.64622,33.64622,0.3994881,0.3994881,0,0,0,0.3994881,0,0,5.551115E-17,0,0.4205138,0.3994881,0,0,10.11816,1.518934,0,0.4205138,-0.4205138,3.957843,28.27025,0.1500734,0.4394369,0,0,1.518934
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,32.25147,32.25147,0.04037926,0.04037926,0,0,0,0.04037926,0,0,0,0,0.04250449,0.04037926,0,0,10.58539,1.098421,0,0.04250449,-0.04250449,3.913039,27.95022,0.1500734,0.04441719,0,0,1.098421
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,30.84765,30.84765,0.2995524,0.2995524,0,0,0,0.2995524,0,0,0,0,0.3153183,0.2995524,0,0,10.63262,1.055916,0,0.3153183,-0.3153183,3.580664,25.57612,0.1500734,0.3295076,0,0,1.055916
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,29.72461,29.72461,0.1973021,0.1973021,0,0,0,0.1973021,0,0,2.775558E-17,0,0.2076865,0.1973021,0,0,10.98297,0.7405979,0,0.2076865,-0.2076865,3.361744,24.01241,0.1500734,0.2170323,0,0,0.7405979
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05517219,29.07383,28.71024,0.7791618,0.7791618,4.284425,0,1.334648,0.7791618,7.080967,4.440892E-16,0,0.05517219,0,0,3.505263,3.33,11.21374,0.5329115,3.385172,0,3.385172,6.5732,46.95134,0.1618768,0.857078,0.04413775,5,0.5880836
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2572012,29.35751,27.65964,0.1204163,0.1204163,3.625679,0,1.15481,0.1204163,213.5934,0,0,0.2572012,0,0,3.505263,3.33,7.828564,3.579566,3.587201,0,3.587201,9.976317,71.25927,0.165509,0.1324579,0.2057609,5,3.836768
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3318721,28.87508,26.69056,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,48.97914,0,0,0.3318721,0,0,3.505263,3.33,4.241363,6.808047,3.661872,0,3.661872,13.45027,96.0732,0.17223,0.7453364,0.2654977,5,7.13992
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5366562,29.34537,25.80299,0.1298724,0.1298724,0,0,0,0.1298724,413.2181,0,0,0.5366562,0.1367078,0.1298724,0,0,0.5794909,10.10373,0.3999484,0,0.3999484,13.8297,98.78337,0.1706126,0.1428596,0.429325,0,10.64039
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7546391,29.88556,24.88824,0,0,0,0,0,0,0,0.5750967,0,0.7546391,0,0,0,0,0.1795424,10.46369,0.1795424,0,0.1795424,14.00003,100,0.1698964,0,0.6037113,0,11.21832
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.7972658,31.72992,26.39168,1.004855,1.004855,0,0,0,1.004855,79.3414,0,0,0.7972658,1.057742,1.004855,0,0,0,10.62527,0,0.2604761,-0.2604761,13.72546,98.03882,0.1698964,1.10534,0.6378126,0,11.42254
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6337621,34.63195,30.3133,0.9320771,0.9320771,0,0,0,0.9320771,67.99461,0,0,0.6337621,0.9811338,0.9320771,0,0,0.2894178,10.3648,0,0.3473717,-0.3473717,13.3593,95.42339,0.1698964,1.025285,0.5070097,0,10.99856
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8270958,40.1381,34.30738,0.6468992,0.6468992,0,0,0,0.6468992,127.8554,0,0,0.8270958,0.6809465,0.6468992,0,0,0.6753864,10.01743,0.1461493,0,0.1461493,13.49795,96.41373,0.1693178,0.711589,0.6616766,0,10.84452
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.626726,42.19744,37.72181,0.1462025,0.1462025,0,0,0,0.1462025,428.6699,0,0,0.626726,0.1538974,0.1462025,0,0,0.529237,10.14896,0.4728287,0,0.4728287,13.94651,99.61776,0.1674726,0.1608227,0.5013809,0,10.77569
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9494978,47.99145,40.95511,0,0,0,0,0,0,0,0.8930895,0,0.9494978,0,0,0,0,0.05640833,10.57451,0.05640833,0,0.05640833,14.00003,100,0.1672552,0,0.7595983,0,11.524
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1291589,45.00963,44.07067,2.207675,2.207675,0,0,0,2.207675,5.850451,0,4.440892E-16,0.1291589,2.323869,2.207675,0,0,0,10.62527,0,2.19471,-2.19471,11.6866,83.47556,0.1672552,2.428443,0.1033272,0,10.75443
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5816388,50.40557,46.02695,0,0,0,0,0,0,0,0,0,0.5816388,0,0,0,0,2.438566,8.430565,0.5816388,0,0.5816388,12.23839,87.41691,0.1650455,0,0.465311,0,9.012203
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.655332,51.84971,46.86924,2.886638,2.886638,0,0,0,2.886638,22.70226,0,4.440892E-16,0.655332,3.038566,2.886638,0,0,1.856928,8.95404,0,2.383234,-2.383234,9.726242,69.47302,0.1650455,3.175302,0.5242656,0,9.609371
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5571525,51.94861,47.71152,0,0,0,0,0,0,0,0,0,0.5571525,0,0,0,0,4.504965,6.570805,0.5571525,0,0.5571525,10.2548,73.24845,0.162983,0,0.445722,0,7.127958
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3331726,49.38792,46.8964,0.8330857,0.8330857,0,0,0,0.8330857,39.99259,0,1.110223E-16,0.3331726,0.8769323,0.8330857,0,0,3.947813,7.072242,0,0.5437598,-0.5437598,9.68163,69.15437,0.162983,0.9163943,0.2665381,0,7.405415
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2263773,45.87039,44.21558,0.1264435,0.1264435,0,0,0,0.1264435,179.0343,0,0,0.2263773,0.1330984,0.1264435,0,0,4.551991,6.528483,0.09327886,0,0.09327886,9.770123,69.78645,0.1626427,0.1390878,0.1811018,0,6.75486
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1095947,42.45452,41.6706,0.968116,0.968116,0,0,0,0.968116,11.32041,0,1.110223E-16,0.1095947,1.01907,0.968116,0,0,4.458712,6.612434,0,0.9094748,-0.9094748,8.811452,62.93882,0.1626427,1.064928,0.08767577,0,6.722028
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01105596,39.66523,39.58752,0.8070145,0.8070145,0,0,0,0.8070145,1.369983,0,1.110223E-16,0.01105596,0.849489,0.8070145,0,0,5.469239,5.702959,0,0.838433,-0.838433,7.927666,56.62607,0.1626427,0.8877159,0.008844768,0,5.714015
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,37.56784,37.56784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.400831,4.864526,0,0,0,7.927666,56.62607,0.1626427,0,0,0,4.864526
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,35.48476,35.48476,0.258291,0.258291,0,0,0,0.258291,0,0,0,0,0.2718852,0.258291,0,0,6.400831,4.864526,0,0.2718852,-0.2718852,7.641074,54.57899,0.1626427,0.2841201,0,0,4.864526
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,33.70057,33.70057,0.3452145,0.3452145,0,0,0,0.3452145,0,0,5.551115E-17,0,0.3633837,0.3452145,0,0,6.702926,4.592641,0,0.3633837,-0.3633837,7.258034,51.84299,0.1626427,0.3797359,0,0,4.592641
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,32.29675,32.29675,0.4955378,0.4955378,0,0,0,0.4955378,0,0,5.551115E-17,0,0.5216188,0.4955378,0,0,7.106686,4.229257,0,0.5216188,-0.5216188,6.7082,47.91562,0.1626427,0.5450916,0,0,4.229257
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,30.90199,30.90199,0.2572783,0.2572783,0,0,0,0.2572783,0,0,5.551115E-17,0,0.2708192,0.2572783,0,0,7.686262,3.707638,0,0.2708192,-0.2708192,6.422731,45.87656,0.1626427,0.2830061,0,0,3.707638
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,29.77895,29.77895,0.3773854,0.3773854,0,0,0,0.3773854,0,0,5.551115E-17,0,0.3972478,0.3773854,0,0,7.987173,3.436819,0,0.3972478,-0.3972478,6.003995,42.88559,0.1626427,0.4151239,0,0,3.436819
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05430861,29.11351,28.75552,0.02932864,0.02932864,0,0,0,0.02932864,185.1726,0,0,0.05430861,0.03087225,0.02932864,0,0,8.428558,3.039571,0.02343636,0,0.02343636,6.026229,43.0444,0.1625574,0.0322615,0.04344689,0,3.09388
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08508686,28.27206,27.71398,0.7981719,0.7981719,0,0,0,0.7981719,10.66022,0,1.110223E-16,0.08508686,0.840181,0.7981719,0,0,8.405123,3.060664,0,0.7550942,-0.7550942,5.230289,37.35914,0.1625574,0.8779891,0.06806949,0,3.145751
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1384542,27.59504,26.69056,0.5635405,0.5635405,0,0,0,0.5635405,24.56864,0,0,0.1384542,0.5932004,0.5635405,0,0,9.244116,2.30557,0,0.4547463,-0.4547463,4.750945,33.93525,0.1625574,0.6198945,0.1107634,0,2.444024
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9950835,32.49659,25.80299,0.4864012,0.4864012,0,0,0,0.4864012,204.5808,0,0,0.9950835,0.5120013,0.4864012,0,0,9.74939,1.850824,0.4830822,0,0.4830822,5.209237,37.20876,0.1608194,0.5350413,0.7960668,0,2.845907
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.400123,42.00773,24.88824,0.1822086,0.1822086,0,0,0,0.1822086,1317.239,0,0,2.400123,0.1917986,0.1822086,0,0,9.266308,2.285598,2.208324,0,2.208324,7.304237,52.17302,0.1533256,0.2004295,1.920098,0,4.68572
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.709757,46.24803,26.39168,0,0,0,0,0,0,0,0,0,2.709757,0,0,0,0,7.057983,4.273089,2.709757,0,2.709757,9.874938,70.53513,0.1450329,0,2.167805,0,6.982846
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.200826,55.1855,30.3133,0,0,0,0,0,0,0,0,0,3.200826,0,0,0,0,4.348227,6.71187,3.200826,0,3.200826,12.91151,92.22488,0.1363235,0,2.560661,0,9.912696
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.461056,62.60154,34.30738,0.9548366,0.9548366,0,0,0,0.9548366,362.4763,1.308565,0,3.461056,1.005091,0.9548366,0,0,1.147401,9.592613,1.147401,0,1.147401,14.00003,100,0.1334508,1.05032,2.768845,0,13.05367
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.523805,67.55587,37.72181,0,0,0,0,0,0,0,3.523805,0,3.523805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334508,0,2.819044,0,14.14908
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.399717,70.35321,40.98228,0,0,0,0,0,0,0,3.399717,0,3.399717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334508,0,2.719774,0,14.02499
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.102168,71.0197,44.08878,1.370389,1.370389,0,0,0,1.370389,226.3713,1.659653,0,3.102168,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.1334508,1.507428,2.481734,0,13.72744
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.655753,68.72939,46.05412,0.2412775,0.2412775,0,0,0,0.2412775,1100.705,2.401777,0,2.655753,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.1334508,0.2654052,2.124603,0,13.28103
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.05331,63.85763,46.92358,2.003842,2.003842,0,0,0,2.003842,102.4687,0,4.440892E-16,2.05331,2.109307,2.003842,0,0,0,10.62527,0,0.05599711,-0.05599711,13.941,99.57838,0.1334508,2.204226,1.642648,0,12.67858
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.28293,57.91125,47.75681,0.6016508,0.6016508,0,0,0,0.6016508,213.235,0.5873945,0,1.28293,0.6333166,0.6016508,0,0,0.06221901,10.56928,0.06221901,0,0.06221901,14.00003,100,0.1332985,0.6618158,1.026344,0,11.85221
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3758996,49.75956,46.94169,1.102164,1.102164,0,0,0,1.102164,34.1056,2.220446E-16,0,0.3758996,1.160172,1.102164,0,0,0,10.62527,0,0.7842728,-0.7842728,13.17333,94.09504,0.1332985,1.21238,0.3007196,0,11.00117
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1002573,44.99872,44.26992,0,0,0,0,0,0,0,0,0,0.1002573,0,0,0,0,0.8714143,9.841002,0.1002573,0,0.1002573,13.26844,94.77441,0.1330538,0,0.08020587,0,9.941258
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05393316,42.10988,41.72494,1.264212,1.264212,0,0,0,1.264212,4.266147,0,0,0.05393316,1.33075,1.264212,0,0,0.771157,9.931232,0,1.276817,-1.276817,11.92256,85.16098,0.1330538,1.390634,0.04314653,0,9.985167
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007872277,39.68815,39.63281,0.1333429,0.1333429,0,0,0,0.1333429,5.903783,0,0,0.007872277,0.140361,0.1333429,0,0,2.189842,8.654416,0,0.1324887,-0.1324887,11.78291,84.16344,0.1330538,0.1466772,0.006297822,0,8.662289
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,37.62218,37.62218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.337052,8.521928,0,0,0,11.78291,84.16344,0.1330538,0,0,0,8.521928
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,35.53005,35.53005,0.4118711,0.4118711,0,0,0,0.4118711,0,0,0,0,0.4335485,0.4118711,0,0,2.337052,8.521928,0,0.4335485,-0.4335485,11.32591,80.89916,0.1330538,0.4530582,0,0,8.521928
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,33.77302,33.77302,0.1351639,0.1351639,0,0,0,0.1351639,0,0,0,0,0.1422778,0.1351639,0,0,2.818773,8.088379,0,0.1422778,-0.1422778,11.17593,79.82793,0.1330538,0.1486803,0,0,8.088379
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,32.37826,32.37826,0.116893,0.116893,0,0,0,0.116893,0,0,0,0,0.1230453,0.116893,0,0,2.976859,7.946101,0,0.1230453,-0.1230453,11.04623,78.90149,0.1330538,0.1285823,0,0,7.946101
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,30.97445,30.97445,0.2626327,0.2626327,0,0,0,0.2626327,0,0,0,0,0.2764555,0.2626327,0,0,3.113576,7.823056,0,0.2764555,-0.2764555,10.75482,76.81999,0.1330538,0.288896,0,0,7.823056
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,29.8514,29.8514,0.6888099,0.6888099,0,0,0,0.6888099,0,0,0,0,0.725063,0.6888099,0,0,3.420749,7.5466,0,0.725063,-0.725063,9.990538,71.36084,0.1330538,0.7576909,0,0,7.5466
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03016416,29.03577,28.83703,0.1251286,0.1251286,0,0,0,0.1251286,24.10652,0,2.775558E-17,0.03016416,0.1317144,0.1251286,0,0,4.226374,6.821537,0,0.1015502,-0.1015502,9.883494,70.59624,0.1330538,0.1376415,0.02413133,0,6.851702
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08841053,28.36664,27.78644,0.3029847,0.3029847,0,0,0,0.3029847,29.17986,0,5.551115E-17,0.08841053,0.3189313,0.3029847,0,0,4.339208,6.719987,0,0.2305207,-0.2305207,9.640504,68.8606,0.1330538,0.3332832,0.07072842,0,6.808398
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1390473,27.65356,26.7449,0.3373569,0.3373569,0,0,0,0.3373569,41.21667,0,5.551115E-17,0.1390473,0.3551125,0.3373569,0,0,4.595342,6.489467,0,0.2160652,-0.2160652,9.412751,67.2338,0.1330538,0.3710926,0.1112378,0,6.628514
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.253663,34.38747,25.85733,0,0,0,0,0,0,0,0,0,1.253663,0,0,0,0,4.835414,6.273401,1.253663,0,1.253663,10.60208,75.729,0.130068,0,1.002931,0,7.527064
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.788674,37.3445,24.95164,0,0,0,0,0,0,0,0,0,1.788674,0,0,0,0,3.581751,7.401698,1.788674,0,1.788674,12.29897,87.84958,0.1260327,0,1.43094,0,9.190372
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.488243,44.46313,26.43697,0.5132135,0.5132135,0,0,0,0.5132135,484.8358,0.1549414,0,2.488243,0.5402247,0.5132135,0,0,1.793077,9.011505,1.793077,0,1.793077,14.00003,100,0.1222313,0.5645348,1.990594,0,11.49975
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.893095,62.06621,30.35859,0.4467324,0.4467324,0,0,0,0.4467324,871.4603,3.422851,0,3.893095,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.1222313,0.4914056,3.114476,0,14.51837
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.459643,62.65485,34.36172,2.217995,2.217995,0,0,0,2.217995,155.9807,1.124912,0,3.459643,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.1222313,2.439794,2.767715,0,14.08492
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.07155,73.83647,37.74898,0.1411842,0.1411842,0,0,0,0.1411842,2883.856,3.922935,0,4.07155,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.1222313,0.1553026,3.25724,0,14.69682
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.401544,70.40785,41.00945,0,0,0,0,0,0,0,3.401544,0,3.401544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222313,0,2.721235,0,14.02682
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.10461,71.11378,44.14312,0,0,0,0,0,0,0,3.10461,0,3.10461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222313,0,2.483688,0,13.72988
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.659417,68.8318,46.10846,0.3319468,0.3319468,0,0,0,0.3319468,801.1576,2.31,0,2.659417,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.1222313,0.3651415,2.127534,0,13.28469
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.058603,63.92776,46.94169,0.03461036,0.03461036,0,0,0,0.03461036,5947.938,2.022171,0,2.058603,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.1222313,0.0380714,1.646882,0,12.68388
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.288676,58.01852,47.81115,2.15635,2.15635,0,0,0,2.15635,59.76191,0,0,1.288676,2.269843,2.15635,0,0,0,10.62527,0,0.9811665,-0.9811665,12.96579,92.61259,0.1222313,2.371985,1.030941,0,11.91395
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3822193,49.86321,46.99603,0.29532,0.29532,0,0,0,0.29532,129.4255,0,0,0.3822193,0.3108631,0.29532,0,0,1.090185,9.644108,0.07135619,0,0.07135619,13.03348,93.09612,0.1220847,0.324852,0.3057755,0,10.02633
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09735951,45.05944,44.35143,0,0,0,0,0,0,0,0,0,0.09735951,0,0,0,0,1.018829,9.708328,0.09735951,0,0.09735951,13.12585,93.75585,0.1218853,0,0.0778876,0,9.805688
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.0497794,42.15279,41.7974,1.083826,1.083826,0,0,0,1.083826,4.592932,0,0,0.0497794,1.14087,1.083826,0,0,0.9214693,9.795952,0,1.09109,-1.09109,11.97574,85.54079,0.1218853,1.192209,0.03982352,0,9.845731
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02528645,39.8923,39.71432,1.050874,1.050874,0,0,0,1.050874,2.40623,0,2.220446E-16,0.02528645,1.106183,1.050874,0,0,2.133792,8.704862,0,1.080897,-1.080897,10.83637,77.40249,0.1218853,1.155961,0.02022916,0,8.730148
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,37.67653,37.67653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.334788,7.623965,0,0,0,10.83637,77.40249,0.1218853,0,0,0,7.623965
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,35.61156,35.61156,0.1614091,0.1614091,0,0,0,0.1614091,0,0,2.775558E-17,0,0.1699043,0.1614091,0,0,3.334788,7.623965,0,0.1699043,-0.1699043,10.65728,76.12325,0.1218853,0.17755,0,0,7.623965
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,33.85453,33.85453,0.0536768,0.0536768,0,0,0,0.0536768,0,0,6.938894E-18,0,0.05650189,0.0536768,0,0,3.523571,7.454061,0,0.05650189,-0.05650189,10.59772,75.69783,0.1218853,0.05904448,0,0,7.454061
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,32.42355,32.42355,0.1895777,0.1895777,0,0,0,0.1895777,0,0,0,0,0.1995555,0.1895777,0,0,3.586351,7.397559,0,0.1995555,-0.1995555,10.38737,74.19533,0.1218853,0.2085355,0,0,7.397559
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,31.02879,31.02879,0.4639595,0.4639595,0,0,0,0.4639595,0,0,5.551115E-17,0,0.4883784,0.4639595,0,0,3.808079,7.198003,0,0.4883784,-0.4883784,9.872571,70.51823,0.1218853,0.5103554,0,0,7.198003
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,29.90574,29.90574,0.2068049,0.2068049,0,0,0,0.2068049,0,0,0,0,0.2176894,0.2068049,0,0,4.350722,6.709625,0,0.2176894,-0.2176894,9.643106,68.8792,0.1218853,0.2274854,0,0,6.709625
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07860692,29.40136,28.88232,0.1575054,0.1575054,0,0,0,0.1575054,49.90745,0,2.775558E-17,0.07860692,0.1657951,0.1575054,0,0,4.592598,6.491935,0,0.08718822,-0.08718822,9.551202,68.22273,0.1218853,0.1732559,0.06288554,0,6.570542
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2561715,29.53362,27.84078,0.4404371,0.4404371,0,0,0,0.4404371,58.16302,0,0,0.2561715,0.463618,0.4404371,0,0,4.689475,6.404747,0,0.2074464,-0.2074464,9.332534,66.66083,0.1218853,0.4844808,0.2049372,0,6.660919
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1395765,27.68436,26.77207,0,0,0,0,0,0,0,0,0,0.1395765,0,0,0,0,4.919971,6.197301,0.1395765,0,0.1395765,9.464948,67.60664,0.1216006,0,0.1116612,0,6.336877
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9797392,32.48342,25.89355,0.3770292,0.3770292,0,0,0,0.3770292,259.8576,0,0,0.9797392,0.3968729,0.3770292,0,0,4.780394,6.322919,0.5828663,0,0.5828663,10.0179,71.55631,0.120426,0.4147322,0.7837914,0,7.302659
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.944309,38.56069,24.98787,0.3378634,0.3378634,0,0,0,0.3378634,575.472,0,0,1.944309,0.3556456,0.3378634,0,0,4.197528,6.847499,1.588663,0,1.588663,11.52504,82.32156,0.1173366,0.3716497,1.555447,0,8.791808
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.70125,46.25962,26.46414,1.040301,1.040301,0,0,0,1.040301,259.6604,0,0,2.70125,1.095054,1.040301,0,0,2.608864,8.277296,1.606196,0,1.606196,13.04881,93.20563,0.1143702,1.144331,2.161,0,10.97855
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.431149,57.46031,30.38576,1.097732,1.097732,0,0,0,1.097732,312.5673,1.272974,0,3.431149,1.155507,1.097732,0,0,1.002668,9.722873,1.002668,0,1.002668,14.00003,100,0.1125933,1.207505,2.74492,0,13.15402
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.202376,70.78014,34.36172,2.311182,2.311182,0,0,0,2.311182,181.828,1.769553,0,4.202376,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.1125933,2.5423,3.361901,0,14.82765
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.060577,73.74084,37.77615,2.572555,2.572555,0,0,0,2.572555,157.8422,1.352625,0,4.060577,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.1125933,2.82981,3.248462,0,14.68585
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.403409,70.46294,41.03662,0.039685,0.039685,0,0,0,0.039685,8576.059,3.361635,0,3.403409,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.1125933,0.0436535,2.722727,0,14.02868
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.107626,71.18028,44.17029,2.012757,2.012757,0,0,0,2.012757,154.3965,0.9889345,0,3.107626,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.1125933,2.214033,2.486101,0,13.7329
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.663223,68.9249,46.15374,1.571551,1.571551,0,0,0,1.571551,169.4647,1.008959,0,2.663223,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.1125933,1.728706,2.130579,0,13.2885
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.063379,64.03426,46.99603,1.035286,1.035286,0,0,0,1.035286,199.3051,0.9736038,0,2.063379,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.1125933,1.138815,1.650703,0,12.68865
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.631608,61.06199,47.86549,1.894698,1.894698,0,0,0,1.894698,86.1144,0,0,1.631608,1.994419,1.894698,0,0,0,10.62527,0,0.3628109,-0.3628109,13.61759,97.26832,0.1125933,2.084167,1.305286,0,12.25688
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4466438,50.43143,47.06849,1.237673,1.237673,0,0,0,1.237673,36.08739,0,0,0.4466438,1.302814,1.237673,0,0,0.4031233,10.26246,0,0.8561698,-0.8561698,12.71511,90.82203,0.1125933,1.36144,0.357315,0,10.70911
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1070816,45.20331,44.42389,1.74771,1.74771,0,0,0,1.74771,6.126965,0,2.220446E-16,0.1070816,1.839695,1.74771,0,0,1.354423,9.406294,0,1.732613,-1.732613,10.88877,77.7768,0.1125933,1.922481,0.08566529,0,9.513375
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05302684,42.25773,41.87891,3.389968,3.389968,1.25,0,0.50625,3.389968,1.564228,0,0,0.05302684,2.252598,2.139968,0,0,3.279549,7.67368,0,2.199571,-2.199571,8.570223,61.21576,0.1125933,3.728965,0.04242148,5,7.726707
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006912096,39.83541,39.78677,2.943276,2.943276,5,0,1.53,2.943276,0.2348436,0,0,0.006912096,0,0,2.056724,1.953887,5.723517,5.474109,1.960799,0,1.960799,10.4304,74.50272,0.1186852,3.237604,0.005529677,5,5.481021
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,37.74898,37.74898,1.689748,1.689748,5,0,1.53,1.689748,0,0,0,0,0,0,3.310252,3.14474,3.762717,7.238829,3.14474,0,3.14474,13.41376,95.8124,0.1277441,1.858723,0,5,7.238829
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,35.6659,35.6659,0.5075313,0.5075313,0,0,0,0.5075313,0,0,0,0,0.5342435,0.5075313,0,0,0.6179779,10.06909,0,0.5342435,-0.5342435,12.85062,91.78996,0.1277441,0.5582844,0,0,10.06909
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,33.89982,33.89982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211582,9.534851,0,0,0,12.85062,91.78996,0.1277441,0,0,0,9.534851
