Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02183192,30.53089,30.38576,0.5627019,0.5627019,0,0,0,0.5627019,3.879838,0,0,0.02183192,0.5923178,0.5627019,0,0,0.7406862,9.958656,0,0.5704858,-0.5704858,12.69601,90.68558,0.1358377,0.6189721,0.01746554,0,9.980489
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1910042,30.55984,29.28988,0,0,0,0,0,0,0,0,0,0.1910042,0,0,0,0,1.374559,9.388171,0.1910042,0,0.1910042,12.87721,91.97988,0.1357261,0,0.1528033,0,9.579175
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3577436,30.57277,28.194,0.2938245,0.2938245,0,0,0,0.2938245,121.7542,0,0,0.3577436,0.3092889,0.2938245,0,0,1.183555,9.560075,0.0484546,0,0.0484546,12.92318,92.30822,0.1356978,0.323207,0.2861948,0,9.917818
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8892978,33.26183,27.25208,0.1076919,0.1076919,0,0,0,0.1076919,825.7799,0,0,0.8892978,0.1133599,0.1076919,0,0,1.135101,9.603683,0.7759379,0,0.7759379,13.6593,97.56621,0.1352463,0.1184611,0.7114382,0,10.49298
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.396719,43.60613,26.33734,0.7467148,0.7467148,0,0,0,0.7467148,320.9685,1.251541,0,2.396719,0.7860155,0.7467148,0,0,0.3591626,10.30203,0.3591626,0,0.3591626,14.00003,100,0.1350384,0.8213862,1.917375,0,12.69875
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.103095,51.28159,27.78644,2.895849,2.895849,0,0,0,2.895849,107.1566,0.05483235,0,3.103095,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,3.185434,2.482476,0,13.72837
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.582822,60.69392,31.78957,0.4224159,0.4224159,0,0,0,0.4224159,848.1741,3.138174,0,3.582822,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,0.4646574,2.866258,0,14.2081
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.763184,67.81155,35.89232,0.1678886,0.1678886,0,0,0,0.1678886,2241.477,3.586459,0,3.763184,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,0.1846775,3.010547,0,14.38846
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.893636,74.01785,39.46072,1.93912,1.93912,0,0,0,1.93912,200.7939,1.852457,0,3.893636,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,2.133033,3.114909,0,14.51891
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.406305,72.83405,42.8661,2.632825,2.632825,0,0,0,2.632825,129.3783,0.6349102,0,3.406305,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,2.896108,2.725044,0,14.03158
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.933833,71.70638,46.10846,0.4603677,0.4603677,0,0,0,0.4603677,637.2804,2.449236,0,2.933833,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,0.5064045,2.347067,0,13.55911
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.053248,56.39764,48.14625,0.8768218,0.8768218,0,0,0,0.8768218,120.1211,0.1302775,0,1.053248,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,0.964504,0.8425983,0,11.67852
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.105669,57.80615,49.06099,0,0,0,0,0,0,0,1.105669,0,1.105669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,0,0.884535,0,11.73094
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.597549,63.04946,49.94857,0,0,0,0,0,0,0,1.597549,0,1.597549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,0,1.278039,0,12.22282
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5127842,53.17357,49.24213,0,0,0,0,0,0,0,0.5127842,0,0.5127842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,0,0.4102274,0,11.13806
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08544882,47.31858,46.6881,0,0,0,0,0,0,0,0.08544882,0,0.08544882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350384,0,0.06835905,0,10.71072
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1110679,44.95026,44.14312,2.024641,2.024641,0,0,0,2.024641,5.485805,0,0,0.1110679,2.131201,2.024641,0,0,0,10.62527,0,2.020133,-2.020133,11.87062,84.78998,0.1350384,2.227105,0.08885429,0,10.73634
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,41.97853,41.97853,0.6604443,0.6604443,0,0,0,0.6604443,0,0,1.110223E-16,0,0.6952046,0.6604443,0,0,2.244593,8.605141,0,0.6952046,-0.6952046,11.13781,79.55563,0.1350384,0.7264888,0,0,8.605141
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,39.84111,39.84111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017042,7.909936,0,0,0,11.13781,79.55563,0.1350384,0,0,0,7.909936
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,37.59501,37.59501,0.1432618,0.1432618,0,0,0,0.1432618,0,0,2.775558E-17,0,0.1508019,0.1432618,0,0,3.017042,7.909936,0,0.1508019,-0.1508019,10.97885,78.42021,0.1350384,0.157588,0,0,7.909936
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,35.76553,35.76553,0.2367959,0.2367959,0,0,0,0.2367959,0,0,0,0,0.2492588,0.2367959,0,0,3.1846,7.759134,0,0.2492588,-0.2492588,10.71611,76.54349,0.1350384,0.2604755,0,0,7.759134
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,34.28926,34.28926,0.5506573,0.5506573,0,0,0,0.5506573,0,0,1.110223E-16,0,0.5796393,0.5506573,0,0,3.461554,7.509876,0,0.5796393,-0.5796393,10.10512,72.17925,0.1350384,0.605723,0,0,7.509876
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,32.78582,32.78582,0.07994413,0.07994413,0,0,0,0.07994413,0,0,0,0,0.08415172,0.07994413,0,0,4.105597,6.930236,0,0.08415172,-0.08415172,10.01641,71.54566,0.1350384,0.08793854,0,0,6.930236
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,31.56315,31.56315,0.1390971,0.1390971,0,0,0,0.1390971,0,0,0,0,0.146418,0.1390971,0,0,4.1991,6.846085,0,0.146418,-0.146418,9.862074,70.44324,0.1350384,0.1530068,0,0,6.846085
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,30.46727,30.46727,0.3581812,0.3581812,0,0,0,0.3581812,0,0,0,0,0.3770329,0.3581812,0,0,4.361786,6.699667,0,0.3770329,-0.3770329,9.464646,67.60448,0.1350384,0.3939994,0,0,6.699667
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07353777,29.85828,29.37139,0,0,0,0,0,0,0,0,0,0.07353777,0,0,0,0,4.780712,6.322634,0.07353777,0,0.07353777,9.53441,68.1028,0.1349959,0,0.05883022,0,6.396172
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1662993,29.37341,28.27551,0,0,0,0,0,0,0,0,0,0.1662993,0,0,0,0,4.707174,6.388818,0.1662993,0,0.1662993,9.692176,69.22969,0.1348999,0,0.1330394,0,6.555117
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.080094,34.69659,27.33359,0.2116623,0.2116623,0,0,0,0.2116623,510.2911,0,0,1.080094,0.2228024,0.2116623,0,0,4.540874,6.538487,0.8572914,0,0.8572914,10.50547,75.03895,0.1344071,0.2328285,0.864075,0,7.618581
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.847619,39.38271,26.41885,0,0,0,0,0,0,0,0,0,1.847619,0,0,0,0,3.683583,7.310049,1.847619,0,1.847619,12.25828,87.55897,0.1333571,0,1.478095,0,9.157668
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.631379,47.30938,27.89512,1.517444,1.517444,0,0,0,1.517444,173.4087,0,0,2.631379,1.597309,1.517444,0,0,1.835964,8.972907,1.03407,0,1.03407,13.23928,94.56612,0.1327766,1.669188,2.105103,0,11.60429
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.149678,56.59791,31.88919,0.01771029,0.01771029,0,0,0,0.01771029,17784.45,2.329141,0,3.149678,0.01864241,0.01771029,0,0,0.8018942,9.903569,0.8018942,0,0.8018942,14.00003,100,0.1323299,0.01948132,2.519742,0,13.05325
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.431113,64.46439,36.04629,0.5554062,0.5554062,0,0,0,0.5554062,617.7664,2.846474,0,3.431113,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1323299,0.6109467,2.74489,0,14.05639
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.511673,69.86304,39.63281,0,0,0,0,0,0,0,3.511673,0,3.511673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323299,0,2.809338,0,14.13695
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.405949,72.99289,42.9929,0,0,0,0,0,0,0,3.405949,0,3.405949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323299,0,2.724759,0,14.03122
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.126295,73.97269,46.23526,0.9198415,0.9198415,0,0,0,0.9198415,339.8732,2.158041,0,3.126295,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1323299,1.011826,2.501036,0,13.75157
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.700003,71.87872,48.29116,0,0,0,0,0,0,0,2.700003,0,2.700003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323299,0,2.160003,0,13.32528
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.118564,67.06107,49.18779,0.8056651,0.8056651,0,0,0,0.8056651,262.9583,1.270495,0,2.118564,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1323299,0.8862317,1.694851,0,12.74384
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.364719,61.14692,50.10254,1.887089,1.887089,0,0,0,1.887089,72.31872,0,0,1.364719,1.98641,1.887089,0,0,0,10.62527,0,0.621691,-0.621691,13.34471,95.31915,0.1323299,2.075798,1.091775,0,11.98999
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5423932,53.58403,49.41421,1.542246,1.542246,0,0,0,1.542246,35.16904,0,0,0.5423932,1.623417,1.542246,0,0,0.6907678,10.00358,0,1.081024,-1.081024,12.20521,87.17989,0.1323299,1.696471,0.4339146,0,10.54598
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09038738,47.5098,46.84206,0,0,0,0,0,0,0,0,0,0.09038738,0,0,0,0,1.891906,8.922559,0.09038738,0,0.09038738,12.29096,87.79238,0.1322798,0,0.0723099,0,9.012946
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03253179,44.53287,44.29709,1.261118,1.261118,0,0,0,1.261118,2.579599,0,0,0.03253179,1.327492,1.261118,0,0,1.801518,9.003908,0,1.294961,-1.294961,10.92595,78.04234,0.1322798,1.38723,0.02602543,0,9.03644
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,42.1325,42.1325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.240364,7.708947,0,0,0,10.92595,78.04234,0.1322798,0,0,0,7.708947
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,39.96791,39.96791,0.60895,0.60895,0,0,0,0.60895,0,0,0,0,0.641,0.60895,0,0,3.240364,7.708947,0,0.641,-0.641,10.25028,73.21611,0.1322798,0.669845,0,0,7.708947
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,37.72181,37.72181,0.4984539,0.4984539,0,0,0,0.4984539,0,0,1.110223E-16,0,0.5246883,0.4984539,0,0,3.952586,7.067947,0,0.5246883,-0.5246883,9.697206,69.26562,0.1322798,0.5482993,0,0,7.067947
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,35.89232,35.89232,0.2531037,0.2531037,0,0,0,0.2531037,0,0,5.551115E-17,0,0.266425,0.2531037,0,0,4.535573,6.543259,0,0.266425,-0.266425,9.416369,67.25964,0.1322798,0.2784141,0,0,6.543259
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,34.38889,34.38889,0.5275806,0.5275806,0,0,0,0.5275806,0,0,0,0,0.555348,0.5275806,0,0,4.8316,6.276834,0,0.555348,-0.555348,8.830981,63.07831,0.1322798,0.5803386,0,0,6.276834
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,32.91262,32.91262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.448654,5.721486,0,0,0,8.830981,63.07831,0.1322798,0,0,0,5.721486
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,31.66277,31.66277,0.5784821,0.5784821,0,0,0,0.5784821,0,0,1.110223E-16,0,0.6089285,0.5784821,0,0,5.448654,5.721486,0,0.6089285,-0.6089285,8.189115,58.49356,0.1322798,0.6363303,0,0,5.721486
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,30.59406,30.59406,0.1203582,0.1203582,0,0,0,0.1203582,0,0,0,0,0.1266928,0.1203582,0,0,6.125241,5.112557,0,0.1266928,-0.1266928,8.055569,57.53966,0.1322798,0.132394,0,0,5.112557
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1649354,30.59505,29.49818,0.1796333,0.1796333,0,0,0,0.1796333,91.81782,0,2.775558E-17,0.1649354,0.1890877,0.1796333,0,0,6.266011,4.985865,0,0.02415232,-0.02415232,8.030109,57.35781,0.1322798,0.1975967,0.1319483,0,5.1508
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2457248,30.0035,28.37513,0.5637112,0.5637112,0,0,0,0.5637112,43.59055,0,1.110223E-16,0.2457248,0.5933802,0.5637112,0,0,6.292847,4.961712,0,0.3476554,-0.3476554,7.663649,54.74024,0.1322798,0.6200823,0.1965799,0,5.207437
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6435144,31.7702,27.46039,0.2531658,0.2531658,0,0,0,0.2531658,254.187,0,0,0.6435144,0.2664903,0.2531658,0,0,6.679131,4.614057,0.3770241,0,0.3770241,8.021325,57.29506,0.132071,0.2784824,0.5148115,0,5.257571
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6230739,30.69164,26.54565,0.9089556,0.9089556,0,0,0,0.9089556,68.54833,0,0,0.6230739,0.9567954,0.9089556,0,0,6.302106,4.953379,0,0.3337215,-0.3337215,7.669552,54.7824,0.132071,0.9998512,0.4984592,0,5.576452
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.042288,35.14672,28.02192,1.502262,1.502262,0,0,0,1.502262,69.38123,0,0,1.042288,1.581328,1.502262,0,0,6.672908,4.619657,0,0.5390405,-0.5390405,7.101353,50.72385,0.132071,1.652488,0.8338303,0,5.661945
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.303211,41.29722,32.04316,2.423656,2.423656,0,0,0,2.423656,53.77049,0,4.440892E-16,1.303211,2.551216,2.423656,0,0,7.271842,4.080616,0,1.248005,-1.248005,5.785841,41.32735,0.132071,2.666021,1.042569,0,5.383828
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7105093,41.26258,36.21837,1.171874,1.171874,0,0,0,1.171874,60.63016,0,2.220446E-16,0.7105093,1.233552,1.171874,0,0,8.658514,2.832612,0,0.5230426,-0.5230426,5.234505,37.38925,0.132071,1.289062,0.5684075,0,3.543121
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7524858,45.29435,39.81394,1.584883,1.584883,0,0,0,1.584883,47.47895,0,2.220446E-16,0.7524858,1.668298,1.584883,0,0,9.239673,2.309569,0,0.9158121,-0.9158121,4.269155,30.4939,0.132071,1.743371,0.6019886,0,3.062055
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.131697,51.77035,43.17404,1.3342,1.3342,0,0,0,1.3342,84.82211,0,2.220446E-16,1.131697,1.404421,1.3342,0,0,10.25724,1.393757,0,0.2727245,-0.2727245,3.981678,28.4405,0.132071,1.46762,0.9053572,0,2.525454
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7643105,52.23068,46.40734,2.111191,2.111191,1.25,0,0.50625,2.111191,36.20282,0,0,0.7643105,0.9065164,0.8611906,0,0,10.56027,1.121032,0,0.1422058,-0.1422058,3.831779,27.3698,0.132071,2.322309,0.6114485,5,1.885343
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.338318,51.00201,48.44513,0,0,3.505263,0,1.121937,0,0,0,0,0.338318,0,0,3.505263,3.33,10.71828,0.9788267,3.668318,0,3.668318,7.311852,52.22741,0.1328941,0,0.2706544,5,1.317145
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8811149,56.26564,49.36893,1.974882,1.974882,4.87441,0,1.495714,1.974882,44.61608,0,0,0.8811149,0,0,2.899528,2.754552,7.049957,4.280313,3.635666,0,3.635666,10.76095,76.86375,0.1353979,2.17237,0.7048919,5,5.161428
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9993016,58.20925,50.28367,0,0,2.542094,0,0.8589916,0,0,4.440892E-16,0,0.9993016,0,0,2.542094,2.414989,3.41429,7.552413,3.41429,0,3.41429,14.00003,100,0.135116,0,0.7994413,5,8.551714
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5363328,53.69444,49.56818,0,0,0,0,0,0,0,0.5363328,0,0.5363328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135116,0,0.4290662,0,11.16161
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1756072,48.32739,47.0232,0,0,0,0,0,0,0,0.1756072,0,0.1756072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135116,0,0.1404858,0,10.80088
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02990234,44.66796,44.45105,2.286878,2.286878,0,0,0,2.286878,1.307562,0,4.440892E-16,0.02990234,2.40724,2.286878,0,0,0,10.62527,0,2.377338,-2.377338,11.49409,82.10051,0.135116,2.515566,0.02392188,0,10.65518
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,42.28646,42.28646,0.4021783,0.4021783,0,0,0,0.4021783,0,0,0,0,0.4233456,0.4021783,0,0,2.641486,8.247936,0,0.4233456,-0.4233456,11.04785,78.91305,0.135116,0.4423962,0,0,8.247936
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,40.12188,40.12188,2.165188,2.165188,0,0,0,2.165188,0,0,0,0,2.279145,2.165188,0,0,3.11187,7.824591,0,2.279145,-2.279145,8.645418,61.75286,0.135116,2.381707,0,0,7.824591
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,37.83049,37.83049,0.5393831,0.5393831,0,0,0,0.5393831,0,0,0,0,0.5677716,0.5393831,0,0,5.644254,5.545445,0,0.5677716,-0.5677716,8.046935,57.47799,0.135116,0.5933214,0,0,5.545445
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,36.01912,36.01912,0.1482562,0.1482562,0,0,0,0.1482562,0,0,0,0,0.1560591,0.1482562,0,0,6.275111,4.977674,0,0.1560591,-0.1560591,7.882434,56.30299,0.135116,0.1630818,0,0,4.977674
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,34.54285,34.54285,0.2187198,0.2187198,0,0,0,0.2187198,0,0,2.775558E-17,0,0.2302313,0.2187198,0,0,6.44851,4.821615,0,0.2302313,-0.2302313,7.639749,54.56953,0.135116,0.2405917,0,0,4.821615
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,33.03941,33.03941,0.3466201,0.3466201,0,0,0,0.3466201,0,0,0,0,0.3648632,0.3466201,0,0,6.704323,4.591383,0,0.3648632,-0.3648632,7.255149,51.82239,0.135116,0.3812821,0,0,4.591383
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,31.78957,31.78957,0.3737461,0.3737461,0,0,0,0.3737461,0,0,5.551115E-17,0,0.3934169,0.3737461,0,0,7.109726,4.226521,0,0.3934169,-0.3934169,6.840451,48.86027,0.135116,0.4111207,0,0,4.226521
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,30.69369,30.69369,0.1667747,0.1667747,0,0,0,0.1667747,0,0,2.775558E-17,0,0.1755523,0.1667747,0,0,7.546856,3.833103,0,0.1755523,-0.1755523,6.655403,47.5385,0.135116,0.1834521,0,0,3.833103
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04879665,29.92101,29.59781,0.1728125,0.1728125,0,0,0,0.1728125,28.23676,0,5.551115E-17,0.04879665,0.1819079,0.1728125,0,0,7.741914,3.657551,0,0.1331113,-0.1331113,6.515091,46.53627,0.135116,0.1900938,0.03903732,0,3.706348
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.171173,29.6064,28.47476,0.1322061,0.1322061,0,0,0,0.1322061,129.4744,0,0,0.171173,0.1391643,0.1322061,0,0,7.889816,3.52444,0.0320087,0,0.0320087,6.545457,46.75317,0.1350986,0.1454267,0.1369384,0,3.695613
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1303035,28.41539,27.56002,0.1528412,0.1528412,0,0,0,0.1528412,85.2542,0,0,0.1303035,0.1608855,0.1528412,0,0,7.857807,3.553248,0,0.03058194,-0.03058194,6.513221,46.52292,0.1350986,0.1681253,0.1042428,0,3.683551
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.052602,33.78102,26.64527,0.771383,0.771383,0,0,0,0.771383,136.4565,0,0,1.052602,0.8119821,0.771383,0,0,7.891787,3.522666,0.2406199,0,0.2406199,6.741493,48.15343,0.1349685,0.8485213,0.8420815,0,4.575268
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.458229,38.31268,28.14871,0.8620261,0.8620261,0,0,0,0.8620261,169.163,0,0,1.458229,0.9073959,0.8620261,0,0,7.651167,3.739224,0.550833,0,0.550833,7.26406,51.88604,0.1346716,0.9482287,1.166583,0,5.197453
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.550826,51.5442,32.19713,1.681696,1.681696,0,0,0,1.681696,151.6818,0,0,2.550826,1.770206,1.681696,0,0,7.100334,4.234973,0.7806202,0,0.7806202,8.004621,57.17575,0.134253,1.849865,2.040661,0,6.7858
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.33004,63.83063,36.37234,0,0,0,0,0,0,0,0,0,3.33004,0,0,0,0,6.319714,4.937531,3.33004,0,3.33004,11.16377,79.74108,0.1324962,0,2.664032,0,8.267571
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.151771,48.56204,39.99508,1.648905,1.648905,0,0,0,1.648905,69.85064,0,0,1.151771,1.73569,1.648905,0,0,2.989674,7.934567,0,0.5839189,-0.5839189,10.54827,75.34464,0.1324962,1.813796,0.9214168,0,9.086339
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.286506,61.99586,43.38234,0.9765679,0.9765679,0,0,0,0.9765679,234.1369,0,0,2.286506,1.027966,0.9765679,0,0,3.638473,7.350649,1.25854,0,1.25854,11.74223,83.87287,0.1318441,1.074225,1.829205,0,9.637155
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.065938,63.59534,46.58847,0,0,0,0,0,0,0,0,0,2.065938,0,0,0,0,2.379933,8.483335,2.065938,0,2.065938,13.70215,97.87228,0.1307876,0,1.65275,0,10.54927
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.295097,68.17067,48.65343,0.05704467,0.05704467,0,0,0,0.05704467,4023.333,1.921055,0,2.295097,0.06004702,0.05704467,0,0,0.3139951,10.34268,0.3139951,0,0.3139951,14.00003,100,0.1306285,0.06274914,1.836078,0,12.63778
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.10324,58.29613,49.54101,0.2258538,0.2258538,0,0,0,0.2258538,488.4756,0.8654997,0,1.10324,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1306285,0.2484392,0.8825924,0,11.72851
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5887257,55.03491,50.46481,0.9966245,0.9966245,0,0,0,0.9966245,59.07197,0,0,0.5887257,1.049078,0.9966245,0,0,0,10.62527,0,0.4603527,-0.4603527,13.51477,96.53391,0.1306285,1.096287,0.4709806,0,11.214
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.53778,53.89216,49.74932,1.297556,1.297556,0,0,0,1.297556,41.44561,0,0,0.53778,1.365848,1.297556,0,0,0.511503,10.16492,0,0.8280684,-0.8280684,12.64191,90.29919,0.1306285,1.427312,0.430224,0,10.7027
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1957613,48.66137,47.20434,0,0,0,0,0,0,0,0,0,0.1957613,0,0,0,0,1.431579,9.336853,0.1957613,0,0.1957613,12.82763,91.62573,0.1305295,0,0.1566091,0,9.532615
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04446144,44.94623,44.62313,0,0,0,0,0,0,0,0,0,0.04446144,0,0,0,0,1.235818,9.513039,0.04446144,0,0.04446144,12.86981,91.92702,0.130507,0,0.03556915,0,9.5575
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,42.44043,42.44043,3.955692,3.955692,1.25,0,0.50625,3.955692,0,0,0,0,2.848097,2.705692,0,0,1.191356,9.553054,0,2.848097,-2.848097,9.867651,70.48308,0.130507,4.351261,0,5,9.553054
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,40.24867,40.24867,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.355908,6.704957,3.33,0,3.33,13.02677,93.04814,0.1314605,0,0,5,6.704957
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,37.9754,37.9754,0.2627275,0.2627275,0,0,0,0.2627275,0,0,0,0,0.2765552,0.2627275,0,0,1.025908,9.701957,0,0.2765552,-0.2765552,12.73525,90.9659,0.1314605,0.2890002,0,0,9.701957
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,36.17309,36.17309,0.03186767,0.03186767,0,0,0,0.03186767,0,0,0,0,0.03354491,0.03186767,0,0,1.333192,9.425402,0,0.03354491,-0.03354491,12.69989,90.71333,0.1314605,0.03505443,0,0,9.425402
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,34.66965,34.66965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.370464,9.391857,0,0,0,12.69989,90.71333,0.1314605,0,0,0,9.391857
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,33.16621,33.16621,0.5315315,0.5315315,0,0,0,0.5315315,0,0,1.110223E-16,0,0.5595068,0.5315315,0,0,1.370464,9.391857,0,0.5595068,-0.5595068,12.11012,86.50069,0.1314605,0.5846846,0,0,9.391857
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,31.91636,31.91636,0.3879456,0.3879456,0,0,0,0.3879456,0,0,5.551115E-17,0,0.4083638,0.3879456,0,0,1.992138,8.83235,0,0.4083638,-0.4083638,11.67967,83.42603,0.1314605,0.4267401,0,0,8.83235
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,30.82048,30.82048,0.1850004,0.1850004,0,0,0,0.1850004,0,0,2.775558E-17,0,0.1947373,0.1850004,0,0,2.445875,8.423986,0,0.1947373,-0.1947373,11.4744,81.95981,0.1314605,0.2035004,0,0,8.423986
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1360547,30.62959,29.72461,0,0,0,0,0,0,0,0,0,0.1360547,0,0,0,0,2.66225,8.229249,0.1360547,0,0.1360547,11.60347,82.88175,0.1313922,0,0.1088438,0,8.365304
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3469892,30.89516,28.58344,0,0,0,0,0,0,0,0,0,0.3469892,0,0,0,0,2.526196,8.351698,0.3469892,0,0.3469892,11.93265,85.23306,0.1312183,0,0.2775914,0,8.698688
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.5944713,31.63783,27.65964,0.621475,0.621475,0,0,0,0.621475,95.65489,0,0,0.5944713,0.6541843,0.621475,0,0,2.179206,8.663989,0,0.05971295,-0.05971295,11.86971,84.78346,0.1312183,0.6836225,0.4755771,0,9.25846
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7232567,31.61131,26.77207,2.437238,2.437238,0,0,0,2.437238,29.67526,0,4.440892E-16,0.7232567,2.565514,2.437238,0,0,2.245554,8.604276,0,1.842257,-1.842257,9.927799,70.91271,0.1312183,2.680962,0.5786054,0,9.327533
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4662997,31.39136,28.27551,0.6600347,0.6600347,0,0,0,0.6600347,70.64776,0,0,0.4662997,0.6947733,0.6600347,0,0,4.292506,6.762019,0,0.2284736,-0.2284736,9.686967,69.19248,0.1312183,0.7260381,0.3730397,0,7.228319
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.721978,53.19604,32.32392,0,0,0,0,0,0,0,0,0,2.721978,0,0,0,0,4.546366,6.533545,2.721978,0,2.721978,12.26926,87.63741,0.1298699,0,2.177583,0,9.255524
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.664369,48.93615,36.52631,0,0,0,0,0,0,0,0,0,1.664369,0,0,0,0,1.824387,8.983326,1.664369,0,1.664369,13.84822,98.91566,0.129059,0,1.331495,0,10.64769
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.408546,50.79816,40.16716,0.559824,0.559824,0,0,0,0.559824,251.6052,0.6592392,0,1.408546,0.5892885,0.559824,0,0,0.1600187,10.48126,0.1600187,0,0.1600187,14.00003,100,0.1289816,0.6158065,1.126837,0,11.8898
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7903067,49.46754,43.55443,0,0,0,0,0,0,0,0.7903067,0,0.7903067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289816,0,0.6322453,0,11.41558
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.153187,55.79444,46.79678,0.09705152,0.09705152,0,0,0,0.09705152,1188.221,1.051027,0,1.153187,0.1021595,0.09705152,0,0,0,10.62527,0,0,0,14.00003,100,0.1289816,0.1067567,0.9225495,0,11.77846
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7975726,55.02551,48.83457,0.6329663,0.6329663,0,0,0,0.6329663,126.0055,0.1312923,0,0.7975726,0.6662803,0.6329663,0,0,0,10.62527,0,0,0,14.00003,100,0.1289816,0.6962629,0.6380581,0,11.42285
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.161952,58.9868,49.72215,2.379966,2.379966,0,0,0,2.379966,48.8222,0,4.440892E-16,1.161952,2.505228,2.379966,0,0,0,10.62527,0,1.343276,-1.343276,12.58409,89.88618,0.1289816,2.617963,0.9295616,0,11.78723
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4386485,54.01892,50.63689,0.9690331,0.9690331,0,0,0,0.9690331,45.26662,0,0,0.4386485,1.020035,0.9690331,0,0,1.492529,9.281999,0,0.5813863,-0.5813863,11.97126,85.5088,0.1289816,1.065936,0.3509188,0,9.720647
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4564005,53.43571,49.93045,1.650192,1.650192,0,0,0,1.650192,27.65741,0,2.220446E-16,0.4564005,1.737045,1.650192,0,0,2.138513,8.700612,0,1.280644,-1.280644,10.62134,75.86655,0.1289816,1.815212,0.3651204,0,9.157013
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1605582,48.54335,47.34925,2.527624,2.527624,0,0,0,2.527624,6.35214,0,4.440892E-16,0.1605582,2.660656,2.527624,0,0,3.561451,7.419968,0,2.500098,-2.500098,7.986003,57.04277,0.1289816,2.780386,0.1284466,0,7.580526
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02862933,45.01241,44.80427,1.702241,1.702241,0,0,0,1.702241,1.681861,0,2.220446E-16,0.02862933,1.791833,1.702241,0,0,6.339338,4.91987,0,1.763204,-1.763204,6.127424,43.76722,0.1289816,1.872466,0.02290346,0,4.948499
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,42.58534,42.58534,0.5381874,0.5381874,0,0,0,0.5381874,0,0,1.110223E-16,0,0.5665131,0.5381874,0,0,8.298453,3.156666,0,0.5665131,-0.5665131,5.530266,39.50182,0.1289816,0.5920062,0,0,3.156666
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,40.40264,40.40264,1.760966,1.760966,0,0,0,1.760966,0,0,2.220446E-16,0,1.853648,1.760966,0,0,8.927913,2.590153,0,1.853648,-1.853648,3.57635,25.5453,0.1289816,1.937062,0,0,2.590153
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,38.1022,38.1022,0.5176744,0.5176744,0,0,0,0.5176744,0,0,1.110223E-16,0,0.5449204,0.5176744,0,0,10.98752,0.7365047,0,0.5449204,-0.5449204,3.001953,21.44248,0.1289816,0.5694418,0,0,0.7365047
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,36.29988,36.29988,0.1354407,0.1354407,0,0,0,0.1354407,0,0,0,0,0.1425691,0.1354407,0,0,11.59299,0.1915843,0,0.1425691,-0.1425691,2.851672,20.36905,0.1289816,0.1489848,0,0,0.1915843
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,34.82362,34.82362,0.6006563,0.6006563,4.105919,0,1.285916,0.6006563,0,0,0,0,0,0,3.505263,3.33,11.7514,0.04901516,3.33,0,3.33,6.010787,42.93411,0.130599,0.6607219,0,5,0.04901516
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,33.32018,33.32018,0.4440628,0.4440628,3.949326,0,1.243166,0.4440628,0,0,0,0,0,0,3.505263,3.33,8.421399,3.046015,3.33,0,3.33,9.169903,65.49918,0.1320033,0.4884691,0,5,3.046015
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,32.04316,32.04316,0.4816872,0.4816872,3.98695,0,1.253438,0.4816872,0,0,0,0,0,0,3.505263,3.33,5.091399,6.043015,3.33,0,3.33,12.32902,88.06424,0.133415,0.529856,0,5,6.043015
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,30.94728,30.94728,0.1114267,0.1114267,0,0,0,0.1114267,0,0,1.387779E-17,0,0.1172912,0.1114267,0,0,1.761399,9.040015,0,0.1172912,-0.1172912,12.20538,87.18113,0.133415,0.1225693,0,0,9.040015
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04223191,30.13148,29.8514,0.6642028,0.6642028,0,0,0,0.6642028,6.358285,0,0,0.04223191,0.6991608,0.6642028,0,0,1.891723,8.922724,0,0.6569289,-0.6569289,11.51292,82.23497,0.133415,0.7306231,0.03378553,0,8.964956
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1110329,29.44357,28.71024,0.5016777,0.5016777,0,0,0,0.5016777,22.13233,0,0,0.1110329,0.5280818,0.5016777,0,0,2.621644,8.265795,0,0.4170489,-0.4170489,11.07331,79.09492,0.133415,0.5518455,0.08882636,0,8.376828
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9787872,34.44876,27.78644,0.5421041,0.5421041,0,0,0,0.5421041,180.5534,0,0,0.9787872,0.5706359,0.5421041,0,0,3.085031,7.848746,0.4081513,0,0.4081513,11.46052,81.86067,0.1332185,0.5963145,0.7830298,0,8.827534
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.830611,39.74524,26.87169,2.615951,2.615951,0,0,0,2.615951,69.97881,0,0,1.830611,2.753632,2.615951,0,0,2.67688,8.216083,0,0.9230213,-0.9230213,10.48757,74.91104,0.1332185,2.877546,1.464489,0,10.04669
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.918104,50.36405,28.4023,1.61487,1.61487,0,0,0,1.61487,180.7021,0,0,2.918104,1.699863,1.61487,0,0,3.702459,7.293061,1.21824,0,1.21824,11.64329,83.1662,0.1326355,1.776357,2.334483,0,10.21116
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.138178,57.19634,32.47789,1.938166,1.938166,0,0,0,1.938166,161.9148,0,0,3.138178,2.040174,1.938166,0,0,2.484219,8.389478,1.098003,0,1.098003,12.68495,90.6066,0.1321143,2.131982,2.510542,0,11.52766
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.420721,65.18372,36.70744,0.2213518,0.2213518,0,0,0,0.2213518,1545.377,1.801504,0,3.420721,0.2330019,0.2213518,0,0,1.386215,9.377681,1.386215,0,1.386215,14.00003,100,0.1314621,0.243487,2.736577,0,12.7984
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.502421,70.67826,40.3483,0,0,0,0,0,0,0,3.502421,0,3.502421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314621,0,2.801937,0,14.1277
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.977328,80.93893,43.73556,1.83363,1.83363,0,0,0,1.83363,216.91,2.04719,0,3.977328,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1314621,2.016994,3.181862,0,14.6026
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.361458,77.62153,46.96886,1.987322,1.987322,0,0,0,1.987322,169.1451,1.26954,0,3.361458,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1314621,2.186054,2.689166,0,13.98673
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.894608,74.85858,49.00665,0,0,0,0,0,0,0,2.894608,0,2.894608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314621,0,2.315686,0,13.51988
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.122207,67.91747,49.90328,1.531437,1.531437,0,0,0,1.531437,138.5762,0.5101686,0,2.122207,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1314621,1.68458,1.697766,0,12.74748
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.371334,61.98029,50.81802,1.75762,1.75762,0,0,0,1.75762,78.02219,2.220446E-16,0,1.371334,1.850126,1.75762,0,0,0,10.62527,0,0.4787926,-0.4787926,13.49534,96.39507,0.1314621,1.933382,1.097067,0,11.99661
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4767928,53.77263,50.10254,3.261927,3.261927,1.25,0,0.50625,3.261927,14.6169,0,4.440892E-16,0.4767928,2.117818,2.011927,0,0,0.5319918,10.14648,0,1.641025,-1.641025,11.76554,84.03943,0.1314621,3.58812,0.3814342,5,10.62327
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08445194,48.1569,47.53039,2.707657,2.707657,0,0,0,2.707657,3.119004,0,4.440892E-16,0.08445194,2.850165,2.707657,0,0,2.355353,8.505456,0,2.765713,-2.765713,8.850226,63.21577,0.1314621,2.978422,0.06756155,0,8.589909
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02563543,45.14476,44.95824,2.45794,2.45794,0,0,0,2.45794,1.042964,0,0,0.02563543,2.587305,2.45794,0,0,5.428368,5.739743,0,2.561669,-2.561669,6.14999,43.92841,0.1314621,2.703733,0.02050834,0,5.765378
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,42.76648,42.76648,5.947108,5.947108,2.927938,0,0.964327,5.947108,0,0,0,0,3.178074,3.01917,0,0,8.274667,3.178074,0,3.178074,-3.178074,2.800006,20,0.1314621,6.541819,0,5,3.178074
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,40.54755,40.54755,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.132329,0,0,5,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,38.25616,38.25616,0.3029219,0.3029219,3.808185,0,1.204635,0.3029219,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1334955,0.333214,0,5,2.997
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,36.45385,36.45385,0.2611406,0.2611406,3.766404,0,1.193228,0.2611406,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1345916,0.2872547,0,5,5.994
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,34.97758,34.97758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1345916,0,0,0,8.991
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,33.47414,33.47414,0.3959665,0.3959665,0,0,0,0.3959665,0,0,0,0,0.4168068,0.3959665,0,0,1.81586,8.991,0,0.4168068,-0.4168068,11.838,84.55697,0.1345916,0.4355631,0,0,8.991
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,32.19713,32.19713,0.4596643,0.4596643,0,0,0,0.4596643,0,0,5.551115E-17,0,0.4838571,0.4596643,0,0,2.278979,8.574193,0,0.4838571,-0.4838571,11.32797,80.9139,0.1345916,0.5056307,0,0,8.574193
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,31.07408,31.07408,0.4344749,0.4344749,0,0,0,0.4344749,0,0,5.551115E-17,0,0.457342,0.4344749,0,0,2.816598,8.090336,0,0.457342,-0.457342,10.84589,77.47047,0.1345916,0.4779224,0,0,8.090336
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04262764,30.26112,29.9782,0,0,0,0,0,0,0,0,0,0.04262764,0,0,0,0,3.324756,7.632994,0.04262764,0,0.04262764,10.88633,77.75933,0.1345719,0,0.03410211,0,7.675622
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1005336,29.50126,28.83703,0.9838139,0.9838139,0,0,0,0.9838139,10.21876,0,1.110223E-16,0.1005336,1.035594,0.9838139,0,0,3.282128,7.671359,0,0.93506,-0.93506,9.900688,70.71906,0.1345719,1.082195,0.08042688,0,7.771893
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8307307,33.53654,27.91323,0.3489765,0.3489765,0,0,0,0.3489765,238.0478,0,0,0.8307307,0.3673436,0.3489765,0,0,4.321084,6.736299,0.4633871,0,0.4633871,10.3403,73.85911,0.1343578,0.3838741,0.6645846,0,7.567029
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.82632,39.87981,27.02566,1.70665,1.70665,0,0,0,1.70665,107.012,0,0,1.82632,1.796474,1.70665,0,0,3.857697,7.153347,0.02984612,0,0.02984612,10.36861,74.06136,0.1343441,1.877315,1.461056,0,8.979668
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.153633,52.65101,28.55627,1.038435,1.038435,0,0,0,1.038435,303.6909,0,0,3.153633,1.09309,1.038435,0,0,3.82785,7.180209,2.060543,0,2.060543,12.32341,88.02421,0.1334006,1.142279,2.522907,0,10.33384
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.362706,59.54706,32.63186,1.709073,1.709073,0,0,0,1.709073,196.7561,0,0,3.362706,1.799025,1.709073,0,0,1.767307,9.034698,1.563681,0,1.563681,13.80685,98.62017,0.1326934,1.879981,2.690165,0,12.3974
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.418444,65.3528,36.86141,0.5718176,0.5718176,0,0,0,0.5718176,597.8207,2.612904,0,3.418444,0.6019132,0.5718176,0,0,0.203626,10.44201,0.203626,0,0.203626,14.00003,100,0.1326019,0.6289993,2.734755,0,13.86045
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.637076,61.99697,40.52943,1.729758,1.729758,0,0,0,1.729758,152.4534,0.8162777,0,2.637076,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1326019,1.902734,2.109661,0,13.26235
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.022057,69.94816,43.9167,1.068323,1.068323,0,0,0,1.068323,282.8785,1.897506,0,3.022057,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1326019,1.175156,2.417646,0,13.64733
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.766082,71.19384,47.15,0.682828,0.682828,0,0,0,0.682828,405.0921,2.047316,0,2.766082,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1326019,0.7511108,2.212866,0,13.39136
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.740913,73.40353,49.18779,0.02857206,0.02857206,0,0,0,0.02857206,9592.983,2.710837,0,2.740913,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1326019,0.03142927,2.19273,0,13.36619
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.430669,61.69776,50.07536,1.831436,1.831436,0,0,0,1.831436,78.1173,0,0,1.430669,1.927828,1.831436,0,0,0,10.62527,0,0.497159,-0.497159,13.47598,96.25678,0.1326019,2.01458,1.144535,0,12.05594
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.332719,61.83626,50.99916,1.212625,1.212625,0,0,0,1.212625,109.9036,0,0,1.332719,1.276447,1.212625,0,0,0.5523989,10.12811,0.05627156,0,0.05627156,13.52936,96.63809,0.1325766,1.333887,1.066175,0,11.46083
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4860104,54.03118,50.28367,1.797567,1.797567,0,0,0,1.797567,27.03713,0,2.220446E-16,0.4860104,1.892175,1.797567,0,0,0.4961274,10.17876,0,1.406165,-1.406165,12.04713,86.05077,0.1325766,1.977323,0.3888083,0,10.66477
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.107249,48.50897,47.71152,0,0,0,0,0,0,0,0,0,0.107249,0,0,0,0,2.058533,8.772594,0.107249,0,0.107249,12.14888,86.77753,0.1325284,0,0.08579919,0,8.879844
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03883448,45.44966,45.16655,2.993505,2.993505,0,0,0,2.993505,1.297291,0,4.440892E-16,0.03883448,3.151058,2.993505,0,0,1.951284,8.869119,0,3.112224,-3.112224,8.868305,63.34491,0.1325284,3.292856,0.03106759,0,8.907953
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,42.94762,42.94762,2.460333,2.460333,0,0,0,2.460333,0,0,4.440892E-16,0,2.589824,2.460333,0,0,5.40931,5.756895,0,2.589824,-2.589824,6.138391,43.84556,0.1325284,2.706367,0,0,5.756895
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,40.72869,40.72869,2.61169,2.61169,0,0,0,2.61169,0,0,0,0,2.749147,2.61169,0,0,8.286893,3.16707,0,2.749147,-2.749147,3.240535,23.14664,0.1325284,2.872859,0,0,3.16707
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,38.4373,38.4373,0.8741695,0.8741695,4.379433,0,1.360585,0.8741695,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.3415,0.4179234,3.33,0,3.33,6.399651,45.7117,0.1342291,0.9615864,0,5,0.4179234
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,36.62593,36.62593,0.06883391,0.06883391,3.574097,0,1.140728,0.06883391,0,0,0,0,0,0,3.505263,3.33,8.011501,3.414923,3.33,0,3.33,9.558766,68.27676,0.1350834,0.0757173,0,5,3.414923
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,35.12249,35.12249,0.4978707,0.4978707,4.003134,0,1.257856,0.4978707,0,0,0,0,0,0,3.505263,3.33,4.681501,6.411923,3.33,0,3.33,12.71788,90.84183,0.1363453,0.5476578,0,5,6.411923
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,33.60094,33.60094,1.087384,1.087384,0,0,0,1.087384,0,0,0,0,1.144615,1.087384,0,0,1.351501,9.408923,0,1.144615,-1.144615,11.51135,82.22377,0.1363453,1.196123,0,0,9.408923
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,32.29675,32.29675,0.08409431,0.08409431,0,0,0,0.08409431,0,0,1.387779E-17,0,0.08852033,0.08409431,0,0,2.623296,8.264308,0,0.08852033,-0.08852033,11.41804,81.55728,0.1363453,0.09250374,0,0,8.264308
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,31.20087,31.20087,0.3332462,0.3332462,0,0,0,0.3332462,0,0,5.551115E-17,0,0.3507855,0.3332462,0,0,2.721652,8.175788,0,0.3507855,-0.3507855,11.04828,78.91615,0.1363453,0.3665708,0,0,8.175788
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04057942,30.35636,30.08688,0.4686188,0.4686188,0,0,0,0.4686188,8.659365,0,5.551115E-17,0.04057942,0.493283,0.4686188,0,0,3.111413,7.825002,0,0.4527036,-0.4527036,10.57109,75.50764,0.1363453,0.5154807,0.03246353,0,7.865582
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1399088,29.89035,28.96383,0.8559874,0.8559874,0,0,0,0.8559874,16.34473,0,0,0.1399088,0.9010394,0.8559874,0,0,3.614417,7.372299,0,0.7611306,-0.7611306,9.768789,69.77692,0.1363453,0.9415861,0.111927,0,7.512208
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9558867,34.55994,28.04909,0.4745029,0.4745029,0,0,0,0.4745029,201.4501,0,0,0.9558867,0.4994768,0.4745029,0,0,4.460118,6.611168,0.45641,0,0.45641,10.20178,72.86969,0.1361418,0.5219532,0.7647094,0,7.567055
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.822719,39.96056,27.12529,1.783024,1.783024,0,0,0,1.783024,102.2263,0,0,1.822719,1.876867,1.783024,0,0,4.003708,7.021937,0,0.05414798,-0.05414798,10.1447,72.462,0.1361418,1.961326,1.458175,0,8.844656
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.611415,48.04148,28.68307,0.5228786,0.5228786,0,0,0,0.5228786,499.4304,0,0,2.611415,0.5503986,0.5228786,0,0,4.063872,6.967789,2.061016,0,2.061016,12.09995,86.42805,0.1352303,0.5751665,2.089132,0,9.579205
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.132586,57.51338,32.78582,0,0,0,0,0,0,0,1.12973,0,3.132586,0,0,0,0,2.002856,8.822704,2.002856,0,2.002856,14.00003,100,0.1343562,0,2.506069,0,11.95529
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.415792,65.5407,37.03349,2.225486,2.225486,0,0,0,2.225486,153.4852,1.073175,0,3.415792,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1343562,2.448034,2.732634,0,14.04107
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.497196,71.10874,40.72869,2.364397,2.364397,0,0,0,2.364397,147.9107,1.008358,0,3.497196,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1343562,2.600836,2.797757,0,14.12247
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.394586,74.30925,44.11595,0.5839617,0.5839617,0,0,0,0.5839617,581.3028,2.779889,0,3.394586,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1343562,0.6423578,2.715668,0,14.01986
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.11963,75.30381,47.34925,2.913901,2.913901,0,0,0,2.913901,107.0602,0.05236548,0,3.11963,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1343562,3.205291,2.495704,0,13.7449
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.6984,73.2224,49.41421,1.404036,1.404036,0,0,0,1.404036,192.1887,1.220466,0,2.6984,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1343562,1.54444,2.15872,0,13.32367
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.122372,68.38741,50.31084,0.7619892,0.7619892,0,0,0,0.7619892,278.5305,1.320278,0,2.122372,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1343562,0.8381881,1.697898,0,12.74765
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.373495,62.38244,51.17124,0.06386603,0.06386603,0,0,0,0.06386603,2150.588,1.306268,0,1.373495,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1343562,0.07025264,1.098796,0,11.99877
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4795745,54.18459,50.48292,0.6249316,0.6249316,0,0,0,0.6249316,76.74032,0,0,0.4795745,0.6578228,0.6249316,0,0,0,10.62527,0,0.1782483,-0.1782483,13.81214,98.65793,0.1343562,0.6874248,0.3836596,0,11.10485
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08119085,48.51449,47.91077,3.802891,3.802891,1.25,0,0.50625,3.802891,2.134977,0,0,0.08119085,2.687254,2.552891,0,0,0.1980536,10.44703,0,2.606063,-2.606063,11.06511,79.03631,0.1343562,4.183181,0.06495268,5,10.52822
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02353383,45.53746,45.3658,1.534543,1.534543,4.451181,0,1.380172,1.534543,1.533605,0,0,0.02353383,0,0,2.916639,2.770807,3.09368,7.840962,2.79434,0,2.79434,13.71605,97.97159,0.1360069,1.687997,0.01882706,5,7.864496
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,43.14687,43.14687,2.473212,2.473212,0,0,0,2.473212,0,0,0,0,2.60338,2.473212,0,0,0.2993392,10.35587,0,2.60338,-2.60338,10.97185,78.37017,0.1360069,2.720533,0,0,10.35587
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,40.90982,40.90982,1.040555,1.040555,0,0,0,1.040555,0,0,2.220446E-16,0,1.095322,1.040555,0,0,3.191984,7.752489,0,1.095322,-1.095322,9.817276,70.12326,0.1360069,1.144611,0,0,7.752489
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,38.59127,38.59127,0.8213174,0.8213174,0,0,0,0.8213174,0,0,1.110223E-16,0,0.8645446,0.8213174,0,0,4.409008,6.657167,0,0.8645446,-0.8645446,8.905966,63.61391,0.1360069,0.9034492,0,0,6.657167
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,36.7799,36.7799,0.6878405,0.6878405,0,0,0,0.6878405,0,0,1.110223E-16,0,0.7240426,0.6878405,0,0,5.369613,5.792622,0,0.7240426,-0.7240426,8.142757,58.16244,0.1360069,0.7566245,0,0,5.792622
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,35.27646,35.27646,0.5647209,0.5647209,0,0,0,0.5647209,0,0,1.110223E-16,0,0.594443,0.5647209,0,0,6.174105,5.06858,0,0.594443,-0.594443,7.51616,53.68675,0.1360069,0.621193,0,0,5.06858
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,33.77302,33.77302,0.04066613,0.04066613,0,0,0,0.04066613,0,0,0,0,0.04280645,0.04066613,0,0,6.834597,4.474137,0,0.04280645,-0.04280645,7.471038,53.36445,0.1360069,0.04473274,0,0,4.474137
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,32.47789,32.47789,0.3505745,0.3505745,0,0,0,0.3505745,0,0,5.551115E-17,0,0.3690257,0.3505745,0,0,6.88216,4.43133,0,0.3690257,-0.3690257,7.08205,50.58598,0.1360069,0.3856319,0,0,4.43133
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,31.35484,31.35484,0.4775314,0.4775314,0,0,0,0.4775314,0,0,5.551115E-17,0,0.5026646,0.4775314,0,0,7.292189,4.062304,0,0.5026646,-0.5026646,6.552196,46.8013,0.1360069,0.5252845,0,0,4.062304
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04491331,30.53036,30.23179,0,0,0,0,0,0,0,0,0,0.04491331,0,0,0,0,7.850705,3.55964,0.04491331,0,0.04491331,6.594804,47.10565,0.1359873,0,0.03593065,0,3.604553
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2846882,30.98834,29.09062,0,0,0,0,0,0,0,0,0,0.2846882,0,0,0,0,7.805791,3.600062,0.2846882,0,0.2846882,6.864883,49.03478,0.1358636,0,0.2277505,0,3.88475
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7112826,32.99293,28.194,0.2254703,0.2254703,0,0,0,0.2254703,315.4662,0,0,0.7112826,0.2373372,0.2254703,0,0,7.521103,3.856281,0.4739454,0,0.4739454,7.314507,52.24637,0.1356582,0.2480173,0.5690261,0,4.567564
