Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.114945,70.36858,52.09504,0.06434027,0.06434027,0,0,0,0.06434027,3287.125,2.047218,0,2.114945,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.121353,0.07077429,1.691956,0,12.74022
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.698696,67.28199,52.92827,1.351544,1.351544,0,0,0,1.351544,125.6855,0.2760171,0,1.698696,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.121353,1.486699,1.358956,0,12.32397
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4801571,56.01919,52.26712,0.7256631,0.7256631,0,0,0,0.7256631,66.16805,0,0,0.4801571,0.7638559,0.7256631,0,0,0,10.62527,0,0.2836988,-0.2836988,13.70098,97.86397,0.121353,0.7982295,0.3841257,0,11.10543
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05754914,50.20916,49.77649,2.786014,2.786014,0,0,0,2.786014,2.065644,0,0,0.05754914,2.932646,2.786014,0,0,0.3152209,10.34158,0,2.875097,-2.875097,10.67036,76.21674,0.121353,3.064615,0.04603931,0,10.39912
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01061146,47.35511,47.27679,0.6154673,0.6154673,0,0,0,0.6154673,1.72413,0,0,0.01061146,0.6478603,0.6154673,0,0,3.509773,7.466478,0,0.6372489,-0.6372489,9.998646,71.41875,0.121353,0.6770141,0.008489166,0,7.477089
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,45.03069,45.03069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.217828,6.829229,0,0,0,9.998646,71.41875,0.121353,0,0,0,6.829229
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,42.76648,42.76648,1.085062,1.085062,0,0,0,1.085062,0,0,2.220446E-16,0,1.14217,1.085062,0,0,4.217828,6.829229,0,1.14217,-1.14217,8.794692,62.8191,0.121353,1.193568,0,0,6.829229
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,40.40264,40.40264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.486906,5.687059,0,0,0,8.794692,62.8191,0.121353,0,0,0,5.687059
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,38.49164,38.49164,0.1191043,0.1191043,0,0,0,0.1191043,0,0,0,0,0.125373,0.1191043,0,0,5.486906,5.687059,0,0.125373,-0.125373,8.662538,61.87514,0.121353,0.1310147,0,0,5.687059
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,36.9882,36.9882,0.03241559,0.03241559,0,0,0,0.03241559,0,0,6.938894E-18,0,0.03412167,0.03241559,0,0,5.626209,5.561686,0,0.03412167,-0.03412167,8.62657,61.61823,0.121353,0.03565715,0,0,5.561686
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,35.4576,35.4576,0.3474237,0.3474237,0,0,0,0.3474237,0,0,5.551115E-17,0,0.3657092,0.3474237,0,0,5.664122,5.527564,0,0.3657092,-0.3657092,8.241078,58.86473,0.121353,0.3821661,0,0,5.527564
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,34.08095,34.08095,0.360916,0.360916,0,0,0,0.360916,0,0,0,0,0.3799116,0.360916,0,0,6.070466,5.161855,0,0.3799116,-0.3799116,7.840617,56.00429,0.121353,0.3970076,0,0,5.161855
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,32.93979,32.93979,0.05164498,0.05164498,0,0,0,0.05164498,0,0,6.938894E-18,0,0.05436314,0.05164498,0,0,6.492589,4.781943,0,0.05436314,-0.05436314,7.783313,55.59498,0.121353,0.05680948,0,0,4.781943
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01981645,31.9496,31.81674,0.351322,0.351322,0,0,0,0.351322,5.640537,0,0,0.01981645,0.3698126,0.351322,0,0,6.552993,4.727581,0,0.3499961,-0.3499961,7.414384,52.95978,0.121353,0.3864542,0.01585316,0,4.747397
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2105367,32.16138,30.74803,0.4320695,0.4320695,0,0,0,0.4320695,48.72752,0,5.551115E-17,0.2105367,0.45481,0.4320695,0,0,6.941878,4.377584,0,0.2442732,-0.2442732,7.156898,51.1206,0.121353,0.4752764,0.1684294,0,4.588121
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7274183,34.84177,29.87857,0.2357939,0.2357939,0,0,0,0.2357939,308.4976,0,0,0.7274183,0.2482041,0.2357939,0,0,7.213293,4.133311,0.4792143,0,0.4792143,7.61152,54.36789,0.1212055,0.2593733,0.5819347,0,4.860729
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.673603,40.81192,28.96383,0,0,0,0,0,0,0,0,0,1.673603,0,0,0,0,6.734078,4.564604,1.673603,0,1.673603,9.19924,65.70872,0.1206931,0,1.338882,0,6.238207
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.958465,53.29439,30.59406,1.257668,1.257668,0,0,0,1.257668,235.2342,0,0,2.958465,1.323861,1.257668,0,0,5.060475,6.070847,1.634604,0,1.634604,10.74996,76.78528,0.1201968,1.383435,2.366772,0,9.029311
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.100498,59.52821,34.71494,1.563817,1.563817,0,0,0,1.563817,198.2648,0,0,3.100498,1.646123,1.563817,0,0,3.425872,7.54199,1.454375,0,1.454375,12.1297,86.64056,0.1197587,1.720198,2.480398,0,10.64249
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.383777,67.7052,39.026,1.348991,1.348991,0,0,0,1.348991,250.8376,0,0,3.383777,1.41999,1.348991,0,0,1.971496,8.850927,1.963786,0,1.963786,13.99271,99.94775,0.1191722,1.48389,2.707021,0,12.2347
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.464708,73.43935,42.82082,0.06615745,0.06615745,0,0,0,0.06615745,5237.064,3.387358,0,3.464708,0.06963942,0.06615745,0,0,0.007710189,10.61833,0.007710189,0,0.007710189,14.00003,100,0.1191699,0.0727732,2.771766,0,14.08304
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.366589,76.6217,46.15374,0.8537576,0.8537576,0,0,0,0.8537576,394.3261,2.467897,0,3.366589,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1191699,0.9391333,2.693271,0,13.99186
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.097487,77.57797,49.34176,0.43751,0.43751,0,0,0,0.43751,707.9808,2.63695,0,3.097487,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1191699,0.481261,2.47799,0,13.72276
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.682954,75.44691,51.37955,1.573318,1.573318,0,0,0,1.573318,170.5284,1.02683,0,2.682954,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1191699,1.73065,2.146363,0,13.30823
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.113537,70.55305,52.26712,1.720303,1.720303,0,0,0,1.720303,122.8584,0.3026917,0,2.113537,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1191699,1.892333,1.69083,0,12.73881
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.369905,64.48438,53.13658,1.30318,1.30318,0,0,0,1.30318,105.1202,0,0,1.369905,1.371768,1.30318,0,0,0,10.62527,0,0.001863055,-0.001863055,13.99806,99.98597,0.1191699,1.433497,1.095924,0,11.99518
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4755817,56.14045,52.42109,0.001108662,0.001108662,0,0,0,0.001108662,42896.91,0.4723446,0,0.4755817,0.001167012,0.001108662,0,0,0.002070061,10.62341,0.002070061,0,0.002070061,14.00003,100,0.1191693,0.001219528,0.3804654,0,11.09899
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1358322,51.00231,49.97574,0,0,0,0,0,0,0,0.1358322,0,0.1358322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191693,0,0.1086658,0,10.76111
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02209358,47.6666,47.50322,0.1812513,0.1812513,0,0,0,0.1812513,12.18947,0,2.775558E-17,0.02209358,0.1907909,0.1812513,0,0,0,10.62527,0,0.1686973,-0.1686973,13.82221,98.72984,0.1191693,0.1993765,0.01767487,0,10.64737
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,45.239,45.239,1.827654,1.827654,0,0,0,1.827654,0,0,2.220446E-16,0,1.923846,1.827654,0,0,0.1874414,10.45658,0,1.923846,-1.923846,11.79429,84.24479,0.1191693,2.010419,0,0,10.45658
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,42.97478,42.97478,1.183066,1.183066,0,0,0,1.183066,0,0,2.220446E-16,0,1.245333,1.183066,0,0,2.325048,8.532731,0,1.245333,-1.245333,10.4816,74.86841,0.1191693,1.301373,0,0,8.532731
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,40.57472,40.57472,0.1400335,0.1400335,0,0,0,0.1400335,0,0,2.775558E-17,0,0.1474037,0.1400335,0,0,3.708751,7.287398,0,0.1474037,-0.1474037,10.32622,73.75857,0.1191693,0.1540368,0,0,7.287398
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,38.6909,38.6909,0.4050237,0.4050237,0,0,0,0.4050237,0,0,5.551115E-17,0,0.4263408,0.4050237,0,0,3.872533,7.139994,0,0.4263408,-0.4263408,9.876818,70.54856,0.1191693,0.4455261,0,0,7.139994
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,37.18745,37.18745,0.2952369,0.2952369,0,0,0,0.2952369,0,0,0,0,0.3107757,0.2952369,0,0,4.346245,6.713654,0,0.3107757,-0.3107757,9.549232,68.20866,0.1191693,0.3247606,0,0,6.713654
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,35.6659,35.6659,0.153834,0.153834,0,0,0,0.153834,0,0,0,0,0.1619305,0.153834,0,0,4.691552,6.402878,0,0.1619305,-0.1619305,9.378542,66.98945,0.1191693,0.1692174,0,0,6.402878
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,34.28926,34.28926,0.4045079,0.4045079,0,0,0,0.4045079,0,0,5.551115E-17,0,0.4257978,0.4045079,0,0,4.871474,6.240947,0,0.4257978,-0.4257978,8.929711,63.78352,0.1191693,0.4449587,0,0,6.240947
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,33.11187,33.11187,0.4865396,0.4865396,0,0,0,0.4865396,0,0,0,0,0.512147,0.4865396,0,0,5.344583,5.815149,0,0.512147,-0.512147,8.389861,59.92746,0.1191693,0.5351936,0,0,5.815149
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05136595,32.334,31.98882,0.3266302,0.3266302,0,0,0,0.3266302,15.72603,0,5.551115E-17,0.05136595,0.3438212,0.3266302,0,0,5.913635,5.303002,0,0.2924553,-0.2924553,8.081586,57.7255,0.1191693,0.3592932,0.04109276,0,5.354369
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1879771,32.18218,30.92011,0.5676819,0.5676819,0,0,0,0.5676819,33.11311,0,0,0.1879771,0.5975599,0.5676819,0,0,6.238585,5.010547,0,0.4095828,-0.4095828,7.649848,54.64166,0.1191693,0.6244501,0.1503817,0,5.198524
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6977343,34.81973,30.05971,0,0,0,0,0,0,0,0,0,0.6977343,0,0,0,0,6.693677,4.600965,0.6977343,0,0.6977343,8.311777,59.36972,0.1189622,0,0.5581874,0,5.298699
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.17675,37.29564,29.14496,1.316945,1.316945,0,0,0,1.316945,89.35451,0,0,1.17675,1.386258,1.316945,0,0,5.995943,5.228925,0,0.2095082,-0.2095082,8.090936,57.79228,0.1189622,1.44864,0.9414,0,6.405675
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.510787,49.59474,30.79331,0,0,0,0,0,0,0,0,0,2.510787,0,0,0,0,6.22873,5.019417,2.510787,0,2.510787,10.47288,74.80612,0.1182232,0,2.00863,0,7.530204
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.071524,59.49986,34.92324,0,0,0,0,0,0,0,0,0,3.071524,0,0,0,0,3.717943,7.279126,3.071524,0,3.071524,13.38678,95.61967,0.1173316,0,2.457219,0,10.35065
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.973146,74.65605,39.22525,0.5236737,0.5236737,0,0,0,0.5236737,758.7064,2.775492,0,3.973146,0.5512355,0.5236737,0,0,0.6464186,10.0435,0.6464186,0,0.6464186,14.00003,100,0.1171456,0.5760411,3.178517,0,14.01664
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.461428,73.65961,43.02007,0.1789812,0.1789812,0,0,0,0.1789812,1933.962,3.273027,0,3.461428,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1171456,0.1968793,2.769143,0,14.0867
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.36258,76.88042,46.38922,1.187763,1.187763,0,0,0,1.187763,283.1019,2.112303,0,3.36258,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1171456,1.306539,2.690064,0,13.98785
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.094606,77.79819,49.54101,0,0,0,0,0,0,0,3.094606,0,3.094606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1171456,0,2.475685,0,13.71988
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.680501,75.66319,51.5788,2.441715,2.441715,0,0,0,2.441715,109.7794,0.1102738,0,2.680501,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1171456,2.685887,2.1444,0,13.30577
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.184664,71.50926,52.47543,0.6020172,0.6020172,0,0,0,0.6020172,362.8905,1.550961,0,2.184664,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1171456,0.662219,1.747731,0,12.80994
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.411258,65.07503,53.33583,1.223776,1.223776,0,0,0,1.223776,115.32,0.1230728,0,1.411258,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1171456,1.346154,1.129007,0,12.03653
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4688791,56.30029,52.62939,2.530612,2.530612,0,0,0,2.530612,18.52829,0,4.440892E-16,0.4688791,2.663802,2.530612,0,0,0,10.62527,0,2.194923,-2.194923,11.68638,83.47395,0.1171456,2.783673,0.3751033,0,11.09415
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05604165,50.60649,50.18404,0,0,0,0,0,0,0,0,0,0.05604165,0,0,0,0,2.438803,8.430351,0.05604165,0,0.05604165,11.73954,83.85371,0.1171295,0,0.04483332,0,8.486393
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009098992,47.77886,47.71152,0,0,0,0,0,0,0,0,0,0.009098992,0,0,0,0,2.382761,8.480789,0.009098992,0,0.009098992,11.74817,83.91536,0.1171269,0,0.007279193,0,8.489888
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,45.44731,45.44731,1.554121,1.554121,0,0,0,1.554121,0,0,2.220446E-16,0,1.635917,1.554121,0,0,2.373663,8.488977,0,1.635917,-1.635917,10.02377,71.59819,0.1171269,1.709533,0,0,8.488977
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,43.17404,43.17404,2.967104,2.967104,0,0,0,2.967104,0,0,4.440892E-16,0,3.123268,2.967104,0,0,4.191348,6.853061,0,3.123268,-3.123268,6.731553,48.08242,0.1171269,3.263815,0,0,6.853061
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,40.8102,40.8102,0.6449044,0.6449044,0,0,0,0.6449044,0,0,1.110223E-16,0,0.6788467,0.6449044,0,0,7.661645,3.729793,0,0.6788467,-0.6788467,6.015985,42.97124,0.1171269,0.7093948,0,0,3.729793
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,38.8992,38.8992,0.3414013,0.3414013,0,0,0,0.3414013,0,0,0,0,0.3593698,0.3414013,0,0,8.415919,3.050946,0,0.3593698,-0.3593698,5.637177,40.26547,0.1171269,0.3755414,0,0,3.050946
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,37.39576,37.39576,0.183533,0.183533,0,0,0,0.183533,0,0,0,0,0.1931926,0.183533,0,0,8.815219,2.691577,0,0.1931926,-0.1931926,5.433534,38.81088,0.1171269,0.2018863,0,0,2.691577
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,35.86515,35.86515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.029878,2.498384,0,0,0,5.433534,38.81088,0.1171269,0,0,0,2.498384
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,34.46134,34.46134,0.1561082,0.1561082,0,0,0,0.1561082,0,0,0,0,0.1643244,0.1561082,0,0,9.029878,2.498384,0,0.1643244,-0.1643244,5.260321,37.57364,0.1171269,0.171719,0,0,2.498384
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,33.29301,33.29301,0.1286381,0.1286381,0,0,0,0.1286381,0,0,0,0,0.1354085,0.1286381,0,0,9.212461,2.33406,0,0.1354085,-0.1354085,5.117588,36.55412,0.1171269,0.1415019,0,0,2.33406
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04898379,32.49946,32.16996,0.3053352,0.3053352,0,0,0,0.3053352,16.04263,0,5.551115E-17,0.04898379,0.3214055,0.3053352,0,0,9.362914,2.198651,0,0.2724217,-0.2724217,4.83043,34.503,0.1171269,0.3358687,0.03918704,0,2.247635
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2554103,32.8227,31.10125,0.1534313,0.1534313,0,0,0,0.1534313,166.4656,0,0,0.2554103,0.1615066,0.1534313,0,0,9.665606,1.92623,0.09390365,0,0.09390365,4.919515,35.13932,0.1171,0.1687744,0.2043282,0,2.18164
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6740848,34.81215,30.21367,0.00758851,0.00758851,0,0,0,0.00758851,8882.966,0,0,0.6740848,0.007987905,0.00758851,0,0,9.571701,2.010743,0.6660969,0,0.6660969,5.55143,39.65299,0.1169091,0.00834736,0.5392678,0,2.684828
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.024761,43.90649,29.28988,2.090182,2.090182,0,0,0,2.090182,96.87006,4.440892E-16,0,2.024761,2.200192,2.090182,0,0,8.905604,2.61023,0,0.1754309,-0.1754309,5.366509,38.33213,0.1169091,2.299201,1.619809,0,4.634991
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.510521,41.70066,30.94728,0.446216,0.446216,0,0,0,0.446216,338.5179,0,0,1.510521,0.469701,0.446216,0,0,9.100528,2.434799,1.04082,0,1.04082,6.353918,45.38504,0.1166122,0.4908375,1.208417,0,3.94532
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.184768,60.84182,35.12249,0.6842111,0.6842111,0,0,0,0.6842111,465.4657,0,0,3.184768,0.7202222,0.6842111,0,0,8.059708,3.371537,2.464546,0,2.464546,8.691992,62.08553,0.115915,0.7526322,2.547815,0,6.556305
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.351044,67.90281,39.46072,1.184224,1.184224,0,0,0,1.184224,282.9738,0,0,3.351044,1.246552,1.184224,0,0,5.595162,5.589629,2.104492,0,2.104492,10.68849,76.34619,0.1153262,1.302647,2.680835,0,8.940672
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.758631,77.52228,43.27366,0,0,0,0,0,0,0,0.2679608,0,3.758631,0,0,0,0,3.49067,7.483672,3.49067,0,3.49067,14.00003,100,0.1143627,0,3.006904,0,11.2423
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.791975,82.52634,46.61564,1.120285,1.120285,0,0,0,1.120285,338.483,2.612727,0,3.791975,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1143627,1.232314,3.03358,0,14.41725
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.582996,84.14193,49.77649,0.5668396,0.5668396,0,0,0,0.5668396,632.1004,2.986322,0,3.582996,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1143627,0.6235236,2.866396,0,14.20827
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.0761,80.48734,51.81428,0,0,0,0,0,0,0,3.0761,0,3.0761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1143627,0,2.46088,0,13.70137
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.536634,75.4259,52.67468,0.253033,0.253033,0,0,0,0.253033,1002.491,2.270283,0,2.536634,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1143627,0.2783363,2.029307,0,13.16191
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.050572,62.10279,53.54414,1.32578,1.32578,0,0,0,1.32578,79.24184,0,0,1.050572,1.395558,1.32578,0,0,0,10.62527,0,0.3449854,-0.3449854,13.63638,97.40253,0.1143627,1.458358,0.8404579,0,11.67585
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4203512,56.17109,52.88299,0,0,0,0,0,0,0,0.03703411,0,0.4203512,0,0,0,0,0.3833171,10.28029,0.3833171,0,0.3833171,14.00003,100,0.1142579,0,0.336281,0,10.70064
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1887596,51.84498,50.41047,4.109797,4.109797,1.25,0,0.50625,4.109797,4.592916,0,0,0.1887596,3.010313,2.859798,0,0,0,10.62527,0,2.821554,-2.821554,11.02585,78.75591,0.1142579,4.520777,0.1510077,5,10.81403
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02611402,48.13164,47.93795,2.583734,2.583734,5,0,1.53,2.583734,1.010709,0,0,0.02611402,0,0,2.416266,2.295453,3.13506,7.80372,2.321567,0,2.321567,13.22828,94.48753,0.1153879,2.842107,0.02089122,5,7.829834
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,45.7009,45.7009,0.6679651,0.6679651,0,0,0,0.6679651,0,0,1.110223E-16,0,0.7031211,0.6679651,0,0,0.8134927,9.893131,0,0.7031211,-0.7031211,12.48713,89.19358,0.1153879,0.7347615,0,0,9.893131
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,43.40952,43.40952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.594738,9.19001,0,0,0,12.48713,89.19358,0.1153879,0,0,0,9.19001
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,41.03662,41.03662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.594738,9.19001,0,0,0,12.48713,89.19358,0.1153879,0,0,0,9.19001
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,39.12562,39.12562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.594738,9.19001,0,0,0,12.48713,89.19358,0.1153879,0,0,0,9.19001
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,37.62218,37.62218,0.2901568,0.2901568,0,0,0,0.2901568,0,0,0,0,0.3054282,0.2901568,0,0,1.594738,9.19001,0,0.3054282,-0.3054282,12.16518,86.89394,0.1153879,0.3191725,0,0,9.19001
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,36.06441,36.06441,0.213775,0.213775,0,0,0,0.213775,0,0,0,0,0.2250264,0.213775,0,0,1.934103,8.884582,0,0.2250264,-0.2250264,11.92798,85.19968,0.1153879,0.2351525,0,0,8.884582
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,34.66965,34.66965,0.4243257,0.4243257,0,0,0,0.4243257,0,0,5.551115E-17,0,0.4466587,0.4243257,0,0,2.184132,8.659555,0,0.4466587,-0.4466587,11.45716,81.83669,0.1153879,0.4667583,0,0,8.659555
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,33.51943,33.51943,0.3603237,0.3603237,0,0,0,0.3603237,0,0,5.551115E-17,0,0.3792881,0.3603237,0,0,2.68042,8.212896,0,0.3792881,-0.3792881,11.05735,78.98094,0.1153879,0.396356,0,0,8.212896
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02936444,32.57588,32.37826,0.6439528,0.6439528,0,0,0,0.6439528,4.56003,0,0,0.02936444,0.6778451,0.6439528,0,0,3.101851,7.833609,0,0.6484806,-0.6484806,10.3738,74.09839,0.1153879,0.7083481,0.02349155,0,7.862973
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.06997779,31.77824,31.30955,0.2842583,0.2842583,0,0,0,0.2842583,24.61768,0,0,0.06997779,0.2992192,0.2842583,0,0,3.822385,7.185128,0,0.2292414,-0.2292414,10.13215,72.37238,0.1153879,0.3126841,0.05598223,0,7.255105
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8621478,36.3499,30.41293,0.3311054,0.3311054,0,0,0,0.3311054,260.3847,0,0,0.8621478,0.3485319,0.3311054,0,0,4.077097,6.955886,0.5136158,0,0.5136158,10.61941,75.85279,0.1152472,0.3642159,0.6897182,0,7.818034
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.126901,44.92486,29.47101,1.377526,1.377526,0,0,0,1.377526,154.4,0,0,2.126901,1.450028,1.377526,0,0,3.563482,7.41814,0.6768731,0,0.6768731,11.26155,80.43948,0.1150622,1.515279,1.701521,0,9.545041
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.979955,54.18391,31.18276,1.486571,1.486571,0,0,0,1.486571,200.4583,0,0,2.979955,1.564812,1.486571,0,0,2.886609,8.027327,1.415143,0,1.415143,12.60407,90.02892,0.1146773,1.635228,2.383964,0,11.00728
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.090401,60.20596,35.35797,1.300471,1.300471,0,0,0,1.300471,237.6371,0.2500193,0,3.090401,1.368916,1.300471,0,0,1.471465,9.300956,1.471465,0,1.471465,14.00003,100,0.1142799,1.430518,2.472321,0,12.39136
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.37201,68.44646,39.71432,1.76317,1.76317,0,0,0,1.76317,191.2471,1.516042,0,3.37201,1.855968,1.76317,0,0,0,10.62527,0,0,0,14.00003,100,0.1142799,1.939487,2.697608,0,13.99728
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.451915,74.21888,43.53631,0.6828437,0.6828437,0,0,0,0.6828437,505.5205,2.733132,0,3.451915,0.7187828,0.6828437,0,0,0,10.62527,0,0,0,14.00003,100,0.1142799,0.7511281,2.761532,0,14.07719
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.353413,77.43169,46.8964,1.691471,1.691471,0,0,0,1.691471,198.2542,1.572917,0,3.353413,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1142799,1.860619,2.682731,0,13.97869
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.085907,78.35464,50.05725,1.882754,1.882754,0,0,0,1.882754,163.9039,1.10406,0,3.085907,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1142799,2.07103,2.468726,0,13.71118
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.672935,76.21047,52.09504,0.907548,0.907548,0,0,0,0.907548,294.5227,1.717621,0,2.672935,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1142799,0.9983028,2.138348,0,13.29821
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.105359,71.29701,52.98261,0,0,0,0,0,0,0,2.105359,0,2.105359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142799,0,1.684287,0,12.73063
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.363452,65.20395,53.85207,0,0,0,0,0,0,0,1.363452,0,1.363452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142799,0,1.090762,0,11.98873
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4695235,56.82559,53.13658,0,0,0,0,0,0,0,0.4695235,0,0.4695235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142799,0,0.3756188,0,11.0948
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1477644,51.78659,50.66406,1.870142,1.870142,0,0,0,1.870142,7.901237,0,0,0.1477644,1.968571,1.870142,0,0,0,10.62527,0,1.820806,-1.820806,12.08073,86.29076,0.1142799,2.057156,0.1182115,0,10.77304
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,48.21871,48.21871,1.539064,1.539064,0,0,0,1.539064,0,0,2.220446E-16,0,1.620067,1.539064,0,0,2.023118,8.804468,0,1.620067,-1.620067,10.37303,74.09292,0.1142799,1.69297,0,0,8.804468
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,45.95449,45.95449,1.725662,1.725662,0,0,0,1.725662,0,0,0,0,1.816486,1.725662,0,0,3.823192,7.184401,0,1.816486,-1.816486,8.458285,60.4162,0.1142799,1.898228,0,0,7.184401
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,43.66311,43.66311,1.372739,1.372739,0,0,0,1.372739,0,0,2.220446E-16,0,1.444988,1.372739,0,0,5.84151,5.367915,0,1.444988,-1.444988,6.935134,49.53657,0.1142799,1.510013,0,0,5.367915
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,41.26304,41.26304,0.2799495,0.2799495,0,0,0,0.2799495,0,0,5.551115E-17,0,0.2946837,0.2799495,0,0,7.447052,3.922927,0,0.2946837,-0.2946837,6.62451,47.31783,0.1142799,0.3079445,0,0,3.922927
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,39.35204,39.35204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.774478,3.628243,0,0,0,6.62451,47.31783,0.1142799,0,0,0,3.628243
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,37.84861,37.84861,0.4143099,0.4143099,0,0,0,0.4143099,0,0,0,0,0.4361157,0.4143099,0,0,7.774478,3.628243,0,0.4361157,-0.4361157,6.164804,44.03423,0.1142799,0.4557408,0,0,3.628243
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,36.32705,36.32705,0.3495017,0.3495017,0,0,0,0.3495017,0,0,0,0,0.3678966,0.3495017,0,0,8.259051,3.192128,0,0.3678966,-0.3678966,5.777007,41.26425,0.1142799,0.3844519,0,0,3.192128
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,34.92324,34.92324,0.1860002,0.1860002,0,0,0,0.1860002,0,0,2.775558E-17,0,0.1957897,0.1860002,0,0,8.667826,2.824231,0,0.1957897,-0.1957897,5.570626,39.79011,0.1142799,0.2046003,0,0,2.824231
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,33.75491,33.75491,0.1319681,0.1319681,0,0,0,0.1319681,0,0,2.775558E-17,0,0.1389138,0.1319681,0,0,8.885369,2.628442,0,0.1389138,-0.1389138,5.424198,38.7442,0.1142799,0.1451649,0,0,2.628442
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01370527,32.72417,32.63186,0.2954662,0.2954662,0,0,0,0.2954662,4.638525,0,5.551115E-17,0.01370527,0.311017,0.2954662,0,0,9.039719,2.489528,0,0.2973117,-0.2973117,5.110804,36.50567,0.1142799,0.3250128,0.01096422,0,2.503233
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07365101,32.08451,31.59032,0.8961247,0.8961247,0,0,0,0.8961247,8.218835,0,2.220446E-16,0.07365101,0.9432891,0.8961247,0,0,9.370065,2.192216,0,0.8696381,-0.8696381,4.194125,29.95798,0.1142799,0.9857371,0.0589208,0,2.265867
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7741041,35.98529,30.66652,0.3094262,0.3094262,0,0,0,0.3094262,250.174,0,0,0.7741041,0.3257118,0.3094262,0,0,10.33633,1.322578,0.4483923,0,0.4483923,4.619507,32.99641,0.1141594,0.3403689,0.6192833,0,2.096682
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.775752,42.42387,29.72461,0.0941382,0.0941382,0,0,0,0.0941382,1886.325,0,0,1.775752,0.09909284,0.0941382,0,0,9.887937,1.726131,1.676659,0,1.676659,6.210126,44.35796,0.1137108,0.103552,1.420602,0,3.501883
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.565838,50.77143,31.40918,0.1473635,0.1473635,0,0,0,0.1473635,1741.163,0,0,2.565838,0.1551194,0.1473635,0,0,8.211278,3.235124,2.410719,0,2.410719,8.497135,60.6937,0.113072,0.1620998,2.052671,0,5.800963
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.086848,60.44469,35.58439,0,0,0,0,0,0,0,0,0,3.086848,0,0,0,0,5.800559,5.404771,3.086848,0,3.086848,11.42558,81.61109,0.1122645,0,2.469478,0,8.491619
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.367503,68.71782,39.96791,0,0,0,0,0,0,0,0.6537919,0,3.367503,0,0,0,0,2.713711,8.182935,2.713711,0,2.713711,14.00003,100,0.111564,0,2.694002,0,11.55044
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.44716,74.49279,43.7899,1.303264,1.303264,0,0,0,1.303264,264.502,2.075303,0,3.44716,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.111564,1.433591,2.757729,0,14.07243
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.349306,77.67772,47.12283,2.114589,2.114589,0,0,0,2.114589,158.3904,1.123422,0,3.349306,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.111564,2.326048,2.679445,0,13.97458
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.081447,78.62591,50.31084,1.706873,1.706873,0,0,0,1.706873,180.5317,1.284738,0,3.081447,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.111564,1.877561,2.465158,0,13.70672
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.669477,76.44904,52.32146,4.136879,4.136879,1.25,0,0.50625,4.136879,64.52876,0,0,2.669477,3.038821,2.886879,0,0,0,10.62527,0,0.3693433,-0.3693433,13.61071,97.21913,0.111564,4.550568,2.135582,5,13.29475
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.102778,71.50118,53.18187,0,0,0,0,0,0,0,1.692396,0,2.102778,0,0,0,0,0.4103815,10.25593,0.4103815,0,0.4103815,14.00003,100,0.1114589,0,1.682222,0,12.35871
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.361192,65.40013,54.05132,0.6808357,0.6808357,0,0,0,0.6808357,199.9296,0.6445229,0,1.361192,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1114589,0.7489192,1.088954,0,11.98647
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4718634,57.04884,53.33583,0,0,0,0,0,0,0,0.4718634,0,0.4718634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1114589,0,0.3774907,0,11.09714
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04857917,51.28548,50.91765,0.5391583,0.5391583,0,0,0,0.5391583,9.010186,0,0,0.04857917,0.5675351,0.5391583,0,0,0,10.62527,0,0.5189559,-0.5189559,13.453,96.09267,0.1114589,0.5930741,0.03886333,0,10.67385
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,48.44513,48.44513,2.161109,2.161109,0,0,0,2.161109,0,0,4.440892E-16,0,2.274851,2.161109,0,0,0.5766177,10.10632,0,2.274851,-2.274851,11.0551,78.96481,0.1114589,2.37722,0,0,10.10632
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,46.20808,46.20808,0.8076313,0.8076313,0,0,0,0.8076313,0,0,1.110223E-16,0,0.8501382,0.8076313,0,0,3.10423,7.831467,0,0.8501382,-0.8501382,10.15897,72.56394,0.1114589,0.8883945,0,0,7.831467
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,43.9167,43.9167,1.228183,1.228183,0,0,0,1.228183,0,0,2.220446E-16,0,1.292825,1.228183,0,0,4.048829,6.981328,0,1.292825,-1.292825,8.796215,62.82998,0.1114589,1.351002,0,0,6.981328
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,41.51663,41.51663,0.4746687,0.4746687,0,0,0,0.4746687,0,0,5.551115E-17,0,0.4996513,0.4746687,0,0,5.485301,5.688504,0,0.4996513,-0.4996513,8.269537,59.068,0.1114589,0.5221356,0,0,5.688504
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,39.60564,39.60564,0.1538467,0.1538467,0,0,0,0.1538467,0,0,2.775558E-17,0,0.1619439,0.1538467,0,0,6.040468,5.188853,0,0.1619439,-0.1619439,8.098833,57.84869,0.1114589,0.1692314,0,0,5.188853
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,38.1022,38.1022,0.3376835,0.3376835,0,0,0,0.3376835,0,0,0,0,0.3554563,0.3376835,0,0,6.220406,5.026909,0,0.3554563,-0.3554563,7.724149,55.17238,0.1114589,0.3714518,0,0,5.026909
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,36.58065,36.58065,0.03484061,0.03484061,0,0,0,0.03484061,0,0,6.938894E-18,0,0.03667432,0.03484061,0,0,6.615357,4.671453,0,0.03667432,-0.03667432,7.685491,54.89625,0.1114589,0.03832467,0,0,4.671453
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,35.14966,35.14966,0.3814404,0.3814404,0,0,0,0.3814404,0,0,0,0,0.4015162,0.3814404,0,0,6.656107,4.634778,0,0.4015162,-0.4015162,7.262256,51.87315,0.1114589,0.4195844,0,0,4.634778
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,33.98133,33.98133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.102236,4.233262,0,0,0,7.262256,51.87315,0.1114589,0,0,0,4.233262
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02256841,33.01056,32.85828,0.4331598,0.4331598,0,0,0,0.4331598,5.210181,0,0,0.02256841,0.4559577,0.4331598,0,0,7.102236,4.233262,0,0.4333893,-0.4333893,6.805423,48.61007,0.1114589,0.4764758,0.01805473,0,4.25583
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07115856,32.29482,31.81674,0.3909985,0.3909985,0,0,0,0.3909985,18.19919,0,5.551115E-17,0.07115856,0.4115774,0.3909985,0,0,7.583779,3.799873,0,0.3404188,-0.3404188,6.44659,46.04698,0.1114589,0.4300984,0.05692684,0,3.871031
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7715419,36.22921,30.92011,0.6241645,0.6241645,0,0,0,0.6241645,123.612,0,0,0.7715419,0.6570152,0.6241645,0,0,7.962023,3.459454,0.1145267,0,0.1145267,6.55524,46.82305,0.1114296,0.6865809,0.6172335,0,4.230996
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.77304,42.64893,29.95103,0.09484275,0.09484275,0,0,0,0.09484275,1869.453,0,0,1.77304,0.09983448,0.09484275,0,0,7.847496,3.562528,1.673206,0,1.673206,8.142582,58.16119,0.111003,0.104327,1.418432,0,5.335568
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.56234,51.03172,31.66277,1.817489,1.817489,0,0,0,1.817489,140.9824,0,0,2.56234,1.913147,1.817489,0,0,6.17429,5.068413,0.6491929,0,0.6491929,8.758461,62.56031,0.1108384,1.999238,2.049872,0,7.630753
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.08279,60.71133,35.83798,1.152286,1.152286,0,0,0,1.152286,267.5368,0,0,3.08279,1.212933,1.152286,0,0,5.525097,5.652687,1.869857,0,1.869857,10.53236,75.23101,0.110367,1.267515,2.466232,0,8.735476
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.363562,68.96105,40.19433,1.645738,1.645738,0,0,0,1.645738,204.3802,0,0,3.363562,1.732356,1.645738,0,0,3.65524,7.335558,1.631206,0,1.631206,12.07986,86.28455,0.1099591,1.810312,2.69085,0,10.69912
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.442971,74.73806,44.01633,4.259197,4.259197,2.911206,0,0.9597594,4.259197,80.83616,0,0,3.442971,1.418938,1.347991,0,0,2.024034,8.803644,2.024034,0,2.024034,14.00003,100,0.1105937,4.685117,2.754377,5,12.24662
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.345089,77.92252,47.34925,1.307254,1.307254,0,0,0,1.307254,255.8867,1.969033,0,3.345089,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1105937,1.437979,2.676072,0,13.97036
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.077432,78.86777,50.53726,4.049311,4.049311,1.25,0,0.50625,4.049311,75.9989,0.1307887,0,3.077432,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1105937,4.454242,2.461946,5,13.70271
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.666346,76.65801,52.52071,0.904617,0.904617,0,0,0,0.904617,294.7486,1.714117,0,2.666346,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1105937,0.9950787,2.133076,0,13.29162
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.09987,71.71252,53.39017,0.3534806,0.3534806,0,0,0,0.3534806,594.0552,1.727785,0,2.09987,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1105937,0.3888286,1.679896,0,12.72514
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.35863,65.6034,54.25963,0.6582584,0.6582584,0,0,0,0.6582584,206.3977,0.6657264,0,1.35863,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1105937,0.7240843,1.086904,0,11.9839
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5682807,58.1023,53.59848,0.7055518,0.7055518,0,0,0,0.7055518,80.54415,0,0,0.5682807,0.7426861,0.7055518,0,0,0,10.62527,0,0.1744054,-0.1744054,13.81619,98.68687,0.1105937,0.776107,0.4546246,0,11.19355
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.047719,51.48775,51.12596,2.320766,2.320766,0,0,0,2.320766,2.056174,0,4.440892E-16,0.047719,2.442912,2.320766,0,0,0.1937838,10.45087,0,2.395193,-2.395193,11.29143,80.65294,0.1105937,2.552843,0.0381752,0,10.49859
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,48.68061,48.68061,1.476582,1.476582,0,0,0,1.476582,0,0,2.220446E-16,0,1.554297,1.476582,0,0,2.855109,8.055676,0,1.554297,-1.554297,9.653061,68.95029,0.1105937,1.62424,0,0,8.055676
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,46.40734,46.40734,2.380134,2.380134,0,0,0,2.380134,0,0,4.440892E-16,0,2.505404,2.380134,0,0,4.582106,6.501379,0,2.505404,-2.505404,7.012133,50.08656,0.1105937,2.618147,0,0,6.501379
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,44.14312,44.14312,1.264859,1.264859,0,0,0,1.264859,0,0,0,0,1.331431,1.264859,0,0,7.365889,3.995975,0,1.331431,-1.331431,5.608681,40.06193,0.1105937,1.391345,0,0,3.995975
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,41.75211,41.75211,0.1567169,0.1567169,0,0,0,0.1567169,0,0,2.775558E-17,0,0.1649652,0.1567169,0,0,8.845256,2.664544,0,0.1649652,-0.1649652,5.434793,38.81987,0.1105937,0.1723886,0,0,2.664544
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,39.81394,39.81394,0.7535582,0.7535582,0,0,0,0.7535582,0,0,0,0,0.7932192,0.7535582,0,0,9.028551,2.499578,0,0.7932192,-0.7932192,4.598666,32.84755,0.1105937,0.828914,0,0,2.499578
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,38.3105,38.3105,0.2727945,0.2727945,0,0,0,0.2727945,0,0,5.551115E-17,0,0.2871521,0.2727945,0,0,9.909905,1.706359,0,0.2871521,-0.2871521,4.295981,30.68552,0.1105937,0.300074,0,0,1.706359
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,36.7799,36.7799,0.2896839,0.2896839,0,0,0,0.2896839,0,0,0,0,0.3049304,0.2896839,0,0,10.22896,1.419207,0,0.3049304,-0.3049304,3.974556,28.38963,0.1105937,0.3186523,0,0,1.419207
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,35.35797,35.35797,0.5105762,0.5105762,0,0,0,0.5105762,0,0,0,0,0.5374486,0.5105762,0,0,10.56777,1.114277,0,0.5374486,-0.5374486,3.408036,24.34306,0.1105937,0.5616338,0,0,1.114277
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,34.20775,34.20775,0.1785277,0.1785277,0,0,0,0.1785277,0,0,2.775558E-17,0,0.1879238,0.1785277,0,0,11.16494,0.5768281,0,0.1879238,-0.1879238,3.209947,22.92814,0.1105937,0.1963804,0,0,0.5768281
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02651765,33.24577,33.06659,0.4864968,0.4864968,3.99176,0,1.25475,0.4864968,5.450734,4.440892E-16,0,0.02651765,0,0,3.505263,3.33,11.37374,0.3889042,3.356518,0,3.356518,6.394219,45.6729,0.1116246,0.5351465,0.02121412,5,0.4154218
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06865561,32.50501,32.04316,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,75.67889,0,0,0.06865561,0,0,3.505263,3.33,8.017227,3.40977,3.398656,0,3.398656,9.618466,68.70319,0.1123628,0.09979159,0.05492449,5,3.478426
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7693487,36.42892,31.12842,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,269.6722,0,0,0.7693487,0,0,3.505263,3.33,4.618571,6.46856,4.099349,0,4.099349,13.50745,96.4816,0.1130454,0.3138194,0.615479,5,7.237909
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.7701,42.91158,30.21367,2.008559,2.008559,0,0,0,2.008559,88.12785,0,0,1.7701,2.114272,2.008559,0,0,0.5192224,10.15797,0,0.3441726,-0.3441726,13.14466,93.89024,0.1130454,2.209414,1.41608,0,11.92807
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.559314,51.26498,31.88919,0,0,0,0,0,0,0,1.657678,0,2.559314,0,0,0,0,0.9016365,9.813802,0.9016365,0,0.9016365,14.00003,100,0.1128214,0,2.047451,0,12.37312
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.079264,60.95038,36.06441,1.141356,1.141356,0,0,0,1.141356,269.7899,1.877836,0,3.079264,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1128214,1.255492,2.463411,0,13.70454
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.358985,69.23177,40.44793,0.8727899,0.8727899,0,0,0,0.8727899,384.8561,2.440259,0,3.358985,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1128214,0.9600688,2.687188,0,13.98426
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.438705,74.9825,44.24275,0.5170322,0.5170322,0,0,0,0.5170322,665.0853,2.894461,0,3.438705,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1128214,0.5687354,2.750964,0,14.06398
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.340551,78.17533,47.58473,1.347157,1.347157,0,0,0,1.347157,247.9705,1.922491,0,3.340551,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1128214,1.481872,2.672441,0,13.96583
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.073859,79.08018,50.73652,1.894987,1.894987,0,0,0,1.894987,162.2101,1.079136,0,3.073859,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1128214,2.084485,2.459087,0,13.69913
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.662874,76.87432,52.72902,0.8260506,0.8260506,0,0,0,0.8260506,322.3622,1.793348,0,2.662874,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1128214,0.9086556,2.1303,0,13.28815
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.09676,71.92182,53.59848,0.6840205,0.6840205,0,0,0,0.6840205,306.5346,1.376738,0,2.09676,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1128214,0.7524226,1.677408,0,12.72203
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.355923,65.79549,54.45888,1.380805,1.380805,0,0,0,1.380805,98.19794,0,0,1.355923,1.45348,1.380805,0,0,0,10.62527,0,0.09755695,-0.09755695,13.89719,99.26547,0.1128214,1.518886,1.084738,0,11.9812
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4669436,57.42712,53.74339,0,0,0,0,0,0,0,0.358547,0,0.4669436,0,0,0,0,0.1083966,10.52772,0.1083966,0,0.1083966,14.00003,100,0.1127946,0,0.3735549,0,10.99466
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04899329,51.69718,51.32521,1.910333,1.910333,0,0,0,1.910333,2.564647,0,0,0.04899329,2.010876,1.910333,0,0,0,10.62527,0,1.961883,-1.961883,11.93202,85.22855,0.1127946,2.101366,0.03919464,0,10.67427
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,48.87986,48.87986,2.206291,2.206291,0,0,0,2.206291,0,0,4.440892E-16,0,2.322412,2.206291,0,0,2.17987,8.663391,0,2.322412,-2.322412,9.483985,67.74261,0.1127946,2.42692,0,0,8.663391
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,46.61564,46.61564,1.659419,1.659419,0,0,0,1.659419,0,0,0,0,1.746757,1.659419,0,0,4.760327,6.34098,0,1.746757,-1.746757,7.642742,54.5909,0.1127946,1.825361,0,0,6.34098
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,44.35143,44.35143,2.35448,2.35448,0,0,0,2.35448,0,0,4.440892E-16,0,2.4784,2.35448,0,0,6.701169,4.594223,0,2.4784,-2.4784,5.030279,35.93049,0.1127946,2.589928,0,0,4.594223
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,41.95136,41.95136,0.3980789,0.3980789,0,0,0,0.3980789,0,0,5.551115E-17,0,0.4190304,0.3980789,0,0,9.454947,2.115823,0,0.4190304,-0.4190304,4.588582,32.77552,0.1127946,0.4378867,0,0,2.115823
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,40.0132,40.0132,0.1570387,0.1570387,0,0,0,0.1570387,0,0,0,0,0.1653039,0.1570387,0,0,9.920535,1.696792,0,0.1653039,-0.1653039,4.414336,31.53091,0.1127946,0.1727426,0,0,1.696792
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,38.50976,38.50976,0.2462335,0.2462335,0,0,0,0.2462335,0,0,5.551115E-17,0,0.2591932,0.2462335,0,0,10.10421,1.531488,0,0.2591932,-0.2591932,4.141122,29.57939,0.1127946,0.2708569,0,0,1.531488
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,36.96103,36.96103,0.1764686,0.1764686,0,0,0,0.1764686,0,0,2.775558E-17,0,0.1857564,0.1764686,0,0,10.3922,1.272295,0,0.1857564,-0.1857564,3.945318,28.18079,0.1127946,0.1941154,0,0,1.272295
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,35.53005,35.53005,0.1703046,0.1703046,0,0,0,0.1703046,0,0,2.775558E-17,0,0.1792679,0.1703046,0,0,10.59859,1.086539,0,0.1792679,-0.1792679,3.756353,26.83104,0.1127946,0.187335,0,0,1.086539
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,34.38889,34.38889,0.6018805,0.6018805,0,0,0,0.6018805,0,0,1.110223E-16,0,0.6335584,0.6018805,0,0,10.79778,0.9072709,0,0.6335584,-0.6335584,3.088524,22.06084,0.1127946,0.6620685,0,0,0.9072709
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01633042,33.34908,33.23867,0.01335405,0.01335405,0,0,0,0.01335405,122.2881,0,0,0.01633042,0.0140569,0.01335405,0,0,11.50174,0.2737125,0.002273522,0,0.002273522,3.090681,22.07625,0.112794,0.01468946,0.01306433,0,0.2900429
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06615853,32.66979,32.2243,0.06615604,0.06615604,0,0,0,0.06615604,100.0038,0,1.387779E-17,0.06615853,0.06963794,0.06615604,0,0,11.49946,0.2757587,0,0.003479415,-0.003479415,3.087013,22.05005,0.112794,0.07277165,0.05292682,0,0.3419172
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6521651,35.80363,31.32767,0.3062466,0.3062466,0,0,0,0.3062466,212.9542,0,0,0.6521651,0.3223649,0.3062466,0,0,11.50333,0.2722792,0.3298002,0,0.3298002,3.399889,24.28487,0.1127123,0.3368713,0.5217321,0,0.9244444
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.108678,45.79247,30.38576,0.1762661,0.1762661,0,0,0,0.1762661,1196.304,0,0,2.108678,0.1855433,0.1762661,0,0,11.17353,0.5690995,1.923135,0,1.923135,5.224335,37.3166,0.1122385,0.1938927,1.686943,0,2.677778
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.556624,51.48039,32.0975,1.024785,1.024785,0,0,0,1.024785,249.479,0,0,2.556624,1.078721,1.024785,0,0,9.250392,2.299921,1.477903,0,1.477903,6.626397,47.33131,0.111877,1.127263,2.045299,0,4.856544
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.075572,61.19877,36.29988,0,0,0,0,0,0,0,0,0,3.075572,0,0,0,0,7.77249,3.630033,3.075572,0,3.075572,9.54414,68.17229,0.1111322,0,2.460457,0,6.705605
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.354768,69.48355,40.6834,1.0532,1.0532,0,0,0,1.0532,318.531,0,0,3.354768,1.108631,1.0532,0,0,4.696918,6.398048,2.246137,0,2.246137,11.67501,83.39278,0.1105945,1.15852,2.683814,0,9.752816
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.434147,75.23536,44.47823,0.3849587,0.3849587,0,0,0,0.3849587,892.082,0.578146,0,3.434147,0.4052197,0.3849587,0,0,2.450782,8.419571,2.450782,0,2.450782,14.00003,100,0.1100137,0.4234546,2.747318,0,11.85372
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.336109,78.41755,47.81115,0.6558921,0.6558921,0,0,0,0.6558921,508.637,2.645697,0,3.336109,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1100137,0.7214813,2.668888,0,13.96138
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.069361,79.328,50.97199,0,0,0,0,0,0,0,3.069361,0,3.069361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100137,0,2.455489,0,13.69464
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.658398,77.1349,52.98261,1.108168,1.108168,0,0,0,1.108168,239.8913,1.491906,0,2.658398,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1100137,1.218984,2.126719,0,13.28367
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.092818,72.17503,53.85207,2.305321,2.305321,0,0,0,2.305321,90.78207,0,0,2.092818,2.426653,2.305321,0,0,0,10.62527,0,0.3338356,-0.3338356,13.64813,97.48648,0.1100137,2.535852,1.674254,0,12.71809
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.719377,69.4211,54.66719,0.3005601,0.3005601,0,0,0,0.3005601,572.0577,1.03207,0,1.719377,0.3163791,0.3005601,0,0,0.3709285,10.29144,0.3709285,0,0.3709285,14.00003,100,0.1099263,0.3306161,1.375502,0,12.01082
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4639708,57.67242,54.00604,0.7998141,0.7998141,0,0,0,0.7998141,58.00984,0,1.110223E-16,0.4639708,0.8419096,0.7998141,0,0,0,10.62527,0,0.3779387,-0.3779387,13.60165,97.15442,0.1099263,0.8797955,0.3711767,0,11.08924
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07026579,52.09557,51.56069,1.986451,1.986451,0,0,0,1.986451,3.537253,0,4.440892E-16,0.07026579,2.091001,1.986451,0,0,0.4199319,10.24734,0,2.020735,-2.020735,11.4716,81.93987,0.1099263,2.185096,0.05621264,0,10.3176
