Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.994698,76.2248,58.22654,1.138416,1.138416,0,0,0,1.138416,175.217,0.7963655,0,1.994698,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1016653,1.252257,1.595758,0,12.61997
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.263398,69.81413,58.94203,2.252773,2.252773,0,0,0,2.252773,56.0819,0,0,1.263398,2.37134,2.252773,0,0,0,10.62527,0,1.107942,-1.107942,12.83215,91.65807,0.1016653,2.47805,1.010718,0,11.88867
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3822109,61.27719,58.18125,1.683252,1.683252,0,0,0,1.683252,22.7067,0,0,0.3822109,1.771844,1.683252,0,0,1.231047,9.517332,0,1.389633,-1.389633,11.36735,81.19521,0.1016653,1.851577,0.3057687,0,9.899543
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008826651,56.00412,55.93515,2.537151,2.537151,0,0,0,2.537151,0.3478962,0,4.440892E-16,0.008826651,2.670685,2.537151,0,0,2.775083,8.127699,0,2.661858,-2.661858,8.561508,61.1535,0.1016653,2.790866,0.007061321,0,8.136526
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,53.64376,53.64376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.732704,5.465841,0,0,0,8.561508,61.1535,0.1016653,0,0,0,5.465841
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,51.32521,51.32521,0.7281052,0.7281052,0,0,0,0.7281052,0,0,1.110223E-16,0,0.7664266,0.7281052,0,0,5.732704,5.465841,0,0.7664266,-0.7664266,7.753623,55.38291,0.1016653,0.8009158,0,0,5.465841
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,49.03382,49.03382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.584289,4.699414,0,0,0,7.753623,55.38291,0.1016653,0,0,0,4.699414
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,46.64281,46.64281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.584289,4.699414,0,0,0,7.753623,55.38291,0.1016653,0,0,0,4.699414
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,44.67747,44.67747,0.279085,0.279085,0,0,0,0.279085,0,0,5.551115E-17,0,0.2937736,0.279085,0,0,6.584289,4.699414,0,0.2937736,-0.2937736,7.443959,53.17103,0.1016653,0.3069934,0,0,4.699414
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,43.20121,43.20121,0.307517,0.307517,0,0,0,0.307517,0,0,5.551115E-17,0,0.3237021,0.307517,0,0,6.910704,4.405641,0,0.3237021,-0.3237021,7.102746,50.7338,0.1016653,0.3382687,0,0,4.405641
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,41.64343,41.64343,0.1667988,0.1667988,0,0,0,0.1667988,0,0,2.775558E-17,0,0.1755777,0.1667988,0,0,7.270373,4.081939,0,0.1755777,-0.1755777,6.917671,49.41184,0.1016653,0.1834787,0,0,4.081939
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,40.12188,40.12188,0.38343,0.38343,0,0,0,0.38343,0,0,5.551115E-17,0,0.4036106,0.38343,0,0,7.465459,3.906361,0,0.4036106,-0.4036106,6.492229,46.37297,0.1016653,0.421773,0,0,3.906361
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,38.97166,38.97166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.913916,3.50275,0,0,0,6.492229,46.37297,0.1016653,0,0,0,3.50275
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,37.80332,37.80332,0.4250693,0.4250693,0,0,0,0.4250693,0,0,5.551115E-17,0,0.4474414,0.4250693,0,0,7.913916,3.50275,0,0.4474414,-0.4474414,6.020584,43.00409,0.1016653,0.4675763,0,0,3.50275
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01875543,36.93669,36.80707,0.185444,0.185444,0,0,0,0.185444,10.1138,0,2.775558E-17,0.01875543,0.1952042,0.185444,0,0,8.411073,3.055309,0,0.1764487,-0.1764487,5.83459,41.67556,0.1016653,0.2039884,0.01500434,0,3.074064
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7544931,41.29517,35.93761,0.1040843,0.1040843,0,0,0,0.1040843,724.8865,0,0,0.7544931,0.1095624,0.1040843,0,0,8.607127,2.87886,0.6449307,0,0.6449307,6.446425,46.0458,0.1015612,0.1144927,0.6035945,0,3.633353
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.734472,47.86589,35.02287,1.260091,1.260091,0,0,0,1.260091,137.6466,0,0,1.734472,1.326411,1.260091,0,0,7.962196,3.459298,0.408061,0,0.408061,6.833546,48.81095,0.1014954,1.3861,1.387578,0,5.19377
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.499474,56.38713,36.80707,0.6539861,0.6539861,0,0,0,0.6539861,382.1907,0,0,2.499474,0.6884064,0.6539861,0,0,7.554135,3.826553,1.811067,0,1.811067,8.551676,61.08327,0.1012043,0.7193847,1.999579,0,6.326026
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.992227,66.35256,41.23587,1.609751,1.609751,0,0,0,1.609751,185.8813,0,0,2.992227,1.694475,1.609751,0,0,5.743068,5.456513,1.297752,0,1.297752,9.782831,69.87723,0.1009968,1.770726,2.393782,0,8.448741
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.249758,74.74548,45.74619,0.6007872,0.6007872,0,0,0,0.6007872,540.9166,0,0,3.249758,0.6324076,0.6007872,0,0,4.445315,6.62449,2.61735,0,2.61735,12.26587,87.61317,0.1005809,0.660866,2.599806,0,9.874249
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.31465,80.49344,49.59535,0,0,0,0,0,0,0,1.486685,0,3.31465,0,0,0,0,1.827965,8.980105,1.827965,0,1.827965,14.00003,100,0.1002924,0,2.65172,0,12.29475
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.213735,83.4241,52.77431,1.844548,1.844548,0,0,0,1.844548,174.2289,1.272106,0,3.213735,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1002924,2.029003,2.570988,0,13.83901
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.94887,84.11227,55.83553,1.796189,1.796189,0,0,0,1.796189,164.1737,1.058145,0,2.94887,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1002924,1.975808,2.359096,0,13.57414
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.544544,81.65299,57.71935,0.3722531,0.3722531,0,0,0,0.3722531,683.552,2.152698,0,2.544544,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1002924,0.4094785,2.035635,0,13.16982
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.526392,82.32205,58.43484,0.3075007,0.3075007,0,0,0,0.3075007,821.589,2.202708,0,2.526392,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1002924,0.3382508,2.021114,0,13.15167
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.256776,69.97835,59.15033,1.401272,1.401272,0,0,0,1.401272,89.68821,0,0,1.256776,1.475024,1.401272,0,0,0,10.62527,0,0.2182475,-0.2182475,13.76997,98.35677,0.1002924,1.541399,1.005421,0,11.88205
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4687234,62.20166,58.3805,2.46826,2.46826,0,0,0,2.46826,18.99003,0,0,0.4687234,2.598169,2.46826,0,0,0.2424972,10.40703,0,2.129445,-2.129445,11.52534,82.32371,0.1002924,2.715086,0.3749787,0,10.87575
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007756295,56.20414,56.14346,0.0641357,0.0641357,0,0,0,0.0641357,12.09357,0,0,0.007756295,0.06751126,0.0641357,0,0,2.608548,8.277581,0,0.05975497,-0.05975497,11.46236,81.8738,0.1002924,0.07054927,0.006205036,0,8.285337
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,53.89736,53.89736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.674942,8.217826,0,0,0,11.46236,81.8738,0.1002924,0,0,0,8.217826
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,51.56069,51.56069,0.06958029,0.06958029,0,0,0,0.06958029,0,0,1.387779E-17,0,0.07324241,0.06958029,0,0,2.674942,8.217826,0,0.07324241,-0.07324241,11.38515,81.32234,0.1002924,0.07653832,0,0,8.217826
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,49.26025,49.26025,2.664014,2.664014,0,0,0,2.664014,0,0,4.440892E-16,0,2.804226,2.664014,0,0,2.756323,8.144584,0,2.804226,-2.804226,8.429237,60.20872,0.1002924,2.930416,0,0,8.144584
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,46.86924,46.86924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.872129,5.340358,0,0,0,8.429237,60.20872,0.1002924,0,0,0,5.340358
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,44.9039,44.9039,0.1142115,0.1142115,0,0,0,0.1142115,0,0,1.387779E-17,0,0.1202226,0.1142115,0,0,5.872129,5.340358,0,0.1202226,-0.1202226,8.302512,59.30354,0.1002924,0.1256326,0,0,5.340358
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,43.4548,43.4548,0.1306283,0.1306283,0,0,0,0.1306283,0,0,2.775558E-17,0,0.1375034,0.1306283,0,0,6.00571,5.220136,0,0.1375034,-0.1375034,8.157571,58.26824,0.1002924,0.1436911,0,0,5.220136
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,41.90608,41.90608,0.20298,0.20298,0,0,0,0.20298,0,0,2.775558E-17,0,0.2136632,0.20298,0,0,6.158491,5.082632,0,0.2136632,-0.2136632,7.93235,56.65953,0.1002924,0.223278,0,0,5.082632
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,40.3483,40.3483,0.2889743,0.2889743,0,0,0,0.2889743,0,0,5.551115E-17,0,0.3041835,0.2889743,0,0,6.395895,4.868969,0,0.3041835,-0.3041835,7.611712,54.36926,0.1002924,0.3178717,0,0,4.868969
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,39.22525,39.22525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.733876,4.564785,0,0,0,7.611712,54.36926,0.1002924,0,0,0,4.564785
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,38.02974,38.02974,0.1324619,0.1324619,0,0,0,0.1324619,0,0,0,0,0.1394335,0.1324619,0,0,6.733876,4.564785,0,0.1394335,-0.1394335,7.464736,53.31944,0.1002924,0.145708,0,0,4.564785
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01767508,37.183,37.06066,0.1513664,0.1513664,0,0,0,0.1513664,11.67702,0,2.775558E-17,0.01767508,0.1593331,0.1513664,0,0,6.888803,4.425352,0,0.141658,-0.141658,7.315415,52.25286,0.1002924,0.1665031,0.01414007,0,4.443027
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9031361,42.66903,36.20026,0.03045003,0.03045003,0,0,0,0.03045003,2965.961,0,0,0.9031361,0.03205266,0.03045003,0,0,7.0462,4.283694,0.8710835,0,0.8710835,8.141798,58.15558,0.1001555,0.03349504,0.7225089,0,5.18683
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.231333,52.28306,35.27646,0.9255211,0.9255211,0,0,0,0.9255211,241.0894,0,0,2.231333,0.9742327,0.9255211,0,0,6.175117,5.067669,1.2571,0,1.2571,9.334388,66.67406,0.09995861,1.018073,1.785066,0,7.299002
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.496432,56.65192,37.06066,1.594482,1.594482,0,0,0,1.594482,156.5669,0,0,2.496432,1.678402,1.594482,0,0,4.918016,6.199059,0.8180293,0,0.8180293,10.11044,72.21728,0.09983091,1.75393,1.997145,0,8.695491
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.98702,66.64124,41.51663,0.6270722,0.6270722,0,0,0,0.6270722,476.3439,0,0,2.98702,0.660076,0.6270722,0,0,4.099987,6.935286,2.326944,0,2.326944,12.31797,87.98534,0.09946942,0.6897793,2.389616,0,9.922306
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.243135,75.02837,46.02695,1.618429,1.618429,0,0,0,1.618429,200.3878,0,0,3.243135,1.70361,1.618429,0,0,1.773043,9.029535,1.539525,0,1.539525,13.77849,98.41762,0.09923169,1.780272,2.594508,0,12.27267
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.307669,80.74104,49.84894,0.8085124,0.8085124,0,0,0,0.8085124,409.1055,2.223085,0,3.307669,0.8510657,0.8085124,0,0,0.2335176,10.41511,0.2335176,0,0.2335176,14.00003,100,0.09919573,0.8893636,2.646135,0,13.72278
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.205964,83.67248,53.03695,0.7803425,0.7803425,0,0,0,0.7803425,410.8406,2.384551,0,3.205964,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09919573,0.8583767,2.564771,0,13.83124
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.942043,84.29617,56.04383,0.9984114,0.9984114,0,0,0,0.9984114,294.6724,1.891084,0,2.942043,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09919573,1.098253,2.353634,0,13.56732
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.537588,81.82851,57.92766,0.05445157,0.05445157,0,0,0,0.05445157,4660.267,2.480271,0,2.537588,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09919573,0.05989672,2.030071,0,13.16286
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.981091,76.554,58.63409,1.261504,1.261504,0,0,0,1.261504,157.042,0.6531926,0,1.981091,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09919573,1.387654,1.584873,0,12.60637
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.250504,70.07694,59.29525,0,0,0,0,0,0,0,1.250504,0,1.250504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09919573,0,1.000403,0,11.87578
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.406048,61.83628,58.53447,1.897114,1.897114,0,0,0,1.897114,21.40346,0,0,0.406048,1.996962,1.897114,0,0,0,10.62527,0,1.590914,-1.590914,12.32306,88.02166,0.09919573,2.086825,0.3248384,0,11.03132
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,56.34271,56.34271,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,2.266458,2.153135,0,0,1.767682,9.03436,0,2.266458,-2.266458,9.934001,70.95701,0.09919573,2.368449,0,0,9.03436
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,54.05132,54.05132,0.2055005,0.2055005,0,0,0,0.2055005,0,0,2.775558E-17,0,0.2163164,0.2055005,0,0,4.285969,6.767902,0,0.2163164,-0.2163164,9.705983,69.32832,0.09919573,0.2260506,0,0,6.767902
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,51.78711,51.78711,1.250854,1.250854,0,0,0,1.250854,0,0,0,0,1.316689,1.250854,0,0,4.52632,6.551586,0,1.316689,-1.316689,8.318071,59.41468,0.09919573,1.37594,0,0,6.551586
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,49.46855,49.46855,4.027239,4.027239,1.25,0,0.50625,4.027239,0,0,8.881784E-16,0,2.923409,2.777239,0,0,5.989308,5.234897,0,2.923409,-2.923409,5.236527,37.40369,0.09919573,4.429963,0,5,5.234897
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,47.06849,47.06849,0.5307441,0.5307441,4.036007,0,1.26683,0.5307441,0,0,0,0,0,0,3.505263,3.33,9.23754,2.311488,3.33,0,3.33,8.395643,59.96876,0.09999046,0.5838185,0,5,2.311488
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,45.11221,45.11221,0.5056452,0.5056452,4.010909,0,1.259978,0.5056452,0,0,0,0,0,0,3.505263,3.33,5.907541,5.308487,3.33,0,3.33,11.55476,82.53382,0.1007654,0.5562097,0,5,5.308487
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,43.66311,43.66311,0.5521976,0.5521976,0,0,0,0.5521976,0,0,0,0,0.5812606,0.5521976,0,0,2.577541,8.305488,0,0.5812606,-0.5812606,10.94206,78.15739,0.1007654,0.6074173,0,0,8.305488
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,42.10533,42.10533,0.4579619,0.4579619,0,0,0,0.4579619,0,0,5.551115E-17,0,0.4820652,0.4579619,0,0,3.223386,7.724227,0,0.4820652,-0.4820652,10.43391,74.52781,0.1007654,0.5037581,0,0,7.724227
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,40.54755,40.54755,0.2799949,0.2799949,0,0,0,0.2799949,0,0,0,0,0.2947314,0.2799949,0,0,3.759014,7.242162,0,0.2947314,-0.2947314,10.12324,72.30872,0.1007654,0.3079944,0,0,7.242162
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,39.43356,39.43356,0.6368217,0.6368217,0,0,0,0.6368217,0,0,1.110223E-16,0,0.6703386,0.6368217,0,0,4.086493,6.94743,0,0.6703386,-0.6703386,9.416641,67.26159,0.1007654,0.7005038,0,0,6.94743
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,38.25616,38.25616,0.5007152,0.5007152,0,0,0,0.5007152,0,0,1.110223E-16,0,0.5270686,0.5007152,0,0,4.831314,6.277092,0,0.5270686,-0.5270686,8.861062,63.29317,0.1007654,0.5507867,0,0,6.277092
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01720531,37.38821,37.26897,0.1804435,0.1804435,0,0,0,0.1804435,9.535012,0,5.551115E-17,0.01720531,0.1899405,0.1804435,0,0,5.416945,5.750023,0,0.1727352,-0.1727352,8.678984,61.99261,0.1007654,0.1984878,0.01376425,0,5.767229
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7557322,41.78232,36.39951,0.6304863,0.6304863,0,0,0,0.6304863,119.865,0,0,0.7557322,0.6636698,0.6304863,0,0,5.608874,5.577288,0.09206241,0,0.09206241,8.766321,62.61646,0.1007511,0.693535,0.6045858,0,6.33302
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.732427,48.35323,35.48476,2.230725,2.230725,0,0,0,2.230725,77.66208,0,0,1.732427,2.348132,2.230725,0,0,5.516811,5.660144,0,0.6157041,-0.6157041,8.117312,57.98069,0.1007511,2.453798,1.385942,0,7.392571
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.49404,56.87041,37.26897,1.444831,1.444831,0,0,0,1.444831,172.6182,0,0,2.49404,1.520875,1.444831,0,0,6.200927,5.04444,0.9731659,0,0.9731659,9.040539,64.57514,0.1006008,1.589314,1.995232,0,7.53848
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.982612,66.88294,41.75211,2.967511,2.967511,0,0,0,2.967511,100.5089,0,0,2.982612,3.123696,2.967511,0,0,5.227761,5.920289,0,0.1410838,-0.1410838,8.891823,63.51289,0.1006008,3.264262,2.38609,0,8.902902
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.237613,75.25444,46.25337,1.084779,1.084779,0,0,0,1.084779,298.4584,0,0,3.237613,1.141872,1.084779,0,0,5.384521,5.779205,2.095741,0,2.095741,10.88002,77.71426,0.1002785,1.193257,2.590091,0,9.016819
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.301204,80.95923,50.07536,2.684675,2.684675,0,0,0,2.684675,122.9648,0,0,3.301204,2.825973,2.684675,0,0,3.28878,7.665372,0.4752311,0,0.4752311,11.33086,80.93456,0.1002057,2.953142,2.640963,0,10.96658
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.199528,83.85403,53.23621,1.95684,1.95684,0,0,0,1.95684,163.5049,0,0,3.199528,2.059831,1.95684,0,0,2.813549,8.093081,1.139697,0,1.139697,12.41207,88.65749,0.1000316,2.152524,2.559623,0,11.29261
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.935258,84.4688,56.24308,0.6233051,0.6233051,0,0,0,0.6233051,470.9183,0.605296,0,2.935258,0.6561107,0.6233051,0,0,1.673851,9.118808,1.673851,0,1.673851,14.00003,100,0.09977692,0.6856356,2.348206,0,12.05407
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.529654,82.04821,58.18125,1.26053,1.26053,0,0,0,1.26053,200.6817,1.20278,0,2.529654,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.09977692,1.386583,2.023723,0,13.15493
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.973974,76.72037,58.8424,0,0,0,0,0,0,0,1.973974,0,1.973974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09977692,0,1.579179,0,12.59925
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.243552,70.23787,59.50355,0,0,0,0,0,0,0,1.243552,0,1.243552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09977692,0,0.9948418,0,11.86883
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3628812,61.69059,58.74277,0.01949824,0.01949824,0,0,0,0.01949824,1861.097,0.3423567,0,0.3628812,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.09977692,0.02144806,0.290305,0,10.98816
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,56.55101,56.55101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09977692,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,54.25963,54.25963,1.248985,1.248985,0,0,0,1.248985,0,0,2.220446E-16,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.09977692,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,51.98636,51.98636,3.492537,3.492537,1.25,0,0.50625,3.492537,0,0,4.440892E-16,0,2.360565,2.242537,0,0,1.460801,9.310554,0,2.360565,-2.360565,10.12594,72.32797,0.09977692,3.84179,0,5,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,49.6678,49.6678,1.537397,1.537397,5,0,1.53,1.537397,0,0,0,0,0,0,3.462603,3.289473,4.083651,6.949988,3.289473,0,3.289473,13.2466,94.61842,0.1008697,1.691137,0,5,6.949988
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,47.27679,47.27679,0.1139776,0.1139776,0,0,0,0.1139776,0,0,1.387779E-17,0,0.1199764,0.1139776,0,0,0.7941784,9.910514,0,0.1199764,-0.1199764,13.12014,93.71509,0.1008697,0.1253753,0,0,9.910514
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,45.31146,45.31146,0.07409786,0.07409786,0,0,0,0.07409786,0,0,0,0,0.07799775,0.07409786,0,0,0.9274854,9.790537,0,0.07799775,-0.07799775,13.03792,93.12782,0.1008697,0.08150765,0,0,9.790537
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,43.86236,43.86236,0.2857488,0.2857488,0,0,0,0.2857488,0,0,0,0,0.3007882,0.2857488,0,0,1.01415,9.71254,0,0.3007882,-0.3007882,12.72086,90.86312,0.1008697,0.3143237,0,0,9.71254
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,42.31364,42.31364,0.6768017,0.6768017,0,0,0,0.6768017,0,0,1.110223E-16,0,0.7124229,0.6768017,0,0,1.348359,9.411752,0,0.7124229,-0.7124229,11.9699,85.49914,0.1008697,0.7444819,0,0,9.411752
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,40.78303,40.78303,0.2916954,0.2916954,0,0,0,0.2916954,0,0,0,0,0.3070478,0.2916954,0,0,2.13994,8.699328,0,0.3070478,-0.3070478,11.64625,83.18731,0.1008697,0.3208649,0,0,8.699328
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,39.63281,39.63281,0.1980286,0.1980286,0,0,0,0.1980286,0,0,2.775558E-17,0,0.2084512,0.1980286,0,0,2.481104,8.392281,0,0.2084512,-0.2084512,11.42652,81.61783,0.1008697,0.2178315,0,0,8.392281
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,38.46447,38.46447,0.3551129,0.3551129,0,0,0,0.3551129,0,0,0,0,0.373803,0.3551129,0,0,2.712716,8.183829,0,0.373803,-0.373803,11.0325,78.80339,0.1008697,0.3906242,0,0,8.183829
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02893389,37.69629,37.49539,0.5865733,0.5865733,0,0,0,0.5865733,4.932698,0,0,0.02893389,0.6174456,0.5865733,0,0,3.128053,7.810027,0,0.5885117,-0.5885117,10.41215,74.37235,0.1008697,0.6452306,0.02314711,0,7.83896
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7564936,42.02231,36.62593,0,0,0,0,0,0,0,0,0,0.7564936,0,0,0,0,3.781955,7.221515,0.7564936,0,0.7564936,11.12982,79.49858,0.1007544,0,0.6051949,0,7.978008
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.731479,48.59261,35.71119,0.5867496,0.5867496,0,0,0,0.5867496,295.0967,0,0,1.731479,0.6176312,0.5867496,0,0,3.025461,7.902359,1.113848,0,1.113848,12.18651,87.04634,0.100585,0.6454246,1.385183,0,9.633838
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.491341,57.10703,37.49539,2.239561,2.239561,0,0,0,2.239561,111.2424,0,0,2.491341,2.357432,2.239561,0,0,1.911613,8.904822,0.1339082,0,0.1339082,12.31355,87.95374,0.1005647,2.463517,1.993073,0,11.39616
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.978303,67.11462,41.97853,1.295687,1.295687,0,0,0,1.295687,229.8629,0,0,2.978303,1.363881,1.295687,0,0,1.777705,9.025339,1.614422,0,1.614422,13.84512,98.89355,0.1003203,1.425255,2.382642,0,12.00364
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.231186,75.51639,46.51602,2.665886,2.665886,0,0,0,2.665886,121.205,0.2617073,0,3.231186,2.806196,2.665886,0,0,0.1632832,10.47832,0.1632832,0,0.1632832,14.00003,100,0.1002957,2.932475,2.584949,0,13.70951
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.293978,81.20369,50.32896,2.617008,2.617008,0,0,0,2.617008,125.8681,0.5392333,0,3.293978,2.754745,2.617008,0,0,0,10.62527,0,0,0,14.00003,100,0.1002957,2.878709,2.635183,0,13.91925
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.191692,84.08946,53.4898,1.158771,1.158771,0,0,0,1.158771,275.4378,1.971934,0,3.191692,1.219759,1.158771,0,0,0,10.62527,0,0,0,14.00003,100,0.1002957,1.274648,2.553354,0,13.81697
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.927162,84.69507,56.49667,0.4796093,0.4796093,0,0,0,0.4796093,610.3222,2.42231,0,2.927162,0.5048519,0.4796093,0,0,0,10.62527,0,0,0,14.00003,100,0.1002957,0.5275702,2.34173,0,13.55244
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.522541,82.21053,58.3805,1.928838,1.928838,0,0,0,1.928838,130.7803,0.492185,0,2.522541,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.1002957,2.121722,2.018033,0,13.14782
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.966815,76.8757,59.04165,0.159757,0.159757,0,0,0,0.159757,1231.129,1.79865,0,1.966815,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.1002957,0.1757327,1.573452,0,12.59209
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.236517,70.38807,59.7028,1.310053,1.310053,0,0,0,1.310053,94.3868,0,0,1.236517,1.379003,1.310053,0,0,0,10.62527,0,0.1424861,-0.1424861,13.84983,98.92719,0.1002957,1.441058,0.9892138,0,11.86179
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3956756,62.1669,58.94203,0.2414568,0.2414568,0,0,0,0.2414568,163.8701,0,0,0.3956756,0.2541651,0.2414568,0,0,0.1583179,10.48279,0.1415105,0,0.1415105,13.98408,99.88611,0.1002743,0.2656025,0.3165405,0,10.87846
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,56.75027,56.75027,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0.7018203,0.6667293,0,0,0.01680739,10.61015,0,0.7018203,-0.7018203,13.2443,94.60195,0.1002743,0.7334022,0,0,10.61015
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,54.51322,54.51322,1.09817,1.09817,0,0,0,1.09817,0,0,0,0,1.155968,1.09817,0,0,0.7966077,9.908327,0,1.155968,-1.155968,12.0258,85.89841,0.1002743,1.207986,0,0,9.908327
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,52.17655,52.17655,0.6537682,0.6537682,0,0,0,0.6537682,0,0,1.110223E-16,0,0.688177,0.6537682,0,0,2.081017,8.752359,0,0.688177,-0.688177,11.3004,80.71698,0.1002743,0.719145,0,0,8.752359
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,49.87611,49.87611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845658,8.064182,0,0,0,11.3004,80.71698,0.1002743,0,0,0,8.064182
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,47.4851,47.4851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845658,8.064182,0,0,0,11.3004,80.71698,0.1002743,0,0,0,8.064182
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,45.51976,45.51976,0.4167524,0.4167524,0,0,0,0.4167524,0,0,0,0,0.4386867,0.4167524,0,0,2.845658,8.064182,0,0.4386867,-0.4386867,10.83798,77.41402,0.1002743,0.4584276,0,0,8.064182
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,44.07067,44.07067,0.4172291,0.4172291,0,0,0,0.4172291,0,0,5.551115E-17,0,0.4391886,0.4172291,0,0,3.333087,7.625495,0,0.4391886,-0.4391886,10.37504,74.10727,0.1002743,0.4589521,0,0,7.625495
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,42.51289,42.51289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821075,7.186307,0,0,0,10.37504,74.10727,0.1002743,0,0,0,7.186307
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,40.98228,40.98228,0.3011133,0.3011133,0,0,0,0.3011133,0,0,5.551115E-17,0,0.3169614,0.3011133,0,0,3.821075,7.186307,0,0.3169614,-0.3169614,10.04093,71.72079,0.1002743,0.3312247,0,0,7.186307
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,39.86828,39.86828,0.4747608,0.4747608,0,0,0,0.4747608,0,0,0,0,0.4997483,0.4747608,0,0,4.173254,6.869346,0,0.4997483,-0.4997483,9.514151,67.95808,0.1002743,0.5222369,0,0,6.869346
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,38.6909,38.6909,0.1810967,0.1810967,0,0,0,0.1810967,0,0,0,0,0.1906281,0.1810967,0,0,4.72853,6.369597,0,0.1906281,-0.1906281,9.313211,66.5228,0.1002743,0.1992064,0,0,6.369597
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03548115,37.95045,37.70369,0.6606495,0.6606495,0,0,0,0.6606495,5.370646,0,1.110223E-16,0.03548115,0.6954206,0.6606495,0,0,4.940339,6.178969,0,0.6599395,-0.6599395,8.617574,61.55397,0.1002743,0.7267145,0.02838492,0,6.21445
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.994564,44.01906,36.83424,0.7297608,0.7297608,0,0,0,0.7297608,136.2863,0,0,0.994564,0.7681693,0.7297608,0,0,5.673605,5.51903,0.2263947,0,0.2263947,8.832351,63.08809,0.1002402,0.8027369,0.7956512,0,6.513594
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.25239,53.2106,35.93761,1.697201,1.697201,0,0,0,1.697201,132.712,0,0,2.25239,1.786528,1.697201,0,0,5.44721,5.722785,0.4658625,0,0.4658625,9.274306,66.24491,0.10017,1.866921,1.801912,0,7.975175
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.488873,57.32488,37.70369,1.651953,1.651953,0,0,0,1.651953,150.6625,0,0,2.488873,1.738898,1.651953,0,0,4.981348,6.142061,0.7499753,0,0.7499753,9.985796,71.32697,0.1000572,1.817148,1.991099,0,8.630935
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.97339,67.37322,42.23212,1.430369,1.430369,0,0,0,1.430369,207.8758,0,0,2.97339,1.505651,1.430369,0,0,4.231372,6.817039,1.467739,0,1.467739,11.37821,81.2728,0.09983727,1.573406,2.378712,0,9.790429
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.224854,75.76781,46.76961,0.9156547,0.9156547,0,0,0,0.9156547,352.1911,0,0,3.224854,0.963847,0.9156547,0,0,2.763633,8.138004,2.261007,0,2.261007,13.5232,96.59406,0.0995003,1.00722,2.579884,0,11.36286
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.286416,81.45584,50.5916,1.900562,1.900562,0,0,0,1.900562,172.9181,0.7831982,0,3.286416,2.000592,1.900562,0,0,0.5026261,10.17291,0.5026261,0,0.5026261,14.00003,100,0.0994257,2.090619,2.629133,0,13.45933
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.18372,84.32304,53.74339,0.8329183,0.8329183,0,0,0,0.8329183,382.2367,2.306964,0,3.18372,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.0994257,0.9162102,2.546976,0,13.80899
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.919886,84.87303,56.70498,1.999341,1.999341,0,0,0,1.999341,146.0424,0.815316,0,2.919886,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.0994257,2.199275,2.335909,0,13.54516
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.515109,82.38013,58.58881,1.375247,1.375247,0,0,0,1.375247,182.8842,1.067481,0,2.515109,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.0994257,1.512772,2.012087,0,13.14038
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.543334,83.52539,59.24996,1.125997,1.125997,0,0,0,1.125997,225.8738,1.358073,0,2.543334,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.0994257,1.238597,2.034667,0,13.16861
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.229258,70.54586,59.91111,0.1683403,0.1683403,0,0,0,0.1683403,730.222,1.052058,0,1.229258,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.0994257,0.1851743,0.9834062,0,11.85453
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4349877,62.70903,59.15033,0.5190447,0.5190447,0,0,0,0.5190447,83.80544,0,0,0.4349877,0.5463628,0.5190447,0,0,0,10.62527,0,0.1113751,-0.1113751,13.88263,99.16143,0.0994257,0.5709491,0.3479902,0,11.06026
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,56.95857,56.95857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1237501,10.5139,0,0,0,13.88263,99.16143,0.0994257,0,0,0,10.5139
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,54.71247,54.71247,3.360367,3.360367,1.25,0,0.50625,3.360367,0,0,0,0,2.221439,2.110367,0,0,0.1237501,10.5139,0,2.221439,-2.221439,11.54103,82.43574,0.0994257,3.696404,0,5,10.5139
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,52.42109,52.42109,2.607923,2.607923,0,0,0,2.607923,0,0,4.440892E-16,0,2.745182,2.607923,0,0,2.592015,8.29246,0,2.745182,-2.745182,8.647351,61.76667,0.0994257,2.868715,0,0,8.29246
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,50.07536,50.07536,0.4553986,0.4553986,0,0,0,0.4553986,0,0,0,0,0.4793669,0.4553986,0,0,5.642217,5.547279,0,0.4793669,-0.4793669,8.142054,58.15741,0.0994257,0.5009384,0,0,5.547279
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,47.65718,47.65718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.174847,5.067912,0,0,0,8.142054,58.15741,0.0994257,0,0,0,5.067912
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,45.74619,45.74619,0.3159515,0.3159515,0,0,0,0.3159515,0,0,5.551115E-17,0,0.3325806,0.3159515,0,0,6.174847,5.067912,0,0.3325806,-0.3325806,7.791483,55.65334,0.0994257,0.3475467,0,0,5.067912
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,44.29709,44.29709,0.4118102,0.4118102,0,0,0,0.4118102,0,0,0,0,0.4334844,0.4118102,0,0,6.544381,4.735331,0,0.4334844,-0.4334844,7.33455,52.38954,0.0994257,0.4529912,0,0,4.735331
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,42.7212,42.7212,0.4522805,0.4522805,0,0,0,0.4522805,0,0,5.551115E-17,0,0.4760847,0.4522805,0,0,7.026031,4.301847,0,0.4760847,-0.4760847,6.832713,48.805,0.0994257,0.4975085,0,0,4.301847
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,41.21775,41.21775,0.2473937,0.2473937,0,0,0,0.2473937,0,0,2.775558E-17,0,0.2604145,0.2473937,0,0,7.555013,3.825762,0,0.2604145,-0.2604145,6.558212,46.84428,0.0994257,0.2721331,0,0,3.825762
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,40.09471,40.09471,0.1396523,0.1396523,0,0,0,0.1396523,0,0,2.775558E-17,0,0.1470024,0.1396523,0,0,7.844363,3.565348,0,0.1470024,-0.1470024,6.403258,45.73746,0.0994257,0.1536175,0,0,3.565348
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,38.91732,38.91732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.007699,3.418345,0,0,0,6.403258,45.73746,0.0994257,0,0,0,3.418345
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01634656,38.01667,37.90295,0,0,0,0,0,0,0,0,0,0.01634656,0,0,0,0,8.007699,3.418345,0.01634656,0,0.01634656,6.418766,45.84823,0.09942327,0,0.01307724,0,3.434692
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.008076,44.35886,37.06066,0.0004603162,0.0004603162,0,0,0,0.0004603162,218996.5,0,0,1.008076,0.0004845433,0.0004603162,0,0,7.991352,3.433057,1.007592,0,1.007592,7.374651,52.67598,0.09927407,0.0005063477,0.8064612,0,4.441133
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.729791,49.05341,36.14592,0.8406414,0.8406414,0,0,0,0.8406414,205.7703,0,0,1.729791,0.8848857,0.8406414,0,0,6.98376,4.33989,0.8449049,0,0.8449049,8.176198,58.4013,0.0991493,0.9247055,1.383832,0,6.06968
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.486087,57.56075,37.93012,0.5474517,0.5474517,0,0,0,0.5474517,454.12,0,0,2.486087,0.5762649,0.5474517,0,0,6.138855,5.100304,1.909822,0,1.909822,9.988015,71.34282,0.09886842,0.6021968,1.98887,0,7.586391
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.968919,67.60323,42.45855,0,0,0,0,0,0,0,0,0,2.968919,0,0,0,0,4.229033,6.819145,2.968919,0,2.968919,12.80458,91.46109,0.09843494,0,2.375135,0,9.788063
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.218415,76.01796,47.0232,1.542897,1.542897,0,0,0,1.542897,208.5956,0.3341988,0,3.218415,1.624102,1.542897,0,0,1.260114,9.491172,1.260114,0,1.260114,14.00003,100,0.0982521,1.697187,2.574732,0,12.70959
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.278943,81.69708,50.8452,0,0,0,0,0,0,0,3.278943,0,3.278943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0982521,0,2.623155,0,13.90422
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.176661,84.50835,53.9517,1.314916,1.314916,0,0,0,1.314916,241.5867,1.792539,0,3.176661,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.0982521,1.446407,2.541329,0,13.80194
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.911498,85.09537,56.95857,1.796249,1.796249,0,0,0,1.796249,162.0877,1.02071,0,2.911498,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.0982521,1.975874,2.329199,0,13.53677
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.507686,82.53857,58.78806,0.9209303,0.9209303,0,0,0,0.9209303,272.2992,1.538285,0,2.507686,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.0982521,1.013023,2.006149,0,13.13296
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.9519,77.19019,59.44921,0.4240788,0.4240788,0,0,0,0.4240788,460.2683,1.505502,0,1.9519,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.0982521,0.4664867,1.56152,0,12.57718
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.221853,70.70216,60.11942,1.559911,1.559911,0,0,0,1.559911,78.32838,0,0,1.221853,1.642012,1.559911,0,0,0,10.62527,0,0.4201585,-0.4201585,13.55714,96.83653,0.0982521,1.715902,0.9774825,0,11.84713
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3423513,62.0839,59.29525,0.4458982,0.4458982,0,0,0,0.4458982,76.77792,0,5.551115E-17,0.3423513,0.4693665,0.4458982,0,0,0.4668428,10.20512,0,0.1270152,-0.1270152,13.42326,95.88021,0.0982521,0.490488,0.2738811,0,10.54747
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,57.15783,57.15783,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0.6040074,0.573807,0,0,0.6079707,10.0781,0,0.6040074,-0.6040074,12.78658,91.3325,0.0982521,0.6311877,0,0,10.0781
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,54.92078,54.92078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27909,9.474093,0,0,0,12.78658,91.3325,0.0982521,0,0,0,9.474093
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,52.57505,52.57505,0.9018783,0.9018783,0,0,0,0.9018783,0,0,1.110223E-16,0,0.9493456,0.9018783,0,0,1.27909,9.474093,0,0.9493456,-0.9493456,11.78588,84.18468,0.0982521,0.9920661,0,0,9.474093
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,50.2565,50.2565,1.24547,1.24547,0,0,0,1.24547,0,0,0,0,1.311021,1.24547,0,0,2.333919,8.524748,0,1.311021,-1.311021,10.40394,74.31371,0.0982521,1.370017,0,0,8.524748
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,47.86549,47.86549,0.7021214,0.7021214,0,0,0,0.7021214,0,0,0,0,0.7390751,0.7021214,0,0,3.790608,7.213727,0,0.7390751,-0.7390751,9.624887,68.74906,0.0982521,0.7723335,0,0,7.213727
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,45.92732,45.92732,0.1290984,0.1290984,0,0,0,0.1290984,0,0,0,0,0.1358931,0.1290984,0,0,4.611803,6.474651,0,0.1358931,-0.1358931,9.481644,67.72589,0.0982521,0.1420083,0,0,6.474651
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,44.47823,44.47823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.762795,6.338758,0,0,0,9.481644,67.72589,0.0982521,0,0,0,6.338758
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,42.89328,42.89328,0.3731222,0.3731222,0,0,0,0.3731222,0,0,5.551115E-17,0,0.3927602,0.3731222,0,0,4.762795,6.338758,0,0.3927602,-0.3927602,9.067638,64.76871,0.0982521,0.4104344,0,0,6.338758
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,41.38984,41.38984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.199195,5.945998,0,0,0,9.067638,64.76871,0.0982521,0,0,0,5.945998
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,40.27584,40.27584,0.6209713,0.6209713,0,0,0,0.6209713,0,0,1.110223E-16,0,0.653654,0.6209713,0,0,5.199195,5.945998,0,0.653654,-0.653654,8.378626,59.84721,0.0982521,0.6830684,0,0,5.945998
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,39.09845,39.09845,0.2767244,0.2767244,0,0,0,0.2767244,0,0,5.551115E-17,0,0.2912888,0.2767244,0,0,5.925478,5.292344,0,0.2912888,-0.2912888,8.071581,57.65403,0.0982521,0.3043968,0,0,5.292344
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01113927,38.16165,38.08408,0.1330747,0.1330747,0,0,0,0.1330747,8.370685,0,2.775558E-17,0.01113927,0.1400787,0.1330747,0,0,6.249132,5.001055,0,0.1289394,-0.1289394,7.935667,56.68322,0.0982521,0.1463822,0.008911413,0,5.012195
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.892239,43.67327,37.24179,0.623632,0.623632,0,0,0,0.623632,143.0714,0,0,0.892239,0.6564547,0.623632,0,0,6.392398,4.872116,0.2357842,0,0.2357842,8.159351,58.28096,0.09821796,0.6859952,0.7137912,0,5.764355
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.177256,53.02095,36.34517,0.4624341,0.4624341,0,0,0,0.4624341,470.8251,0,0,2.177256,0.4867728,0.4624341,0,0,6.156614,5.084322,1.690483,0,1.690483,9.763084,69.73618,0.09797391,0.5086776,1.741805,0,7.261578
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.483662,57.76857,38.12937,2.461319,2.461319,0,0,0,2.461319,100.9078,0,4.440892E-16,2.483662,2.590862,2.461319,0,0,4.466131,6.605757,0,0.1072003,-0.1072003,9.650085,68.92905,0.09797391,2.707451,1.986929,0,9.089418
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.964187,67.8416,42.69402,0.3894222,0.3894222,0,0,0,0.3894222,761.1757,0,0,2.964187,0.4099181,0.3894222,0,0,4.585242,6.498557,2.554269,0,2.554269,12.07328,86.23753,0.09760744,0.4283644,2.37135,0,9.462744
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.212467,76.23899,47.24962,1.233271,1.233271,0,0,0,1.233271,260.4834,0,0,3.212467,1.29818,1.233271,0,0,2.030973,8.797399,1.914287,0,1.914287,13.88933,99.2093,0.09733459,1.356599,2.569974,0,12.00987
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.271983,81.90884,51.07162,2.012446,2.012446,0,0,0,2.012446,162.5874,1.036933,0,3.271983,2.118365,2.012446,0,0,0.116686,10.52026,0.116686,0,0.116686,14.00003,100,0.09731801,2.213691,2.617587,0,13.79224
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.168417,84.73823,54.20529,0.7404985,0.7404985,0,0,0,0.7404985,427.8762,2.388945,0,3.168417,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09731801,0.8145484,2.534734,0,13.79369
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.904124,85.26018,57.15783,0.4373597,0.4373597,0,0,0,0.4373597,664.0126,2.443745,0,2.904124,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09731801,0.4810957,2.323299,0,13.5294
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.499949,82.70435,58.99636,2.266854,2.266854,0,0,0,2.266854,110.2828,0.1137875,0,2.499949,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09731801,2.493539,1.999959,0,13.12522
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.944154,77.34942,59.65752,1.760192,1.760192,0,0,0,1.760192,110.4512,0.09132007,0,1.944154,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09731801,1.936211,1.555323,0,12.56943
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.214813,70.79307,60.26433,1.454549,1.454549,0,0,0,1.454549,83.51814,0,0,1.214813,1.531105,1.454549,0,0,0,10.62527,0,0.3162921,-0.3162921,13.66663,97.61857,0.09731801,1.600004,0.97185,0,11.84009
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3352184,62.23701,59.50355,1.640962,1.640962,0,0,0,1.640962,20.42816,0,2.220446E-16,0.3352184,1.727328,1.640962,0,0,0.3514357,10.30898,0,1.39211,-1.39211,12.19921,87.13707,0.09731801,1.805058,0.2681747,0,10.6442
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,57.31179,57.31179,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,2.22624,2.114928,0,0,1.898224,8.916872,0,2.22624,-2.22624,9.852551,70.37522,0.09731801,3.701421,0,5,8.916872
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,55.07475,55.07475,2.008888,2.008888,5,0,1.53,2.008888,0,0,0,0,0,0,2.991112,2.841556,4.371825,6.690632,2.841556,0,2.841556,12.54829,89.63045,0.09823515,2.209777,0,5,6.690632
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,52.77431,52.77431,0.4887027,0.4887027,0,0,0,0.4887027,0,0,1.110223E-16,0,0.514424,0.4887027,0,0,1.530269,9.248033,0,0.514424,-0.514424,12.00604,85.75724,0.09823515,0.537573,0,0,9.248033
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,50.46481,50.46481,2.140142,2.140142,0,0,0,2.140142,0,0,0,0,2.252782,2.140142,0,0,2.101851,8.733608,0,2.252782,-2.252782,9.631397,68.79556,0.09823515,2.354157,0,0,8.733608
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,48.03757,48.03757,0.2820323,0.2820323,0,0,0,0.2820323,0,0,5.551115E-17,0,0.2968761,0.2820323,0,0,4.604941,6.480827,0,0.2968761,-0.2968761,9.318462,66.56031,0.09823515,0.3102355,0,0,6.480827
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,46.10846,46.10846,0.7232965,0.7232965,0,0,0,0.7232965,0,0,0,0,0.7613648,0.7232965,0,0,4.934803,6.183951,0,0.7613648,-0.7613648,8.515913,60.82783,0.09823515,0.7956262,0,0,6.183951
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,44.65031,44.65031,0.2974874,0.2974874,0,0,0,0.2974874,0,0,0,0,0.3131447,0.2974874,0,0,5.780765,5.422586,0,0.3131447,-0.3131447,8.18583,58.4701,0.09823515,0.3272362,0,0,5.422586
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,43.10158,43.10158,0.1666876,0.1666876,0,0,0,0.1666876,0,0,2.775558E-17,0,0.1754607,0.1666876,0,0,6.128703,5.109442,0,0.1754607,-0.1754607,8.000878,57.14901,0.09823515,0.1833564,0,0,5.109442
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,41.59814,41.59814,0.3813466,0.3813466,0,0,0,0.3813466,0,0,5.551115E-17,0,0.4014175,0.3813466,0,0,6.323659,4.933981,0,0.4014175,-0.4014175,7.577747,54.12666,0.09823515,0.4194813,0,0,4.933981
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,40.47509,40.47509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.769679,4.532563,0,0,0,7.577747,54.12666,0.09823515,0,0,0,4.532563
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,39.30676,39.30676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.769679,4.532563,0,0,0,7.577747,54.12666,0.09823515,0,0,0,4.532563
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01554934,38.39177,38.28334,0.6511598,0.6511598,0,0,0,0.6511598,2.387946,0,1.110223E-16,0.01554934,0.6854314,0.6511598,0,0,6.769679,4.532563,0,0.669882,-0.669882,6.871629,49.08297,0.09823515,0.7162758,0.01243948,0,4.548113
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7605801,42.89659,37.44105,0.3096889,0.3096889,0,0,0,0.3096889,245.5949,0,0,0.7605801,0.3259883,0.3096889,0,0,7.513992,3.862681,0.4345918,0,0.4345918,7.283919,52.02789,0.09817311,0.3406578,0.6084641,0,4.623261
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.728371,49.48686,36.55347,1.797445,1.797445,0,0,0,1.797445,96.15709,0,0,1.728371,1.892048,1.797445,0,0,7.0794,4.253814,0,0.1636766,-0.1636766,7.111389,50.79553,0.09817311,1.97719,1.382697,0,5.982185
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.481045,57.98512,38.33768,0.1058831,0.1058831,0,0,0,0.1058831,2343.193,0,0,2.481045,0.1114559,0.1058831,0,0,7.261263,4.090137,2.369589,0,2.369589,9.359379,66.85257,0.09783624,0.1164714,1.984836,0,6.571182
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.959541,68.06979,42.92044,2.17845,2.17845,0,0,0,2.17845,135.8553,0,0,2.959541,2.293106,2.17845,0,0,4.891674,6.222767,0.6664353,0,0.6664353,9.991614,71.36853,0.09774192,2.396295,2.367633,0,9.182308
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.205808,76.48651,47.50322,0.6573577,0.6573577,0,0,0,0.6573577,487.681,0,0,3.205808,0.6919554,0.6573577,0,0,4.225239,6.822559,2.513853,0,2.513853,12.37646,88.40314,0.09738773,0.7230935,2.564647,0,10.02837
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.264262,82.14681,51.32521,2.396401,2.396401,0,0,0,2.396401,136.2151,0,0,3.264262,2.522528,2.396401,0,0,1.711386,9.085027,0.7417341,0,0.7417341,13.08014,93.42935,0.09728372,2.636041,2.611409,0,12.34929
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.161296,84.91056,54.40454,1.760956,1.760956,0,0,0,1.760956,179.5215,0.3380059,0,3.161296,1.853638,1.760956,0,0,0.9696518,9.752587,0.9696518,0,0.9696518,14.00003,100,0.09714808,1.937052,2.529037,0,12.91388
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.896414,85.43233,57.36613,1.095842,1.095842,0,0,0,1.095842,264.3094,1.742896,0,2.896414,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09714808,1.205426,2.317131,0,13.52169
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.492227,82.85904,59.19562,1.618527,1.618527,0,0,0,1.618527,153.9812,0.7885145,0,2.492227,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09714808,1.78038,1.993782,0,13.1175
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.936985,77.45184,59.81149,1.296444,1.296444,0,0,0,1.296444,149.4075,0.5723066,0,1.936985,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09714808,1.426088,1.549588,0,12.56226
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.207132,70.94653,60.47263,1.128219,1.128219,0,0,0,1.128219,106.9944,0.01953218,0,1.207132,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09714808,1.241041,0.9657052,0,11.83241
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.435631,63.23459,59.65752,2.65692,2.65692,0,0,0,2.65692,16.39609,0,0,0.435631,2.796758,2.65692,0,0,0,10.62527,0,2.361127,-2.361127,11.51118,82.22256,0.09714808,2.922612,0.3485048,0,11.06091
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,57.5201,57.5201,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,1.992842,1.893199,0,0,2.623474,8.264148,0,1.992842,-1.992842,9.410542,67.21803,0.09714808,2.08252,0,0,8.264148
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,55.274,55.274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.837743,6.271306,0,0,0,9.410542,67.21803,0.09714808,0,0,0,6.271306
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,52.98261,52.98261,1.889644,1.889644,0,0,0,1.889644,0,0,2.220446E-16,0,1.989099,1.889644,0,0,4.837743,6.271306,0,1.989099,-1.989099,7.313848,52.24166,0.09714808,2.078609,0,0,6.271306
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,50.63689,50.63689,1.763946,1.763946,0,0,0,1.763946,0,0,2.220446E-16,0,1.856785,1.763946,0,0,7.047853,4.282207,0,1.856785,-1.856785,5.356624,38.26152,0.09714808,1.94034,0,0,4.282207
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,48.21871,48.21871,0.7844925,0.7844925,0,0,0,0.7844925,0,0,1.110223E-16,0,0.8257816,0.7844925,0,0,9.110948,2.425421,0,0.8257816,-0.8257816,4.486174,32.04404,0.09714808,0.8629417,0,0,2.425421
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,46.28054,46.28054,0.2898944,0.2898944,0,0,0,0.2898944,0,0,5.551115E-17,0,0.305152,0.2898944,0,0,10.02848,1.59964,0,0.305152,-0.305152,4.164515,29.74648,0.09714808,0.3188839,0,0,1.59964
