Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,44.85861,44.85861,0.4864369,0.4864369,0,0,0,0.4864369,0,0,1.110223E-16,0,0.5120389,0.4864369,0,0,10.36754,1.294488,0,0.5120389,-0.5120389,3.624779,25.89123,0.09714808,0.5350807,0,0,1.294488
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,43.30083,43.30083,0.2461077,0.2461077,0,0,0,0.2461077,0,0,5.551115E-17,0,0.2590607,0.2461077,0,0,10.93647,0.7824489,0,0.2590607,-0.2590607,3.351705,23.9407,0.09714808,0.2707184,0,0,0.7824489
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,41.7974,41.7974,0.2116186,0.2116186,0,0,0,0.2116186,0,0,2.775558E-17,0,0.2227564,0.2116186,0,0,11.22432,0.5233883,0,0.2227564,-0.2227564,3.116899,22.26352,0.09714808,0.2327804,0,0,0.5233883
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,40.6834,40.6834,0.6565484,0.6565484,4.161811,0,1.301175,0.6565484,0,0,0,0,0,0,3.505263,3.33,11.47182,0.3006319,3.33,0,3.33,6.276015,44.82859,0.09794911,0.7222032,0,5,0.3006319
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,39.50601,39.50601,0.08875193,0.08875193,3.594015,0,1.146166,0.08875193,0,0,0,0,0,0,3.505263,3.33,8.141825,3.297632,3.33,0,3.33,9.43513,67.39365,0.09849724,0.09762713,0,5,3.297632
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,38.50976,38.50976,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.811825,6.294632,3.33,0,3.33,12.59425,89.95872,0.09949681,1.265726,0,5,6.294632
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7614852,43.17537,37.70369,0.3090626,0.3090626,0,0,0,0.3090626,246.3854,0,0,0.7614852,0.3253291,0.3090626,0,0,1.481825,9.291632,0.436156,0,0.436156,13.00802,92.91424,0.09943533,0.3399689,0.6091881,0,10.05312
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.727421,49.7264,36.7799,0.7797812,0.7797812,0,0,0,0.7797812,221.5263,0,0,1.727421,0.8208222,0.7797812,0,0,1.045669,9.684173,0.9065983,0,0.9065983,13.86809,99.05762,0.09930778,0.8577592,1.381936,0,11.41159
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.477685,58.24717,38.59127,3.260056,3.260056,1.25,0,0.50625,3.260056,76.00129,0.2227656,0,2.477685,2.115849,2.010056,0,0,0.1390704,10.50011,0.1390704,0,0.1390704,14.00003,100,0.09928825,3.586062,1.982148,5,12.9778
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.95428,68.32475,43.17404,0.196992,0.196992,0,0,0,0.196992,1499.695,2.74692,0,2.95428,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09928825,0.2166912,2.363424,0,13.57955
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.198437,76.7605,47.78398,1.562185,1.562185,0,0,0,1.562185,204.7413,1.554033,0,3.198437,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09928825,1.718403,2.55875,0,13.82371
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.256416,82.38313,51.5788,1.894363,1.894363,0,0,0,1.894363,171.9003,1.26235,0,3.256416,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09928825,2.083799,2.605133,0,13.88169
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.152575,85.14603,54.66719,1.351363,1.351363,0,0,0,1.351363,233.2886,1.730088,0,3.152575,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09928825,1.486499,2.52206,0,13.77785
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.887603,85.6489,57.61972,0.8728997,0.8728997,0,0,0,0.8728997,330.8058,1.968761,0,2.887603,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09928825,0.9601896,2.310082,0,13.51288
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.484199,83.02113,59.40393,1.178942,1.178942,0,0,0,1.178942,210.7142,1.243207,0,2.484199,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09928825,1.296837,1.987359,0,13.10947
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.929068,77.59857,60.01073,1.065049,1.065049,0,0,0,1.065049,181.1249,0.8079641,0,1.929068,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09928825,1.171554,1.543254,0,12.55434
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.19975,71.04385,60.6266,0,0,0,0,0,0,0,1.19975,0,1.19975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09928825,0,0.9597998,0,11.82502
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3876501,63.03543,59.85677,1.877808,1.877808,0,0,0,1.877808,20.64376,0,0,0.3876501,1.97664,1.877808,0,0,0,10.62527,0,1.58899,-1.58899,12.32509,88.03615,0.09928825,2.065589,0.3101201,0,11.01292
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,57.71935,57.71935,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,2.448965,2.326517,0,0,1.765544,9.036284,0,2.448965,-2.448965,9.743649,69.59736,0.09928825,2.559169,0,0,9.036284
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,55.48231,55.48231,2.561774,2.561774,0,0,0,2.561774,0,0,4.440892E-16,0,2.696604,2.561774,0,0,4.486617,6.587319,0,2.696604,-2.696604,6.901179,49.29404,0.09928825,2.817951,0,0,6.587319
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,53.18187,53.18187,1.842169,1.842169,0,0,0,1.842169,0,0,2.220446E-16,0,1.939126,1.842169,0,0,7.482843,3.890715,0,1.939126,-1.939126,4.857162,34.69394,0.09928825,2.026386,0,0,3.890715
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,50.8452,50.8452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.637427,1.951589,0,0,0,4.857162,34.69394,0.09928825,0,0,0,1.951589
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,48.42701,48.42701,0.4733241,0.4733241,0,0,0,0.4733241,0,0,5.551115E-17,0,0.4982359,0.4733241,0,0,9.637427,1.951589,0,0.4982359,-0.4982359,4.331975,30.94261,0.09928825,0.5206565,0,0,1.951589
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,46.48885,46.48885,0.2604896,0.2604896,0,0,0,0.2604896,0,0,0,0,0.2741996,0.2604896,0,0,10.19102,1.453353,0,0.2741996,-0.2741996,4.042943,28.87811,0.09928825,0.2865386,0,0,1.453353
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,45.05787,45.05787,0.4041649,0.4041649,0,0,0,0.4041649,0,0,5.551115E-17,0,0.4254367,0.4041649,0,0,10.49569,1.179154,0,0.4254367,-0.4254367,3.594493,25.6749,0.09928825,0.4445814,0,0,1.179154
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,43.50914,43.50914,0.5990113,0.5990113,0,0,0,0.5990113,0,0,1.110223E-16,0,0.6305382,0.5990113,0,0,10.9684,0.7537171,0,0.6305382,-0.6305382,2.929847,20.92744,0.09928825,0.6589124,0,0,0.7537171
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,42.0057,42.0057,0.6318649,0.6318649,4.137128,0,1.294436,0.6318649,0,0,0,0,0,0,3.505263,3.33,11.66899,0.1231789,3.33,0,3.33,6.088963,43.4925,0.1000558,0.6950514,0,5,0.1231789
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,40.88265,40.88265,0.6390531,0.6390531,4.144316,0,1.296398,0.6390531,0,0,0,0,0,0,3.505263,3.33,8.338995,3.120179,3.33,0,3.33,9.248078,66.05757,0.1008192,0.7029584,0,5,3.120179
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,39.71432,39.71432,0.3567159,0.3567159,3.861979,0,1.21932,0.3567159,0,0,0,0,0,0,3.505263,3.33,5.008995,6.117179,3.33,0,3.33,12.40719,88.62263,0.101456,0.3923874,0,5,6.117179
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,38.74524,38.74524,0.1668219,0.1668219,0,0,0,0.1668219,0,0,2.775558E-17,0,0.175602,0.1668219,0,0,1.678995,9.114179,0,0.175602,-0.175602,12.22209,87.30049,0.101456,0.1835041,0,0,9.114179
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7626941,43.3908,37.90295,0.6666744,0.6666744,0,0,0,0.6666744,114.4028,0,0,0.7626941,0.7017626,0.6666744,0,0,1.874108,8.938577,0.06093153,0,0.06093153,12.2799,87.71338,0.1014474,0.7333419,0.6101553,0,9.701271
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.726362,49.97498,37.01537,0.3940431,0.3940431,0,0,0,0.3940431,438.115,0,0,1.726362,0.4147822,0.3940431,0,0,1.813177,8.993415,1.311579,0,1.311579,13.52417,96.60103,0.1012622,0.4334474,1.381089,0,10.71978
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.474672,58.48104,38.81769,0.2579743,0.2579743,0,0,0,0.2579743,959.2709,1.701523,0,2.474672,0.2715519,0.2579743,0,0,0.5015972,10.17384,0.5015972,0,0.5015972,14.00003,100,0.1011915,0.2837717,1.979738,0,12.64851
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.949274,68.56022,43.40952,0,0,0,0,0,0,0,2.949274,0,2.949274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011915,0,2.359419,0,13.57455
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.191554,77.00529,48.03757,0.7815312,0.7815312,0,0,0,0.7815312,408.3719,2.36889,0,3.191554,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1011915,0.8596843,2.553243,0,13.81683
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.248446,82.6178,51.83239,0,0,0,0,0,0,0,3.248446,0,3.248446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011915,0,2.598757,0,13.87372
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.143932,85.37039,54.92078,0.7946566,0.7946566,0,0,0,0.7946566,395.634,2.307451,0,3.143932,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1011915,0.8741223,2.515146,0,13.76921
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.879807,85.80801,57.81898,1.12751,1.12751,0,0,0,1.12751,255.413,1.692954,0,2.879807,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1011915,1.240261,2.303845,0,13.50508
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.476191,83.1722,59.60318,0,0,0,0,0,0,0,2.476191,0,2.476191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011915,0,1.980953,0,13.10147
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.920894,77.7529,60.21904,2.171802,2.171802,0,0,0,2.171802,88.44702,0,0,1.920894,2.286107,2.171802,0,0,0,10.62527,0,0.3652132,-0.3652132,13.61506,97.25023,0.1011915,2.388982,1.536715,0,12.54617
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.191887,71.18556,60.82585,1.350838,1.350838,0,0,0,1.350838,88.2332,0,0,1.191887,1.421934,1.350838,0,0,0.4057925,10.26006,0,0.2300471,-0.2300471,13.37257,95.51816,0.1011915,1.485921,0.9535097,0,11.45195
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3721674,63.11855,60.06507,2.39021,2.39021,0,0,0,2.39021,15.57049,0,4.440892E-16,0.3721674,2.516011,2.39021,0,0,0.6614004,10.03001,0,2.143844,-2.143844,11.11276,79.37669,0.1011915,2.629231,0.2977339,0,10.40218
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,57.92766,57.92766,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,1.496577,1.421748,0,0,3.043449,7.88617,0,1.496577,-1.496577,9.535229,68.10864,0.1011915,1.563923,0,0,7.88617
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,55.7359,55.7359,2.448957,2.448957,0,0,0,2.448957,0,0,4.440892E-16,0,2.577849,2.448957,0,0,4.706312,6.389594,0,2.577849,-2.577849,6.817937,48.69945,0.1011915,2.693852,0,0,6.389594
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,53.39017,53.39017,1.735422,1.735422,0,0,0,1.735422,0,0,2.220446E-16,0,1.82676,1.735422,0,0,7.570589,3.811744,0,1.82676,-1.82676,4.892363,34.94538,0.1011915,1.908964,0,0,3.811744
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,51.04445,51.04445,0.0666254,0.0666254,0,0,0,0.0666254,0,0,0,0,0.070132,0.0666254,0,0,9.600322,1.984985,0,0.070132,-0.070132,4.818438,34.41734,0.1011915,0.07328794,0,0,1.984985
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,48.62627,48.62627,0.5497528,0.5497528,0,0,0,0.5497528,0,0,1.110223E-16,0,0.5786871,0.5497528,0,0,9.678246,1.914853,0,0.5786871,-0.5786871,4.208448,30.06028,0.1011915,0.604728,0,0,1.914853
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,46.6881,46.6881,0.3945601,0.3945601,0,0,0,0.3945601,0,0,0,0,0.4153264,0.3945601,0,0,10.32123,1.336166,0,0.4153264,-0.4153264,3.770655,26.9332,0.1011915,0.4340161,0,0,1.336166
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,45.26617,45.26617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78271,0.9208391,0,0,0,3.770655,26.9332,0.1011915,0,0,0,0.9208391
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,43.70839,43.70839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78271,0.9208391,0,0,0,3.770655,26.9332,0.1011915,0,0,0,0.9208391
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,42.17778,42.17778,0.3857743,0.3857743,0,0,0,0.3857743,0,0,5.551115E-17,0,0.4060782,0.3857743,0,0,10.78271,0.9208391,0,0.4060782,-0.4060782,3.342611,23.87575,0.1011915,0.4243517,0,0,0.9208391
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,41.09096,41.09096,0.1633615,0.1633615,0,0,0,0.1633615,0,0,2.775558E-17,0,0.1719595,0.1633615,0,0,11.2339,0.5147609,0,0.1719595,-0.1719595,3.16135,22.58103,0.1011915,0.1796977,0,0,0.5147609
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,39.8864,39.8864,0.1090821,0.1090821,0,0,0,0.1090821,0,0,1.387779E-17,0,0.1148232,0.1090821,0,0,11.42497,0.3428013,0,0.1148232,-0.1148232,3.040316,21.7165,0.1011915,0.1199903,0,0,0.3428013
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,38.91732,38.91732,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0.09038436,0.08586515,0,0,11.55255,0.2279781,0,0.09038436,-0.09038436,2.945042,21.03597,0.1011915,0.09445167,0,0,0.2279781
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7639335,43.60649,38.1022,0,0,0,0,0,0,0,0,0,0.7639335,0,0,0,0,11.65298,0.1375937,0.7639335,0,0.7639335,3.669773,26.21261,0.1010841,0,0.6111467,0,0.9015272
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.72564,50.18678,37.21463,0.6368592,0.6368592,0,0,0,0.6368592,270.9609,0,0,1.72564,0.6703781,0.6368592,0,0,10.88904,0.8251339,1.055261,0,1.055261,4.670882,33.36338,0.1009361,0.7005451,1.380512,0,2.550773
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.471865,58.69588,39.026,1.129726,1.129726,0,0,0,1.129726,218.8023,0,0,2.471865,1.189185,1.129726,0,0,9.833783,1.774869,1.282681,0,1.282681,5.88774,42.0552,0.1007567,1.242698,1.977492,0,4.246735
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.944345,68.78541,43.63594,2.226201,2.226201,0,0,0,2.226201,132.2587,0,0,2.944345,2.343369,2.226201,0,0,8.551103,2.929282,0.6009751,0,0.6009751,6.457875,46.12758,0.1006729,2.448821,2.355476,0,5.873626
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.184557,77.24869,48.29116,0.4363872,0.4363872,0,0,0,0.4363872,729.7549,0,0,3.184557,0.459355,0.4363872,0,0,7.950128,3.470159,2.725202,0,2.725202,9.043228,64.59436,0.1002946,0.4800259,2.547646,0,6.654716
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.239717,82.87865,52.11316,1.552589,1.552589,0,0,0,1.552589,208.6655,0,0,3.239717,1.634304,1.552589,0,0,5.224926,5.922842,1.605413,0,1.605413,10.56626,75.47311,0.1000731,1.707847,2.591774,0,9.162559
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.135159,85.59293,55.17437,0.2953665,0.2953665,0,0,0,0.2953665,1061.447,0,0,3.135159,0.3109121,0.2953665,0,0,3.619512,7.367713,2.824247,0,2.824247,13.24557,94.61105,0.0996857,0.3249032,2.508127,0,10.50287
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.870534,86.03011,58.08162,0,0,0,0,0,0,0,2.07527,0,2.870534,0,0,0,0,0.7952648,9.909536,0.7952648,0,0.7952648,14.00003,100,0.09957717,0,2.296428,0,12.78007
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.467081,83.37688,59.85677,0.1085114,0.1085114,0,0,0,0.1085114,2273.569,2.352859,0,2.467081,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09957717,0.1193625,1.973665,0,13.09236
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.911991,77.95161,60.47263,2.03637,2.03637,0,0,0,2.03637,93.89215,0,0,1.911991,2.143547,2.03637,0,0,0,10.62527,0,0.2315558,-0.2315558,13.75595,98.25657,0.09957717,2.240007,1.529593,0,12.53727
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.487671,74.31186,61.07944,0.01275414,0.01275414,0,0,0,0.01275414,11664.22,1.216961,0,1.487671,0.01342541,0.01275414,0,0,0.2572843,10.39372,0.2572843,0,0.2572843,14.00003,100,0.0995421,0.01402955,1.190137,0,11.88139
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3609762,63.22826,60.26433,2.482777,2.482777,0,0,0,2.482777,14.53921,0,0,0.3609762,2.61345,2.482777,0,0,0,10.62527,0,2.252473,-2.252473,11.62571,83.04063,0.0995421,2.731055,0.288781,0,10.98625
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,58.12691,58.12691,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,3.165435,3.007163,0,0,2.502748,8.372801,0,3.165435,-3.165435,8.289051,59.20739,0.0995421,3.307879,0,0,8.372801
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,55.93515,55.93515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.019898,5.207366,0,0,0,8.289051,59.20739,0.0995421,0,0,0,5.207366
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,53.64376,53.64376,1.581513,1.581513,0,0,0,1.581513,0,0,2.220446E-16,0,1.664751,1.581513,0,0,6.019898,5.207366,0,1.664751,-1.664751,6.53425,46.67312,0.0995421,1.739664,0,0,5.207366
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,51.25275,51.25275,1.626382,1.626382,0,0,0,1.626382,0,0,2.220446E-16,0,1.711981,1.626382,0,0,7.869621,3.542615,0,1.711981,-1.711981,4.729664,33.78325,0.0995421,1.78902,0,0,3.542615
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,48.83457,48.83457,0.2212292,0.2212292,0,0,0,0.2212292,0,0,2.775558E-17,0,0.2328729,0.2212292,0,0,9.771822,1.830635,0,0.2328729,-0.2328729,4.484195,32.0299,0.0995421,0.2433521,0,0,1.830635
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,46.8964,46.8964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03057,1.597762,0,0,0,4.484195,32.0299,0.0995421,0,0,0,1.597762
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,45.46542,45.46542,0.8097988,0.8097988,0,0,0,0.8097988,0,0,1.110223E-16,0,0.8524199,0.8097988,0,0,10.03057,1.597762,0,0.8524199,-0.8524199,3.585665,25.61184,0.0995421,0.8907787,0,0,1.597762
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,43.88953,43.88953,0.1674877,0.1674877,0,0,0,0.1674877,0,0,2.775558E-17,0,0.1763029,0.1674877,0,0,10.9777,0.7453421,0,0.1763029,-0.1763029,3.399826,24.28442,0.0995421,0.1842365,0,0,0.7453421
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,42.38609,42.38609,0.2318038,0.2318038,0,0,0,0.2318038,0,0,2.775558E-17,0,0.244004,0.2318038,0,0,11.17359,0.5690392,0,0.244004,-0.244004,3.142623,22.44726,0.0995421,0.2549842,0,0,0.5690392
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,41.26304,41.26304,0.4918547,0.4918547,3.997118,0,1.256213,0.4918547,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.44471,0.3250352,3.33,0,3.33,6.301738,45.01233,0.1002258,0.5410402,0,5,0.3250352
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,40.09471,40.09471,0.5088463,0.5088463,4.01411,0,1.260852,0.5088463,0,0,0,0,0,0,3.505263,3.33,8.11471,3.322035,3.33,0,3.33,9.460854,67.57739,0.1009102,0.5597309,0,5,3.322035
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,39.09845,39.09845,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,3.505263,3.33,4.78471,6.319035,3.33,0,3.33,12.61997,90.14246,0.101494,0.3059087,0,5,6.319035
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7652726,43.8042,38.28334,0.3101956,0.3101956,0,0,0,0.3101956,246.7065,0,0,0.7652726,0.3265217,0.3101956,0,0,1.45471,9.316035,0.4387509,0,0.4387509,13.0362,93.11556,0.1014339,0.3412152,0.612218,0,10.08131
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.725069,50.38005,37.39576,0.5301083,0.5301083,0,0,0,0.5301083,325.4182,0.1511011,0,1.725069,0.5580087,0.5301083,0,0,1.015959,9.710911,1.015959,0,1.015959,14.00003,100,0.1012951,0.5831192,1.380055,0,11.43598
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.469534,58.87326,39.19808,1.320336,1.320336,0,0,0,1.320336,187.0384,1.079707,0,2.469534,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1012951,1.452369,1.975627,0,13.09481
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.939316,69.00954,43.86236,0.4148928,0.4148928,0,0,0,0.4148928,708.452,2.502587,0,2.939316,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1012951,0.456382,2.351453,0,13.56459
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.177845,77.47213,48.52664,1.079722,1.079722,0,0,0,1.079722,294.3207,2.041296,0,3.177845,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1012951,1.187694,2.542276,0,13.80312
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.231501,83.10997,52.36675,1.944172,1.944172,0,0,0,1.944172,166.2148,1.185004,0,3.231501,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1012951,2.138589,2.585201,0,13.85678
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.126259,85.81365,55.42797,1.506152,1.506152,0,0,0,1.506152,207.5659,1.540835,0,3.126259,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1012951,1.656767,2.501007,0,13.75153
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.86247,86.18553,58.28088,1.147575,1.147575,0,0,0,1.147575,249.4364,1.654497,0,2.86247,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1012951,1.262333,2.289976,0,13.48774
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.458645,83.53371,60.06507,1.238922,1.238922,0,0,0,1.238922,198.4504,1.154517,0,2.458645,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1012951,1.362814,1.966916,0,13.08392
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.352217,83.03716,60.67189,1.215713,1.215713,0,0,0,1.215713,193.4845,1.072519,0,2.352217,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1012951,1.337285,1.881774,0,12.97749
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.175748,71.47448,61.23341,1.562547,1.562547,0,0,0,1.562547,75.24566,0,0,1.175748,1.644786,1.562547,0,0,0,10.62527,0,0.4690374,-0.4690374,13.50562,96.46851,0.1012951,1.718801,0.9405988,0,11.80102
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3562158,63.40102,60.47263,0.5812339,0.5812339,0,0,0,0.5812339,61.28614,0,0,0.3562158,0.6118252,0.5812339,0,0,0.5211527,10.15624,0,0.2556093,-0.2556093,13.23618,94.54398,0.1012951,0.6393573,0.2849727,0,10.51245
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,58.33522,58.33522,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,2.623962,2.492764,0,0,0.805163,9.900627,0,2.623962,-2.623962,10.47028,74.7876,0.1012951,2.74204,0,0,9.900627
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,56.14346,56.14346,1.653302,1.653302,0,0,0,1.653302,0,0,2.220446E-16,0,1.740318,1.653302,0,0,3.720676,7.276666,0,1.740318,-1.740318,8.635828,61.68436,0.1012951,1.818632,0,0,7.276666
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,53.85207,53.85207,2.021009,2.021009,0,0,0,2.021009,0,0,0,0,2.127378,2.021009,0,0,5.654363,5.536347,0,2.127378,-2.127378,6.393374,45.66687,0.1012951,2.22311,0,0,5.536347
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,51.45201,51.45201,2.171017,2.171017,0,0,0,2.171017,0,0,4.440892E-16,0,2.285281,2.171017,0,0,8.018117,3.408969,0,2.285281,-2.285281,3.984476,28.46049,0.1012951,2.388119,0,0,3.408969
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,49.00665,49.00665,0.04664479,0.04664479,0,0,0,0.04664479,0,0,6.938894E-18,0,0.04909978,0.04664479,0,0,10.55732,1.123688,0,0.04909978,-0.04909978,3.932721,28.09081,0.1012951,0.05130927,0,0,1.123688
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,47.06849,47.06849,0.11631,0.11631,0,0,0,0.11631,0,0,1.387779E-17,0,0.1224316,0.11631,0,0,10.61187,1.074588,0,0.1224316,-0.1224316,3.803666,27.16899,0.1012951,0.127941,0,0,1.074588
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,45.64656,45.64656,0.04008334,0.04008334,0,0,0,0.04008334,0,0,6.938894E-18,0,0.04219299,0.04008334,0,0,10.74791,0.9521562,0,0.04219299,-0.04219299,3.759191,26.85131,0.1012951,0.04409167,0,0,0.9521562
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,44.08878,44.08878,0.7451274,0.7451274,0,0,0,0.7451274,0,0,1.110223E-16,0,0.7843447,0.7451274,0,0,10.79479,0.9099633,0,0.7843447,-0.7843447,2.932419,20.94581,0.1012951,0.8196402,0,0,0.9099633
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,42.58534,42.58534,0.5558437,0.5558437,4.061107,0,1.273682,0.5558437,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.66628,0.1256185,3.33,0,3.33,6.091535,43.51088,0.1019865,0.6114281,0,5,0.1256185
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,41.47135,41.47135,0.1492633,0.1492633,3.654526,0,1.162686,0.1492633,0,0,0,0,0,0,3.505263,3.33,8.336284,3.122618,3.33,0,3.33,9.250649,66.07594,0.102507,0.1641896,0,5,3.122618
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,40.27584,40.27584,0.4296439,0.4296439,3.934907,0,1.23923,0.4296439,0,0,0,0,0,0,3.505263,3.33,5.006284,6.119618,3.33,0,3.33,12.40977,88.64101,0.1031359,0.4726082,0,5,6.119618
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,39.27959,39.27959,0.6222066,0.6222066,0,0,0,0.6222066,0,0,1.110223E-16,0,0.6549544,0.6222066,0,0,1.676284,9.116618,0,0.6549544,-0.6549544,11.71938,83.70971,0.1031359,0.6844273,0,0,9.116618
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7666271,44.00206,38.46447,0.1356952,0.1356952,0,0,0,0.1356952,564.9626,0,0,0.7666271,0.142837,0.1356952,0,0,2.404011,8.461664,0.62379,0,0.62379,12.31116,87.9367,0.1030505,0.1492647,0.6133017,0,9.228292
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.724554,50.56391,37.56784,0,0,0,0,0,0,0,0,0,1.724554,0,0,0,0,1.780221,9.023075,1.724554,0,1.724554,13.94722,99.62278,0.1028149,0,1.379643,0,10.74763
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.46658,59.08677,39.40638,0.8691849,0.8691849,0,0,0,0.8691849,283.7808,1.495981,0,2.46658,0.9149315,0.8691849,0,0,0.05566744,10.57517,0.05566744,0,0.05566744,14.00003,100,0.1028073,0.9561034,1.973264,0,13.04175
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.934534,69.21409,44.07067,0,0,0,0,0,0,0,2.934534,0,2.934534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028073,0,2.347627,0,13.55981
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.170618,77.71268,48.78023,0,0,0,0,0,0,0,3.170618,0,3.170618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028073,0,2.536494,0,13.79589
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.222951,83.3489,52.62939,0,0,0,0,0,0,0,3.222951,0,3.222951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028073,0,2.578361,0,13.84823
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.118273,85.98615,55.63627,0,0,0,0,0,0,0,3.118273,0,3.118273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028073,0,2.494618,0,13.74355
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.853131,86.39474,58.53447,3.109517,3.109517,1.25,0,0.50625,3.109517,91.7548,0.8957449,0,2.853131,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1028073,3.420469,2.282505,5,13.47841
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.450239,83.67963,60.26433,0.7746321,0.7746321,0,0,0,0.7746321,316.3101,1.634837,0,2.450239,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1028073,0.8520953,1.960191,0,13.07551
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.895128,78.24358,60.88019,0.5534206,0.5534206,0,0,0,0.5534206,342.4391,1.31258,0,1.895128,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1028073,0.6087627,1.516103,0,12.5204
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.167138,71.66747,61.487,1.326439,1.326439,0,0,0,1.326439,87.99033,0,0,1.167138,1.396252,1.326439,0,0,0,10.62527,0,0.2291136,-0.2291136,13.75852,98.27496,0.1028073,1.459083,0.9337105,0,11.79241
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.359102,63.62872,60.67189,0.659557,0.659557,0,0,0,0.659557,54.44595,0,1.110223E-16,0.359102,0.6942706,0.659557,0,0,0.2545706,10.39616,0,0.3351685,-0.3351685,13.40522,95.7514,0.1028073,0.7255127,0.2872816,0,10.75526
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,58.53447,58.53447,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0.1530504,0.1453979,0,0,0.6269801,10.06099,0,0.1530504,-0.1530504,13.24389,94.59904,0.1028073,0.1599377,0,0,10.06099
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,56.39705,56.39705,3.518181,3.518181,1.25,0,0.50625,3.518181,0,0,0,0,2.387559,2.268181,0,0,0.7970361,9.907942,0,2.387559,-2.387559,10.72718,76.6226,0.1028073,3.87,0,5,9.907942
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,54.05132,54.05132,2.712949,2.712949,5,0,1.53,2.712949,0,0,0,0,0,0,2.287051,2.172698,3.44988,7.520382,2.172698,0,2.172698,12.78839,91.34544,0.1034289,2.984244,0,5,7.520382
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,51.68748,51.68748,0.3340204,0.3340204,0,0,0,0.3340204,0,0,5.551115E-17,0,0.3516004,0.3340204,0,0,1.277182,9.475811,0,0.3516004,-0.3516004,12.41777,88.69817,0.1034289,0.3674225,0,0,9.475811
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,49.21496,49.21496,0.4120063,0.4120063,0,0,0,0.4120063,0,0,5.551115E-17,0,0.4336908,0.4120063,0,0,1.667849,9.12421,0,0.4336908,-0.4336908,11.96062,85.43281,0.1034289,0.4532069,0,0,9.12421
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,47.30396,47.30396,0.2667069,0.2667069,0,0,0,0.2667069,0,0,0,0,0.2807442,0.2667069,0,0,2.149727,8.690519,0,0.2807442,-0.2807442,11.66469,83.31903,0.1034289,0.2933776,0,0,8.690519
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,45.85487,45.85487,0.2281788,0.2281788,0,0,0,0.2281788,0,0,0,0,0.2401882,0.2281788,0,0,2.461665,8.409776,0,0.2401882,-0.2401882,11.41151,81.5106,0.1034289,0.2509966,0,0,8.409776
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,44.29709,44.29709,0.08044872,0.08044872,0,0,0,0.08044872,0,0,1.387779E-17,0,0.08468287,0.08044872,0,0,2.728541,8.169587,0,0.08468287,-0.08468287,11.32224,80.873,0.1034289,0.0884936,0,0,8.169587
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,42.79365,42.79365,0.3060507,0.3060507,0,0,0,0.3060507,0,0,0,0,0.3221587,0.3060507,0,0,2.822633,8.084905,0,0.3221587,-0.3221587,10.98266,78.4474,0.1034289,0.3366558,0,0,8.084905
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,41.69777,41.69777,0.2975495,0.2975495,0,0,0,0.2975495,0,0,0,0,0.31321,0.2975495,0,0,3.180587,7.762745,0,0.31321,-0.31321,10.65251,76.08917,0.1034289,0.3273044,0,0,7.762745
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,40.50227,40.50227,0.137501,0.137501,0,0,0,0.137501,0,0,2.775558E-17,0,0.1447379,0.137501,0,0,3.528598,7.449536,0,0.1447379,-0.1447379,10.49994,74.99941,0.1034289,0.1512511,0,0,7.449536
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,39.47884,39.47884,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0.4572491,0.4343866,0,0,3.689418,7.304798,0,0.4572491,-0.4572491,10.01796,71.55669,0.1034289,0.4778253,0,0,7.304798
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.767796,44.24552,38.6909,0.1876789,0.1876789,0,0,0,0.1876789,409.101,0,0,0.767796,0.1975567,0.1876789,0,0,4.197473,6.847548,0.5702392,0,0.5702392,10.55893,75.42079,0.1033511,0.2064467,0.6142368,0,7.615345
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.723364,50.81154,37.80332,0.4822219,0.4822219,0,0,0,0.4822219,357.3798,0,0,1.723364,0.507602,0.4822219,0,0,3.627234,7.360764,1.215762,0,1.215762,11.71231,83.65916,0.1031854,0.530444,1.378691,0,9.084127
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.463272,59.31795,39.63281,1.248388,1.248388,0,0,0,1.248388,197.3162,0,0,2.463272,1.314092,1.248388,0,0,2.411472,8.454949,1.149179,0,1.149179,12.80251,91.44633,0.1030293,1.373227,1.970617,0,10.91822
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.928778,69.46375,44.32426,0.7289714,0.7289714,0,0,0,0.7289714,401.7685,0.899147,0,2.928778,0.7673383,0.7289714,0,0,1.262293,9.489211,1.262293,0,1.262293,14.00003,100,0.1028584,0.8018686,2.343022,0,12.41799
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.163275,77.95179,49.03382,1.45546,1.45546,0,0,0,1.45546,217.3385,1.631212,0,3.163275,1.532063,1.45546,0,0,0,10.62527,0,0,0,14.00003,100,0.1028584,1.601006,2.53062,0,13.78855
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.214491,83.57687,52.88299,0.8475253,0.8475253,0,0,0,0.8475253,379.2796,2.322359,0,3.214491,0.8921319,0.8475253,0,0,0,10.62527,0,0,0,14.00003,100,0.1028584,0.9322779,2.571593,0,13.83977
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.109121,86.20329,55.88987,2.843637,2.843637,0,0,0,2.843637,109.336,0.1158181,0,3.109121,2.993303,2.843637,0,0,0,10.62527,0,0,0,14.00003,100,0.1028584,3.128001,2.487297,0,13.7344
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.843668,86.60218,58.78806,0.4124473,0.4124473,0,0,0,0.4124473,689.4622,2.409513,0,2.843668,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.1028584,0.4536921,2.274935,0,13.46894
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.440751,83.8793,60.51792,1.442708,1.442708,0,0,0,1.442708,169.1784,0.9221108,0,2.440751,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1028584,1.586979,1.9526,0,13.06602
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.886579,78.38287,61.07944,1.77876,1.77876,0,0,0,1.77876,106.0614,0.01419956,0,1.886579,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1028584,1.956637,1.509263,0,12.51185
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.158781,71.81373,61.69531,1.549211,1.549211,0,0,0,1.549211,74.7981,0,2.220446E-16,1.158781,1.630749,1.549211,0,0,0,10.62527,0,0.4719681,-0.4719681,13.50253,96.44645,0.1028584,1.704132,0.9270245,0,11.78405
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.288484,63.24925,60.88019,2.00796,2.00796,0,0,0,2.00796,14.36702,0,4.440892E-16,0.288484,2.113642,2.00796,0,0,0.5244091,10.15331,0,1.825158,-1.825158,11.57864,82.70444,0.1028584,2.208756,0.2307872,0,10.44179
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,58.74277,58.74277,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,2.182799,2.073659,0,0,2.552362,8.328148,0,2.182799,-2.182799,9.277772,66.26967,0.1028584,2.281025,0,0,8.328148
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,56.5963,56.5963,5.43351,5.43351,2.10351,0,0.7392583,5.43351,0,0,0,0,3.505263,3.33,0,0,4.977695,6.145349,0,3.505263,-3.505263,5.5829,39.87778,0.1028584,5.976861,0,5,6.145349
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,54.30492,54.30492,4.216792,4.216792,5,0,1.53,4.216792,0,0,0,0,0,0,0.783208,0.7440476,8.872432,2.640086,0.7440476,0,0.7440476,6.288766,44.91967,0.1030698,4.638471,0,5,2.640086
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,51.88673,51.88673,2.3205,2.3205,5,0,1.53,2.3205,0,0,0,0,0,0,2.6795,2.545525,8.128385,3.309728,2.545525,0,2.545525,8.703663,62.1689,0.1037901,2.55255,0,5,3.309728
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,49.41421,49.41421,0.5061061,0.5061061,4.011369,0,1.260104,0.5061061,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.582859,5.600701,3.33,0,3.33,11.86278,84.73396,0.1044311,0.5567167,0,5,5.600701
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,47.4851,47.4851,0.3006846,0.3006846,0,0,0,0.3006846,0,0,5.551115E-17,0,0.3165101,0.3006846,0,0,2.252859,8.597701,0,0.3165101,-0.3165101,11.52915,82.35089,0.1044311,0.3307531,0,0,8.597701
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,46.05412,46.05412,0.5184996,0.5184996,0,0,0,0.5184996,0,0,1.110223E-16,0,0.545789,0.5184996,0,0,2.604537,8.281191,0,0.545789,-0.545789,10.95384,78.24152,0.1044311,0.5703495,0,0,8.281191
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,44.49634,44.49634,0.1768533,0.1768533,0,0,0,0.1768533,0,0,0,0,0.1861614,0.1768533,0,0,3.210969,7.735402,0,0.1861614,-0.1861614,10.7576,76.83987,0.1044311,0.1945387,0,0,7.735402
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,42.9929,42.9929,0.3360766,0.3360766,0,0,0,0.3360766,0,0,5.551115E-17,0,0.3537649,0.3360766,0,0,3.417815,7.549241,0,0.3537649,-0.3537649,10.3847,74.1763,0.1044311,0.3696843,0,0,7.549241
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,41.90608,41.90608,0.416182,0.416182,0,0,0,0.416182,0,0,5.551115E-17,0,0.4380863,0.416182,0,0,3.810887,7.195476,0,0.4380863,-0.4380863,9.922919,70.87785,0.1044311,0.4578002,0,0,7.195476
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,40.70152,40.70152,0.1084764,0.1084764,0,0,0,0.1084764,0,0,1.387779E-17,0,0.1141857,0.1084764,0,0,4.29765,6.75739,0,0.1141857,-0.1141857,9.802557,70.01813,0.1044311,0.1193241,0,0,6.75739
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,39.68715,39.68715,0.2781319,0.2781319,0,0,0,0.2781319,0,0,0,0,0.2927704,0.2781319,0,0,4.424523,6.643204,0,0.2927704,-0.2927704,9.49395,67.8138,0.1044311,0.3059451,0,0,6.643204
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7690406,44.47082,38.8992,0.04816624,0.04816624,0,0,0,0.04816624,1596.638,0,0,0.7690406,0.05070131,0.04816624,0,0,4.749823,6.350433,0.7183393,0,0.7183393,10.17543,72.68147,0.1043334,0.05298287,0.6152325,0,7.119474
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.722217,51.04966,38.02974,0.654582,0.654582,0,0,0,0.654582,263.1018,0,0,1.722217,0.6890337,0.654582,0,0,4.031484,6.996939,1.033183,0,1.033183,11.15559,79.68263,0.1041933,0.7200402,1.377774,0,8.719155
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.459743,59.55757,39.86828,1.422008,1.422008,0,0,0,1.422008,172.9768,0,0,2.459743,1.49685,1.422008,0,0,2.998301,7.926804,0.9628933,0,0.9628933,12.06907,86.20748,0.1040631,1.564209,1.967795,0,10.38655
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.923438,69.68452,44.55068,1.632242,1.632242,0,0,0,1.632242,179.1057,0,0,2.923438,1.718149,1.632242,0,0,2.035407,8.793407,1.205289,0,1.205289,13.21251,94.37487,0.1039005,1.795466,2.33875,0,11.71685
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.156413,78.16162,49.26025,0.3160361,0.3160361,0,0,0,0.3160361,998.751,1.993625,0,3.156413,0.3326695,0.3160361,0,0,0.8301185,9.878167,0.8301185,0,0.8301185,14.00003,100,0.1037888,0.3476397,2.525131,0,13.03458
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.20591,83.80317,53.13658,0.8178719,0.8178719,0,0,0,0.8178719,391.982,2.344992,0,3.20591,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1037888,0.899659,2.564728,0,13.83118
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.68327,94.63673,56.14346,1.620324,1.620324,0,0,0,1.620324,227.3168,1.977665,0,3.68327,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1037888,1.782357,2.946616,0,14.30854
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.835035,86.76157,58.99636,0,0,0,0,0,0,0,2.835035,0,2.835035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037888,0,2.268028,0,13.46031
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.432898,83.97585,60.67189,0.7884257,0.7884257,0,0,0,0.7884257,308.5767,1.602976,0,2.432898,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1037888,0.8672683,1.946318,0,13.05817
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.877801,78.53001,61.28775,0.216157,0.216157,0,0,0,0.216157,868.7206,1.650267,0,1.877801,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1037888,0.2377727,1.502241,0,12.50307
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.150744,71.9042,61.84928,0,0,0,0,0,0,0,1.150744,0,1.150744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037888,0,0.9205956,0,11.77602
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3568709,63.97987,61.03416,0.567871,0.567871,0,0,0,0.567871,62.84365,0,1.110223E-16,0.3568709,0.5977589,0.567871,0,0,0,10.62527,0,0.240888,-0.240888,13.74611,98.1863,0.1037888,0.624658,0.2854967,0,10.98215
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,58.94203,58.94203,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,2.258644,2.145712,0,0,0.2676534,10.38439,0,2.258644,-2.258644,11.36529,81.18048,0.1037888,2.360283,0,0,10.38439
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,56.80461,56.80461,1.109289,1.109289,0,0,0,1.109289,0,0,0,0,1.167672,1.109289,0,0,2.777258,8.125742,0,1.167672,-1.167672,10.13445,72.38882,0.1037888,1.220218,0,0,8.125742
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,54.51322,54.51322,0.4615595,0.4615595,0,0,0,0.4615595,0,0,5.551115E-17,0,0.4858521,0.4615595,0,0,4.074672,6.95807,0,0.4858521,-0.4858521,9.622322,68.73074,0.1037888,0.5077154,0,0,6.95807
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,52.06787,52.06787,4.350139,4.350139,1.25,0,0.50625,4.350139,0,0,8.881784E-16,0,3.263304,3.100139,0,0,4.614507,6.472218,0,3.263304,-3.263304,6.182498,44.16061,0.1037888,4.785152,0,5,6.472218
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,49.59535,49.59535,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.2404,3.208914,3.33,0,3.33,9.341613,66.72568,0.1042252,0,0,5,3.208914
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,47.65718,47.65718,0.3835355,0.3835355,3.888799,0,1.226642,0.3835355,0,0,0,0,0,0,3.505263,3.33,4.9104,6.205914,3.33,0,3.33,12.50073,89.29074,0.1048072,0.4218891,0,5,6.205914
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,46.25337,46.25337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5804,9.202914,0,0,0,12.50073,89.29074,0.1048072,0,0,0,9.202914
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,44.67747,44.67747,0.08729751,0.08729751,0,0,0,0.08729751,0,0,0,0,0.09189212,0.08729751,0,0,1.5804,9.202914,0,0.09189212,-0.09189212,12.40387,88.59886,0.1048072,0.09602726,0,0,9.202914
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,43.20121,43.20121,0.3752292,0.3752292,0,0,0,0.3752292,0,0,5.551115E-17,0,0.394978,0.3752292,0,0,1.682503,9.111022,0,0.394978,-0.394978,11.98752,85.62499,0.1048072,0.4127521,0,0,9.111022
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,42.10533,42.10533,0.5453167,0.5453167,0,0,0,0.5453167,0,0,0,0,0.5740176,0.5453167,0,0,2.121367,8.716043,0,0.5740176,-0.5740176,11.38245,81.30309,0.1048072,0.5998484,0,0,8.716043
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,40.90982,40.90982,0.1156667,0.1156667,0,0,0,0.1156667,0,0,1.387779E-17,0,0.1217544,0.1156667,0,0,2.759164,8.142026,0,0.1217544,-0.1217544,11.25411,80.38637,0.1048072,0.1272334,0,0,8.142026
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,39.8864,39.8864,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0.338839,0.3218971,0,0,2.894447,8.020272,0,0.338839,-0.338839,10.89695,77.83517,0.1048072,0.3540868,0,0,8.020272
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7703145,44.68699,39.09845,0.03322633,0.03322633,0,0,0,0.03322633,2318.385,0,0,0.7703145,0.03497509,0.03322633,0,0,3.270935,7.681433,0.7353394,0,0.7353394,11.59455,82.81805,0.1047084,0.03654896,0.6162516,0,8.451747
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.721199,51.26907,38.23805,0,0,0,0,0,0,0,0,0,1.721199,0,0,0,0,2.535595,8.343238,1.721199,0,1.721199,13.22742,94.48141,0.1044777,0,1.376959,0,10.06444
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.814397,63.1662,40.06754,0.871306,0.871306,0,0,0,0.871306,323.0091,1.082837,0,2.814397,0.9171642,0.871306,0,0,0.8143964,9.892318,0.8143964,0,0.8143964,14.00003,100,0.104369,0.9584366,2.251518,0,12.70671
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.71994,79.07749,44.7771,0,0,0,0,0,0,0,3.71994,0,3.71994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104369,0,2.975952,0,14.34521
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.148638,78.40707,49.52289,2.689869,2.689869,0,0,0,2.689869,117.0555,0.3171974,0,3.148638,2.831441,2.689869,0,0,0,10.62527,0,0,0,14.00003,100,0.104369,2.958855,2.51891,0,13.77391
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.198473,83.97209,53.33583,2.621643,2.621643,0,0,0,2.621643,122.0026,0.4388487,0,3.198473,2.759624,2.621643,0,0,0,10.62527,0,0,0,14.00003,100,0.104369,2.883808,2.558779,0,13.82375
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.091696,86.5766,56.34271,1.845857,1.845857,0,0,0,1.845857,167.4939,1.148689,0,3.091696,1.943007,1.845857,0,0,0,10.62527,0,0,0,14.00003,100,0.104369,2.030442,2.473357,0,13.71697
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.82647,86.91,59.19562,3.240518,3.240518,1.25,0,0.50625,3.240518,87.22279,0.7311882,0,2.82647,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.104369,3.56457,2.261176,5,13.45175
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.423971,84.12625,60.88019,0.6583211,0.6583211,0,0,0,0.6583211,368.205,1.731001,0,2.423971,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.104369,0.7241532,1.939177,0,13.04924
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.869621,78.62078,61.44172,1.289972,1.289972,0,0,0,1.289972,144.9351,0.5117563,0,1.869621,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.104369,1.418969,1.495697,0,12.4949
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.190186,72.44418,62.00324,0.418938,0.418938,0,0,0,0.418938,284.096,0.7491986,0,1.190186,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.104369,0.4608318,0.9521488,0,11.81546
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3093951,63.73762,61.18813,1.657429,1.657429,0,0,0,1.657429,18.66717,0,2.220446E-16,0.3093951,1.744662,1.657429,0,0,0,10.62527,0,1.435267,-1.435267,12.48712,89.19357,0.104369,1.823172,0.2475161,0,10.93467
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,59.09599,59.09599,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,1.385755,1.316468,0,0,1.594741,9.190007,0,1.385755,-1.385755,11.02641,78.75991,0.104369,1.448114,0,0,9.190007
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,56.95857,56.95857,0.65385,0.65385,0,0,0,0.65385,0,0,1.110223E-16,0,0.6882632,0.65385,0,0,3.13447,7.804252,0,0.6882632,-0.6882632,10.30092,73.57783,0.104369,0.7192351,0,0,7.804252
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,54.66719,54.66719,1.836161,1.836161,0,0,0,1.836161,0,0,2.220446E-16,0,1.932801,1.836161,0,0,3.899206,7.115989,0,1.932801,-1.932801,8.263565,59.02534,0.104369,2.019777,0,0,7.115989
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,52.26712,52.26712,1.317175,1.317175,0,0,0,1.317175,0,0,0,0,1.3865,1.317175,0,0,6.046763,5.183187,0,1.3865,-1.3865,6.802066,48.58609,0.104369,1.448892,0,0,5.183187
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,49.77649,49.77649,0.410862,0.410862,0,0,0,0.410862,0,0,5.551115E-17,0,0.4324863,0.410862,0,0,7.587318,3.796688,0,0.4324863,-0.4324863,6.346185,45.3298,0.104369,0.4519482,0,0,3.796688
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,47.86549,47.86549,0.818073,0.818073,0,0,0,0.818073,0,0,0,0,0.8611295,0.818073,0,0,8.067859,3.364201,0,0.8611295,-0.8611295,5.438475,38.84617,0.104369,0.8998803,0,0,3.364201
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,46.43451,46.43451,0.3170541,0.3170541,0,0,0,0.3170541,0,0,0,0,0.3337412,0.3170541,0,0,9.02467,2.503072,0,0.3337412,-0.3337412,5.086681,36.33336,0.104369,0.3487596,0,0,2.503072
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,44.88578,44.88578,0.1999419,0.1999419,0,0,0,0.1999419,0,0,2.775558E-17,0,0.2104652,0.1999419,0,0,9.395493,2.169331,0,0.2104652,-0.2104652,4.864831,34.74872,0.104369,0.2199361,0,0,2.169331
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,43.40952,43.40952,0.2503966,0.2503966,0,0,0,0.2503966,0,0,0,0,0.2635754,0.2503966,0,0,9.629343,1.958865,0,0.2635754,-0.2635754,4.586998,32.76421,0.104369,0.2754363,0,0,1.958865
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,42.31364,42.31364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.922205,1.69529,0,0,0,4.586998,32.76421,0.104369,0,0,0,1.69529
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,41.10907,41.10907,0.03146333,0.03146333,0,0,0,0.03146333,0,0,0,0,0.0331193,0.03146333,0,0,9.922205,1.69529,0,0.0331193,-0.0331193,4.552087,32.51485,0.104369,0.03460967,0,0,1.69529
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,40.09471,40.09471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.959003,1.662171,0,0,0,4.552087,32.51485,0.104369,0,0,0,1.662171
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.7910719,45.08776,39.33393,0.2799771,0.2799771,0,0,0,0.2799771,282.5488,0,0,0.7910719,0.2947127,0.2799771,0,0,9.959003,1.662171,0.4963592,0,0.4963592,5.022975,35.87832,0.1043028,0.3079748,0.6328575,0,2.453243
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.719942,51.50634,38.46447,0.1265883,0.1265883,0,0,0,0.1265883,1358.69,0,0,1.719942,0.1332508,0.1265883,0,0,9.462645,2.108894,1.586691,0,1.586691,6.528242,46.63021,0.1040918,0.1392471,1.375953,0,3.828836
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.453106,59.98833,40.29396,0,0,0,0,0,0,0,0,0,2.453106,0,0,0,0,7.875954,3.536916,2.453106,0,2.453106,8.855463,63.25318,0.1037672,0,1.962485,0,5.990022
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.91226,70.13175,45.01258,0.1539356,0.1539356,0,0,0,0.1539356,1891.869,0,0,2.91226,0.1620375,0.1539356,0,0,5.422848,5.744711,2.750222,0,2.750222,11.46455,81.8895,0.1034057,0.1693292,2.329808,0,8.656971
