Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.142139,78.58614,49.72215,1.106546,1.106546,0,0,0,1.106546,283.9591,0,0,3.142139,1.164786,1.106546,0,0,2.672625,8.219912,1.977354,0,1.977354,13.34044,95.28864,0.1031474,1.217201,2.513712,0,11.36205
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.190705,84.14864,53.54414,1.677036,1.677036,0,0,0,1.677036,190.2586,0.7301328,0,3.190705,1.765301,1.677036,0,0,0.6952713,9.99953,0.6952713,0,0.6952713,14.00003,100,0.1030568,1.84474,2.552564,0,13.19024
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.08446,86.68641,56.49667,0.8529446,0.8529446,0,0,0,0.8529446,361.6249,2.186623,0,3.08446,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1030568,0.938239,2.467568,0,13.70973
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.818734,87.01045,59.34959,0,0,0,0,0,0,0,2.818734,0,2.818734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030568,0,2.254987,0,13.44401
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.076152,92.64973,61.03416,1.927377,1.927377,0,0,0,1.927377,159.603,1.047334,0,3.076152,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1030568,2.120115,2.460922,0,13.70143
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.410089,84.83956,61.59568,2.750708,2.750708,0,0,0,2.750708,87.61703,0,0,2.410089,2.895482,2.750708,0,0,0,10.62527,0,0.4853935,-0.4853935,13.48838,96.34537,0.1030568,3.025779,1.928071,0,13.03536
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.134816,72.02761,62.10287,2.583246,2.583246,0,0,0,2.583246,43.92986,0,0,1.134816,2.719207,2.583246,0,0,0.5393261,10.13988,0,1.58439,-1.58439,11.81828,84.41615,0.1030568,2.841571,0.907853,0,11.2747
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3452076,64.18662,61.33304,0,0,0,0,0,0,0,0,0,0.3452076,0,0,0,0,2.29976,8.55549,0.3452076,0,0.3452076,12.14578,86.75538,0.103012,0,0.2761661,0,8.900698
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,59.19562,59.19562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954552,8.866178,0,0,0,12.14578,86.75538,0.103012,0,0,0,8.866178
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,57.11254,57.11254,1.593244,1.593244,0,0,0,1.593244,0,0,0,0,1.677099,1.593244,0,0,1.954552,8.866178,0,1.677099,-1.677099,10.37796,74.12814,0.103012,1.752568,0,0,8.866178
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,54.86644,54.86644,2.791161,2.791161,0,0,0,2.791161,0,0,4.440892E-16,0,2.938064,2.791161,0,0,3.817995,7.189079,0,2.938064,-2.938064,7.280968,52.00681,0.103012,3.070277,0,0,7.189079
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,52.42109,52.42109,2.827745,2.827745,0,0,0,2.827745,0,0,0,0,2.976574,2.827745,0,0,7.082511,4.251014,0,2.976574,-2.976574,4.143384,29.59554,0.103012,3.110519,0,0,4.251014
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,49.94857,49.94857,0.2293693,0.2293693,0,0,0,0.2293693,0,0,2.775558E-17,0,0.2414414,0.2293693,0,0,10.38981,1.274441,0,0.2414414,-0.2414414,3.888883,27.77768,0.103012,0.2523063,0,0,1.274441
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,48.03757,48.03757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65808,1.033,0,0,0,3.888883,27.77768,0.103012,0,0,0,1.033
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,46.58847,46.58847,0.564762,0.564762,0,0,0,0.564762,0,0,0,0,0.5944864,0.564762,0,0,10.65808,1.033,0,0.5944864,-0.5944864,3.262239,23.30166,0.103012,0.6212382,0,0,1.033
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,45.03069,45.03069,0.5699925,0.5699925,4.075256,0,1.277545,0.5699925,0,0,0,0,0,0,3.505263,3.33,11.31862,0.4385131,3.33,0,3.33,6.421354,45.86673,0.1036578,0.6269917,0,5,0.4385131
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,43.5816,43.5816,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.988624,3.435513,3.33,0,3.33,9.58047,68.43179,0.1040819,0,0,5,3.435513
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,42.48572,42.48572,0.2821266,0.2821266,3.78739,0,1.198957,0.2821266,0,0,0,0,0,0,3.505263,3.33,4.658623,6.432513,3.33,0,3.33,12.73958,90.99686,0.1046091,0.3103393,0,5,6.432513
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,41.31738,41.31738,0.6306353,0.6306353,0,0,0,0.6306353,0,0,0,0,0.6638266,0.6306353,0,0,1.328623,9.429513,0,0.6638266,-0.6638266,12.03985,85.99876,0.1046091,0.6936988,0,0,9.429513
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,40.27584,40.27584,0.1049271,0.1049271,0,0,0,0.1049271,0,0,1.387779E-17,0,0.1104496,0.1049271,0,0,2.066209,8.765686,0,0.1104496,-0.1104496,11.92343,85.16716,0.1046091,0.1154198,0,0,8.765686
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7727593,45.12809,39.50601,0.2475713,0.2475713,0,0,0,0.2475713,312.136,0,0,0.7727593,0.2606013,0.2475713,0,0,2.18893,8.655237,0.5121579,0,0.5121579,12.4093,88.6377,0.1045423,0.2723284,0.6182074,0,9.427997
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.718893,51.71564,38.66372,2.294422,2.294422,0,0,0,2.294422,74.91617,0,0,1.718893,2.415181,2.294422,0,0,1.676772,9.116179,0,0.696288,-0.696288,11.67535,83.39519,0.1045423,2.523865,1.375115,0,10.83507
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.449717,60.19781,40.50227,0.3215933,0.3215933,0,0,0,0.3215933,761.7436,0,0,2.449717,0.3385193,0.3215933,0,0,2.450426,8.419891,2.111197,0,2.111197,13.67821,97.70129,0.1042682,0.3537527,1.959773,0,10.86961
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.907114,70.3212,45.21183,3.338705,3.338705,1.25,0,0.50625,3.338705,87.0731,0.3692487,0,2.907114,2.198637,2.088705,0,0,0.3392284,10.31997,0.3392284,0,0.3392284,14.00003,100,0.1042243,3.672575,2.325691,5,13.22708
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.135324,78.77299,49.93045,0.6895399,0.6895399,0,0,0,0.6895399,454.6979,2.409492,0,3.135324,0.7258315,0.6895399,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,0.7584939,2.508259,0,13.7606
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.788932,92.70151,53.74339,2.281494,2.281494,0,0,0,2.281494,166.0724,1.38736,0,3.788932,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,2.509643,3.031146,0,14.41421
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.075861,86.85021,56.70498,1.686028,1.686028,0,0,0,1.686028,182.4324,1.301095,0,3.075861,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,1.854631,2.460689,0,13.70114
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.810879,87.10929,59.50355,1.307306,1.307306,0,0,0,1.307306,215.013,1.434767,0,2.810879,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,1.438037,2.248703,0,13.43615
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.407684,84.3119,61.18813,0.535134,0.535134,0,0,0,0.535134,449.9217,1.844385,0,2.407684,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,0.5886474,1.926147,0,13.03296
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.853071,78.78957,61.7406,1.44719,1.44719,0,0,0,1.44719,128.0461,0.3297133,0,1.853071,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,1.591909,1.482457,0,12.47835
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.396114,74.71198,62.25684,1.271975,1.271975,0,0,0,1.271975,109.7596,0.05719306,0,1.396114,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,1.399173,1.116892,0,12.02139
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4018345,64.82363,61.487,2.29782,2.29782,0,0,0,2.29782,17.48764,0,4.440892E-16,0.4018345,2.418757,2.29782,0,0,0,10.62527,0,2.016923,-2.016923,11.874,84.81415,0.1042243,2.527601,0.3214676,0,11.02711
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,59.34959,59.34959,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,2.741804,2.604713,0,0,2.241025,8.608351,0,2.741804,-2.741804,8.98389,64.17051,0.1042243,2.865185,0,0,8.608351
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,57.31179,57.31179,2.108431,2.108431,0,0,0,2.108431,0,0,4.440892E-16,0,2.219401,2.108431,0,0,5.287474,5.866548,0,2.219401,-2.219401,6.644435,47.46016,0.1042243,2.319274,0,0,5.866548
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,55.02041,55.02041,3.926343,3.926343,1.25,0,0.50625,3.926343,0,0,4.440892E-16,0,2.817204,2.676343,0,0,7.753475,3.647146,0,2.817204,-2.817204,3.674842,26.24882,0.1042243,4.318978,0,5,3.647146
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,52.62939,52.62939,1.84707,1.84707,5,0,1.53,1.84707,0,0,0,0,0,0,3.15293,2.995284,10.8837,0.8299429,2.995284,0,2.995284,6.516418,46.54575,0.1050211,2.031777,0,5,0.8299429
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,50.1297,50.1297,0.134241,0.134241,3.639504,0,1.158585,0.134241,0,0,0,0,0,0,3.505263,3.33,7.888418,3.525698,3.33,0,3.33,9.675533,69.11081,0.1054832,0.1476651,0,5,3.525698
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,48.19154,48.19154,0.4994109,0.4994109,4.004674,0,1.258276,0.4994109,0,0,0,0,0,0,3.505263,3.33,4.558418,6.522698,3.33,0,3.33,12.83465,91.67588,0.1060774,0.549352,0,5,6.522698
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,46.76961,46.76961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.228418,9.519698,0,0,0,12.83465,91.67588,0.1060774,0,0,0,9.519698
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,45.21183,45.21183,0.2717303,0.2717303,0,0,0,0.2717303,0,0,0,0,0.2860319,0.2717303,0,0,1.228418,9.519698,0,0.2860319,-0.2860319,12.53314,89.52228,0.1060774,0.2989033,0,0,9.519698
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,43.76273,43.76273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.546231,9.233666,0,0,0,12.53314,89.52228,0.1060774,0,0,0,9.233666
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,42.66685,42.66685,0.2893191,0.2893191,0,0,0,0.2893191,0,0,5.551115E-17,0,0.3045464,0.2893191,0,0,1.546231,9.233666,0,0.3045464,-0.3045464,12.21212,87.22929,0.1060774,0.318251,0,0,9.233666
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,41.47135,41.47135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.884616,8.92912,0,0,0,12.21212,87.22929,0.1060774,0,0,0,8.92912
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,40.44793,40.44793,0.0002376698,0.0002376698,0,0,0,0.0002376698,0,0,2.710505E-20,0,0.0002501788,0.0002376698,0,0,1.884616,8.92912,0,0.0002501788,-0.0002501788,12.21186,87.2274,0.1060774,0.0002614368,0,0,8.92912
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8458046,45.86995,39.68715,0.1436919,0.1436919,0,0,0,0.1436919,588.6238,0,0,0.8458046,0.1512546,0.1436919,0,0,1.884894,8.928869,0.69455,0,0.69455,12.87077,91.93388,0.1059871,0.1580611,0.6766437,0,9.774674
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.976746,54.12365,38.87203,0.3658929,0.3658929,0,0,0,0.3658929,540.2526,0.4012514,0,1.976746,0.3851504,0.3658929,0,0,1.190344,9.553965,1.190344,0,1.190344,14.00003,100,0.1058327,0.4024822,1.581397,0,11.53071
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.446367,60.39717,40.70152,0,0,0,0,0,0,0,2.446367,0,2.446367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058327,0,1.957093,0,13.07164
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.90116,70.54638,45.44731,0,0,0,0,0,0,0,2.90116,0,2.90116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058327,0,2.320928,0,13.52643
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.127397,79.00471,50.18404,0.5031615,0.5031615,0,0,0,0.5031615,621.5494,2.597753,0,3.127397,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1058327,0.5534776,2.501917,0,13.75267
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.173762,84.54324,54.00604,0.6263661,0.6263661,0,0,0,0.6263661,506.6945,2.51443,0,3.173762,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1058327,0.6890027,2.53901,0,13.79904
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.066116,87.05876,56.95857,0,0,0,0,0,0,0,3.066116,0,3.066116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058327,0,2.452893,0,13.69139
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.800836,87.30843,59.75714,0.9723164,0.9723164,0,0,0,0.9723164,288.058,1.777345,0,2.800836,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1058327,1.069548,2.240669,0,13.42611
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.398589,84.44879,61.38738,3.085099,3.085099,1.25,0,0.50625,3.085099,77.74757,0.4669061,0,2.398589,1.931683,1.835099,0,0,0,10.62527,0,0,0,14.00003,100,0.1058327,3.393609,1.918872,5,13.02386
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.40484,85.14398,61.89456,1.566044,1.566044,0,0,0,1.566044,153.5614,0.7563716,0,2.40484,1.648468,1.566044,0,0,0,10.62527,0,0,0,14.00003,100,0.1058327,1.722649,1.923872,0,13.03011
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.117834,72.24818,62.45609,3.225439,3.225439,1.25,0,0.50625,3.225439,34.65681,0,0,1.117834,2.079409,1.975439,0,0,0,10.62527,0,0.961575,-0.961575,12.98644,92.76009,0.1058327,3.547982,0.8942672,5,11.74311
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4176343,65.11596,61.64097,1.193527,1.193527,0,0,0,1.193527,34.99161,0,0,0.4176343,1.256344,1.193527,0,0,1.068417,9.663699,0,0.8387099,-0.8387099,12.10236,86.44526,0.1058327,1.31288,0.3341075,0,10.08133
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,59.55789,59.55789,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,2.984164,2.834955,0,0,2.000317,8.824989,0,2.984164,-2.984164,8.956777,63.97684,0.1058327,3.118451,0,0,8.824989
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,57.46576,57.46576,1.318163,1.318163,0,0,0,1.318163,0,0,2.220446E-16,0,1.38754,1.318163,0,0,5.316054,5.840826,0,1.38754,-1.38754,7.494181,53.52976,0.1058327,1.449979,0,0,5.840826
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,55.21966,55.21966,1.374255,1.374255,0,0,0,1.374255,0,0,2.220446E-16,0,1.446584,1.374255,0,0,6.857765,4.453286,0,1.446584,-1.446584,5.969348,42.63811,0.1058327,1.51168,0,0,4.453286
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,52.77431,52.77431,0.2516028,0.2516028,0,0,0,0.2516028,0,0,5.551115E-17,0,0.2648451,0.2516028,0,0,8.46508,3.006702,0,0.2648451,-0.2648451,5.690176,40.64404,0.1058327,0.2767631,0,0,3.006702
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,50.31084,50.31084,0.5349132,0.5349132,0,0,0,0.5349132,0,0,1.110223E-16,0,0.5630665,0.5349132,0,0,8.759353,2.741857,0,0.5630665,-0.5630665,5.096653,36.40459,0.1058327,0.5884045,0,0,2.741857
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,48.37267,48.37267,0.1350741,0.1350741,0,0,0,0.1350741,0,0,2.775558E-17,0,0.1421833,0.1350741,0,0,9.384982,2.178791,0,0.1421833,-0.1421833,4.946778,35.33406,0.1058327,0.1485815,0,0,2.178791
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,46.94169,46.94169,0.5969907,0.5969907,0,0,0,0.5969907,0,0,0,0,0.6284112,0.5969907,0,0,9.542963,2.036607,0,0.6284112,-0.6284112,4.284375,30.60261,0.1058327,0.6566898,0,0,2.036607
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,45.3658,45.3658,0.6373998,0.6373998,0,0,0,0.6373998,0,0,1.110223E-16,0,0.6709471,0.6373998,0,0,10.2412,1.408196,0,0.6709471,-0.6709471,3.577134,25.55091,0.1058327,0.7011397,0,0,1.408196
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,43.94387,43.94387,0.7007768,0.7007768,4.20604,0,1.313249,0.7007768,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.9867,0.7372488,3.33,0,3.33,6.736249,48.11597,0.1064961,0.7708544,0,5,0.7372488
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,42.84799,42.84799,0.3437405,0.3437405,3.849004,0,1.215778,0.3437405,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.656695,3.734249,3.33,0,3.33,9.895365,70.68104,0.1070227,0.3781146,0,5,3.734249
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,41.64343,41.64343,0.07281955,0.07281955,3.578083,0,1.141817,0.07281955,0,0,0,0,0,0,3.505263,3.33,4.326695,6.731249,3.33,0,3.33,13.05448,93.2461,0.1074457,0.0801015,0,5,6.731249
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,40.62906,40.62906,0.1290367,0.1290367,0,0,0,0.1290367,0,0,2.775558E-17,0,0.1358281,0.1290367,0,0,0.9966948,9.728249,0,0.1358281,-0.1358281,12.9113,92.22342,0.1074457,0.1419404,0,0,9.728249
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2875329,41.93638,39.8864,0.3712494,0.3712494,0,0,0,0.3712494,77.45006,0,0,0.2875329,0.3907889,0.3712494,0,0,1.147615,9.592421,0,0.103256,-0.103256,12.80246,91.44598,0.1074457,0.4083744,0.2300263,0,9.879953
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.780294,52.65558,39.05317,1.812849,1.812849,0,0,0,1.812849,98.20423,0,0,1.780294,1.908262,1.812849,0,0,1.262344,9.489164,0,0.1279677,-0.1279677,12.66757,90.48249,0.1074457,1.994134,1.424235,0,11.26946
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.734285,63.38545,40.90982,2.425858,2.425858,0,0,0,2.425858,112.7141,0,0,2.734285,2.553535,2.425858,0,0,1.40453,9.361197,0.1807497,0,0.1807497,12.83905,91.7073,0.1074222,2.668444,2.187428,0,12.09548
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.895788,70.73332,45.64656,0.6178818,0.6178818,0,0,0,0.6178818,468.6637,1.021605,0,2.895788,0.6504019,0.6178818,0,0,1.223781,9.523871,1.223781,0,1.223781,14.00003,100,0.1072635,0.67967,2.31663,0,12.41966
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.694162,86.48105,50.3833,1.086507,1.086507,0,0,0,1.086507,340.0035,2.55047,0,3.694162,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1072635,1.195158,2.95533,0,14.31944
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.164594,84.76131,54.25963,1.981596,1.981596,0,0,0,1.981596,159.6992,1.078703,0,3.164594,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1072635,2.179756,2.531675,0,13.78987
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.551719,94.11201,57.15783,1.173583,1.173583,0,0,0,1.173583,302.639,2.316369,0,3.551719,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1072635,1.290941,2.841375,0,14.17699
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.586025,84.92257,59.96545,0,0,0,0,0,0,0,2.586025,0,2.586025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072635,0,2.06882,0,13.2113
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.36584,84.31883,61.59568,1.365878,1.365878,0,0,0,1.365878,173.2102,0.9280734,0,2.36584,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1072635,1.502466,1.892672,0,12.99111
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.408834,74.66729,62.10287,0.6255947,0.6255947,0,0,0,0.6255947,225.1991,0.7503127,0,1.408834,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1072635,0.6881542,1.127067,0,12.03411
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.064529,71.97051,62.66439,1.891069,1.891069,0,0,0,1.891069,56.29242,0,0,1.064529,1.990599,1.891069,0,0,0,10.62527,0,0.9260706,-0.9260706,13.02386,93.02741,0.1072635,2.080176,0.8516229,0,11.6898
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4419805,65.53784,61.84928,0,0,0,0,0,0,0,0,0,0.4419805,0,0,0,0,1.028967,9.699203,0.4419805,0,0.4419805,13.44316,96.02241,0.1072063,0,0.3535844,0,10.14118
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,59.75714,59.75714,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,1.764053,1.67585,0,0,0.5869868,10.09699,0,1.764053,-1.764053,11.58369,82.74047,0.1072063,1.843435,0,0,10.09699
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,57.67406,57.67406,0.3452456,0.3452456,0,0,0,0.3452456,0,0,5.551115E-17,0,0.3634165,0.3452456,0,0,2.547045,8.332933,0,0.3634165,-0.3634165,11.20061,80.00423,0.1072063,0.3797702,0,0,8.332933
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,55.42797,55.42797,0.9552204,0.9552204,0,0,0,0.9552204,0,0,2.220446E-16,0,1.005495,0.9552204,0,0,2.950841,7.969517,0,1.005495,-1.005495,10.14073,72.43363,0.1072063,1.050743,0,0,7.969517
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,52.98261,52.98261,2.387127,2.387127,0,0,0,2.387127,0,0,0,0,2.512765,2.387127,0,0,4.068058,6.964022,0,2.512765,-2.512765,7.492042,53.51448,0.1072063,2.62584,0,0,6.964022
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,50.46481,50.46481,0.1902182,0.1902182,0,0,0,0.1902182,0,0,2.775558E-17,0,0.2002297,0.1902182,0,0,6.86002,4.451256,0,0.2002297,-0.2002297,7.280981,52.0069,0.1072063,0.20924,0,0,4.451256
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,48.52664,48.52664,0.2489637,0.2489637,0,0,0,0.2489637,0,0,2.775558E-17,0,0.2620671,0.2489637,0,0,7.082497,4.251027,0,0.2620671,-0.2620671,7.004738,50.03374,0.1072063,0.2738601,0,0,4.251027
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,47.09566,47.09566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.373683,3.98896,0,0,0,7.004738,50.03374,0.1072063,0,0,0,3.98896
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,45.54693,45.54693,0.6733156,0.6733156,0,0,0,0.6733156,0,0,1.110223E-16,0,0.7087532,0.6733156,0,0,7.373683,3.98896,0,0.7087532,-0.7087532,6.257647,44.69739,0.1072063,0.7406471,0,0,3.98896
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,44.11595,44.11595,0.1959352,0.1959352,0,0,0,0.1959352,0,0,2.775558E-17,0,0.2062476,0.1959352,0,0,8.161186,3.280206,0,0.2062476,-0.2062476,6.040243,43.1445,0.1072063,0.2155287,0,0,3.280206
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,43.02007,43.02007,0.3765587,0.3765587,0,0,0,0.3765587,0,0,0,0,0.3963776,0.3765587,0,0,8.39035,3.073959,0,0.3963776,-0.3963776,5.622424,40.16009,0.1072063,0.4142146,0,0,3.073959
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,41.82457,41.82457,0.2076511,0.2076511,0,0,0,0.2076511,0,0,2.775558E-17,0,0.2185801,0.2076511,0,0,8.83077,2.677581,0,0.2185801,-0.2185801,5.39202,38.51435,0.1072063,0.2284162,0,0,2.677581
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,40.82831,40.82831,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0.3067242,0.291388,0,0,9.073637,2.459001,0,0.3067242,-0.3067242,5.068705,36.20496,0.1072063,0.3205268,0,0,2.459001
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.036481,47.76436,40.09471,0,0,0,0,0,0,0,0,0,1.036481,0,0,0,0,9.414441,2.152277,1.036481,0,1.036481,6.051997,43.22846,0.1070724,0,0.8291847,0,3.188758
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.715136,52.35839,39.27959,3.158947,3.158947,1.25,0,0.50625,3.158947,54.29454,0,0,1.715136,2.009418,1.908947,0,0,8.37796,3.08511,0,0.2942822,-0.2942822,5.741796,41.01275,0.1070724,3.474842,1.372108,5,4.800245
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.439227,60.80222,41.10907,3.928708,3.928708,5,0,1.53,3.928708,62.08725,0,0,2.439227,0,0,1.071292,1.017727,8.704941,2.790828,3.456954,0,3.456954,9.021351,64.4381,0.1078617,4.321579,1.951381,5,5.230054
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.88978,70.94672,45.87298,0.3100896,0.3100896,2.792412,0,0.9273284,0.3100896,931.9178,0,0,2.88978,0,0,2.482322,2.358206,5.247986,5.902086,5.247986,0,5.247986,14.00003,100,0.1077446,0.3410985,2.311824,5,8.791866
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.112386,79.40805,50.63689,2.616728,2.616728,0,0,0,2.616728,118.9419,0.3579361,0,3.112386,2.75445,2.616728,0,0,0,10.62527,0,0,0,14.00003,100,0.1077446,2.8784,2.489909,0,13.73766
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.155314,84.97778,54.51322,1.078676,1.078676,0,0,0,1.078676,292.5173,2.019866,0,3.155314,1.135448,1.078676,0,0,0,10.62527,0,0,0,14.00003,100,0.1077446,1.186544,2.524251,0,13.78059
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.047534,87.41529,57.41142,2.350745,2.350745,0,0,0,2.350745,129.6412,0.5730658,0,3.047534,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1077446,2.585819,2.438027,0,13.67281
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.782511,87.6003,60.1647,3.757442,3.757442,1.25,0,0.50625,3.757442,74.05331,0.1430977,0,2.782511,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1077446,4.133186,2.226008,5,13.40778
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.379956,84.72787,61.79494,0.7844771,0.7844771,0,0,0,0.7844771,303.3812,1.554191,0,2.379956,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1077446,0.8629249,1.903965,0,13.00523
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.826123,79.14951,62.30212,0.9336568,0.9336568,0,0,0,0.9336568,195.5883,0.8433263,0,1.826123,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1077446,1.027022,1.460898,0,12.4514
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.100206,72.52068,62.86365,2.276715,2.276715,0,0,0,2.276715,48.32429,0,0,1.100206,2.396542,2.276715,0,0,0,10.62527,0,1.296335,-1.296335,12.63357,90.23961,0.1077446,2.504386,0.880165,0,11.72548
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4132307,65.49615,62.04853,0.4184741,0.4184741,0,0,0,0.4184741,98.74704,0,5.551115E-17,0.4132307,0.440499,0.4184741,0,0,1.440373,9.328938,0,0.02726826,-0.02726826,12.60483,90.0343,0.1077446,0.4603215,0.3305846,0,9.742169
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,59.91111,59.91111,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0.8731775,0.8295186,0,0,1.470671,9.30167,0,0.8731775,-0.8731775,11.68442,83.45995,0.1077446,0.9124705,0,0,9.30167
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,57.87332,57.87332,2.984025,2.984025,0,0,0,2.984025,0,0,4.440892E-16,0,3.141078,2.984025,0,0,2.440868,8.428493,0,3.141078,-3.141078,8.37343,59.81009,0.1077446,3.282427,0,0,8.428493
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,55.58193,55.58193,3.035373,3.035373,1.25,0,0.50625,3.035373,0,0,0,0,1.87934,1.785373,0,0,5.930955,5.287415,0,1.87934,-1.87934,6.392432,45.66013,0.1077446,3.33891,0,5,5.287415
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,53.13658,53.13658,1.999416,1.999416,5,0,1.53,1.999416,0,0,0,0,0,0,3.000584,2.850555,8.019111,3.408075,2.850555,0,2.850555,9.096705,64.97633,0.1084613,2.199358,0,5,3.408075
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,50.63689,50.63689,0.6733405,0.6733405,4.178604,0,1.305759,0.6733405,0,0,0,0,0,0,3.505263,3.33,5.168556,5.973574,3.33,0,3.33,12.25582,87.5414,0.1090853,0.7406746,0,5,5.973574
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,48.69872,48.69872,0.5066049,0.5066049,0,0,0,0.5066049,0,0,0,0,0.5332683,0.5066049,0,0,1.838556,8.970573,0,0.5332683,-0.5332683,11.69371,83.52631,0.1090853,0.5572653,0,0,8.970573
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,47.27679,47.27679,0.4907085,0.4907085,0,0,0,0.4907085,0,0,1.110223E-16,0,0.5165353,0.4907085,0,0,2.431076,8.437305,0,0.5165353,-0.5165353,11.14923,79.6372,0.1090853,0.5397794,0,0,8.437305
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,45.71902,45.71902,0.02483972,0.02483972,0,0,0,0.02483972,0,0,3.469447E-18,0,0.02614708,0.02483972,0,0,3.005004,7.92077,0,0.02614708,-0.02614708,11.12167,79.44034,0.1090853,0.0273237,0,0,7.92077
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,44.29709,44.29709,0.3322863,0.3322863,0,0,0,0.3322863,0,0,5.551115E-17,0,0.3497751,0.3322863,0,0,3.034057,7.894623,0,0.3497751,-0.3497751,10.75297,76.8068,0.1090853,0.365515,0,0,7.894623
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,43.20121,43.20121,0.1397632,0.1397632,0,0,0,0.1397632,0,0,0,0,0.1471191,0.1397632,0,0,3.422696,7.544848,0,0.1471191,-0.1471191,10.5979,75.69911,0.1090853,0.1537395,0,0,7.544848
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,42.03287,42.03287,0.650317,0.650317,0,0,0,0.650317,0,0,0,0,0.6845441,0.650317,0,0,3.586161,7.397729,0,0.6845441,-0.6845441,9.876324,70.54503,0.1090853,0.7153487,0,0,7.397729
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,41.00945,41.00945,0.6811863,0.6811863,0,0,0,0.6811863,0,0,1.110223E-16,0,0.7170382,0.6811863,0,0,4.346766,6.713185,0,0.7170382,-0.7170382,9.1205,65.14629,0.1090853,0.749305,0,0,6.713185
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7774023,45.96198,40.27584,0,0,0,0,0,0,0,0,0,0.7774023,0,0,0,0,5.143475,5.996147,0.7774023,0,0.7774023,9.858007,70.4142,0.108985,0,0.6219218,0,6.773549
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.713965,52.54693,39.46072,0.09810732,0.09810732,0,0,0,0.09810732,1747.031,0,0,1.713965,0.1032709,0.09810732,0,0,4.366073,6.695809,1.610694,0,1.610694,11.38605,81.32874,0.1087778,0.107918,1.371172,0,8.409774
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.435021,61.03547,41.34455,1.404599,1.404599,0,0,0,1.404599,173.3606,0,0,2.435021,1.478525,1.404599,0,0,2.755378,8.145433,0.9564957,0,0.9564957,12.29346,87.81024,0.1086551,1.545059,1.948017,0,10.58045
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.883138,71.18658,46.12658,0,0,0,0,0,0,0,1.084255,0,2.883138,0,0,0,0,1.798883,9.00628,1.798883,0,1.798883,14.00003,100,0.1084251,0,2.30651,0,11.88942
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.104113,79.6353,50.89048,1.752961,1.752961,0,0,0,1.752961,177.0783,1.258891,0,3.104113,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1084251,1.928257,2.483291,0,13.72939
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.145925,85.19264,54.76682,0.7304791,0.7304791,0,0,0,0.7304791,430.6659,2.376999,0,3.145925,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1084251,0.803527,2.51674,0,13.7712
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.037263,87.6283,57.67406,0,0,0,0,0,0,0,3.037263,0,3.037263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084251,0,2.42981,0,13.66254
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.772169,87.79498,60.41829,1.893376,1.893376,0,0,0,1.893376,146.414,0.7791412,0,2.772169,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1084251,2.082714,2.217735,0,13.39744
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.370428,84.87017,62.00324,2.153461,2.153461,0,0,0,2.153461,110.0753,0.1036272,0,2.370428,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1084251,2.368807,1.896342,0,12.9957
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.816149,79.33493,62.55571,1.164453,1.164453,0,0,0,1.164453,155.9659,0.5904093,0,1.816149,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1084251,1.280898,1.452919,0,12.44142
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.091285,72.66055,63.07195,0,0,0,0,0,0,0,1.091285,0,1.091285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084251,0,0.8730276,0,11.71656
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,62.25684,62.25684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084251,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,60.11942,60.11942,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1084251,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,58.08162,58.08162,2.199076,2.199076,0,0,0,2.199076,0,0,4.440892E-16,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1084251,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,55.78119,55.78119,3.552754,3.552754,1.25,0,0.50625,3.552754,0,0,4.440892E-16,0,2.423951,2.302754,0,0,4.323936,6.733732,0,2.423951,-2.423951,7.342913,52.44928,0.1084251,3.908029,0,5,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,53.33583,53.33583,2.224612,2.224612,5,0,1.53,2.224612,0,0,0,0,0,0,2.775388,2.636618,7.017215,4.309781,2.636618,0,2.636618,9.844229,70.31578,0.1090773,2.447074,0,5,4.309781
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,50.79086,50.79086,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.380597,6.682737,3.33,0,3.33,13.00334,92.88084,0.1094522,0,0,5,6.682737
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,48.85269,48.85269,0.7832751,0.7832751,0,0,0,0.7832751,0,0,1.110223E-16,0,0.8245001,0.7832751,0,0,1.050597,9.679737,0,0.8245001,-0.8245001,12.13424,86.673,0.1094522,0.8616026,0,0,9.679737
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,47.43076,47.43076,0.2856542,0.2856542,0,0,0,0.2856542,0,0,5.551115E-17,0,0.3006886,0.2856542,0,0,1.966708,8.855237,0,0.3006886,-0.3006886,11.81729,84.40906,0.1094522,0.3142196,0,0,8.855237
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,45.87298,45.87298,0.2952924,0.2952924,0,0,0,0.2952924,0,0,5.551115E-17,0,0.3108341,0.2952924,0,0,2.300807,8.554548,0,0.3108341,-0.3108341,11.48964,82.06872,0.1094522,0.3248217,0,0,8.554548
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,44.47823,44.47823,0.5754125,0.5754125,0,0,0,0.5754125,0,0,1.110223E-16,0,0.6056973,0.5754125,0,0,2.646178,8.243714,0,0.6056973,-0.6056973,10.85118,77.50829,0.1094522,0.6329537,0,0,8.243714
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,43.38234,43.38234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1094522,0,0,0,7.638017
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,42.17778,42.17778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1094522,0,0,0,7.638017
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,41.16341,41.16341,0.2691293,0.2691293,0,0,0,0.2691293,0,0,5.551115E-17,0,0.283294,0.2691293,0,0,3.319175,7.638017,0,0.283294,-0.283294,10.55256,75.37531,0.1094522,0.2960423,0,0,7.638017
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7804506,46.16376,40.44793,0.279271,0.279271,0,0,0,0.279271,279.4599,0,0,0.7804506,0.2939695,0.279271,0,0,3.633946,7.354722,0.4864811,0,0.4864811,11.01408,78.67184,0.10939,0.3071982,0.6243605,0,8.135174
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.712797,52.72559,39.63281,1.18079,1.18079,0,0,0,1.18079,145.0553,0,0,1.712797,1.242936,1.18079,0,0,3.147465,7.792556,0.4698611,0,0.4698611,11.45983,81.85577,0.10933,1.298869,1.370238,0,9.505353
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.431664,61.20325,41.51663,3.685483,3.685483,1.25,0,0.50625,3.685483,65.97952,0,0,2.431664,2.563666,2.435483,0,0,2.677604,8.215431,0,0.1320022,-0.1320022,11.32069,80.86189,0.10933,4.054031,1.945331,5,10.64709
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.877246,71.3789,46.33488,1.543383,1.543383,0,0,0,1.543383,186.4246,0,0,2.877246,1.624614,1.543383,0,0,2.824273,8.083428,1.252632,0,1.252632,12.50904,89.3501,0.1091704,1.697722,2.301797,0,10.96068
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.096123,79.84251,51.12596,0.6787425,0.6787425,0,0,0,0.6787425,456.1558,0.8100166,0,3.096123,0.7144657,0.6787425,0,0,1.571641,9.210797,1.571641,0,1.571641,14.00003,100,0.1089708,0.7466167,2.476898,0,12.30692
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.137679,85.35024,54.96607,2.272848,2.272848,0,0,0,2.272848,138.0506,0.7452079,0,3.137679,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1089708,2.500133,2.510143,0,13.76295
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.028326,87.77481,57.87332,0.4167977,0.4167977,0,0,0,0.4167977,726.5698,2.589592,0,3.028326,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1089708,0.4584775,2.422661,0,13.6536
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.76267,87.94196,60.6266,4.358904,4.358904,1.25,0,0.50625,4.358904,63.37993,0,0,2.76267,3.272531,3.108904,0,0,0,10.62527,0,0.5098603,-0.5098603,13.46259,96.16115,0.1089708,4.794795,2.210136,5,13.38794
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.36004,85.05745,62.25684,0.4472449,0.4472449,0,0,0,0.4472449,527.6841,1.322745,0,2.36004,0.4707841,0.4472449,0,0,0.5665115,10.11541,0.5665115,0,0.5665115,14.00003,100,0.1088991,0.4919694,1.888032,0,12.47545
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.806687,79.47359,62.76402,0,0,0,0,0,0,0,1.806687,0,1.806687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1088991,0,1.445349,0,12.43196
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.082385,72.79076,63.27121,1.161693,1.161693,0,0,0,1.161693,93.17309,0,0,1.082385,1.222835,1.161693,0,0,0,10.62527,0,0.1404495,-0.1404495,13.85198,98.94253,0.1088991,1.277862,0.8659083,0,11.70766
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,62.45609,62.45609,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,1.537849,1.460956,0,0,0.156055,10.48483,0,1.537849,-1.537849,12.23095,87.36373,0.1088991,1.607052,0,0,10.48483
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,60.31867,60.31867,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,3.183267,3.024103,0,0,1.864776,8.946976,0,3.183267,-3.183267,8.875488,63.39622,0.1088991,3.326514,0,0,8.946976
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,58.22654,58.22654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.401739,5.76371,0,0,0,8.875488,63.39622,0.1088991,0,0,0,5.76371
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,55.93515,55.93515,1.705884,1.705884,0,0,0,1.705884,0,0,2.220446E-16,0,1.795667,1.705884,0,0,5.401739,5.76371,0,1.795667,-1.795667,6.982689,49.87625,0.1088991,1.876472,0,0,5.76371
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,53.4898,53.4898,2.006093,2.006093,0,0,0,2.006093,0,0,0,0,2.111676,2.006093,0,0,7.396924,3.968042,0,2.111676,-2.111676,4.756787,33.97698,0.1088991,2.206702,0,0,3.968042
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,50.94482,50.94482,0.3798414,0.3798414,0,0,0,0.3798414,0,0,5.551115E-17,0,0.399833,0.3798414,0,0,9.743232,1.856366,0,0.399833,-0.399833,4.335326,30.96655,0.1088991,0.4178255,0,0,1.856366
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,49.00665,49.00665,0.5526953,0.5526953,0,0,0,0.5526953,0,0,1.110223E-16,0,0.5817845,0.5526953,0,0,10.18749,1.456533,0,0.5817845,-0.5817845,3.722071,26.58617,0.1088991,0.6079649,0,0,1.456533
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,47.58473,47.58473,0.1480712,0.1480712,0,0,0,0.1480712,0,0,0,0,0.1558644,0.1480712,0,0,10.83392,0.8747482,0,0.1558644,-0.1558644,3.557776,25.41263,0.1088991,0.1628783,0,0,0.8747482
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,46.02695,46.02695,0.4910105,0.4910105,0,0,0,0.4910105,0,0,5.551115E-17,0,0.5168531,0.4910105,0,0,11.0071,0.7188839,0,0.5168531,-0.5168531,3.012965,21.52113,0.1088991,0.5401115,0,0,0.7188839
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,44.62313,44.62313,0.5208438,0.5208438,4.026107,0,1.264127,0.5208438,0,8.881784E-16,0,0,0,0,3.505263,3.33,11.58138,0.2020308,3.33,0,3.33,6.17208,44.0862,0.1094543,0.5729282,0,5,0.2020308
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,43.53631,43.53631,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.251382,3.199031,3.33,0,3.33,9.331196,66.65126,0.109823,0,0,5,3.199031
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,42.33175,42.33175,0.4570621,0.4570621,3.962325,0,1.246715,0.4570621,0,0,0,0,0,0,3.505263,3.33,4.921381,6.196031,3.33,0,3.33,12.49031,89.21633,0.1103482,0.5027683,0,5,6.196031
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,41.34455,41.34455,0.3375206,0.3375206,0,0,0,0.3375206,0,0,5.551115E-17,0,0.3552848,0.3375206,0,0,1.591382,9.19303,0,0.3552848,-0.3552848,12.11581,86.54131,0.1103482,0.3712726,0,0,9.19303
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.030177,48.24887,40.60189,0.04867108,0.04867108,0,0,0,0.04867108,2116.611,0,0,1.030177,0.05123271,0.04867108,0,0,1.986143,8.837746,0.9789447,0,0.9789447,13.04452,93.17493,0.1102242,0.05353818,0.824142,0,9.867924
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.711446,52.91263,39.81394,1.89494,1.89494,0,0,0,1.89494,90.31663,0,0,1.711446,1.994673,1.89494,0,0,1.007198,9.718796,0,0.2832277,-0.2832277,12.74597,91.04245,0.1102242,2.084434,1.369157,0,11.43024
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.428059,61.37918,41.69777,1.382254,1.382254,0,0,0,1.382254,175.6594,0,0,2.428059,1.455004,1.382254,0,0,1.321895,9.435569,0.9730548,0,0.9730548,13.66909,97.63615,0.1101012,1.520479,1.942447,0,11.86363
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.871411,71.56066,46.53413,2.15418,2.15418,0,0,0,2.15418,133.2949,0.2550132,0,2.871411,2.267558,2.15418,0,0,0.3488404,10.31132,0.3488404,0,0.3488404,14.00003,100,0.1100572,2.369598,2.297129,0,13.18273
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.08881,80.01116,51.32521,2.110766,2.110766,0,0,0,2.110766,146.336,0.866951,0,3.08881,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1100572,2.321842,2.471048,0,13.71408
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.128075,85.562,55.21966,1.995261,1.995261,0,0,0,1.995261,156.7752,1.0278,0,3.128075,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1100572,2.194787,2.50246,0,13.75335
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.019084,87.92912,58.08162,0.05126851,0.05126851,0,0,0,0.05126851,5888.769,2.965117,0,3.019084,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1100572,0.05639536,2.415267,0,13.64436
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.753268,88.07834,60.82585,1.509668,1.509668,0,0,0,1.509668,182.3758,1.164144,0,2.753268,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1100572,1.660635,2.202615,0,13.37854
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.350512,85.18829,62.45609,2.83713,2.83713,0,0,0,2.83713,82.84823,0,4.440892E-16,2.350512,2.986452,2.83713,0,0,0,10.62527,0,0.6359407,-0.6359407,13.32969,95.21187,0.1100572,3.120843,1.880409,0,12.97579
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.797167,79.61147,62.97232,2.306159,2.306159,0,0,0,2.306159,77.929,0,0,1.797167,2.427536,2.306159,0,0,0.7066007,9.989333,0,0.6303693,-0.6303693,12.66522,90.46568,0.1100572,2.536775,1.437734,0,11.7865
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.439345,76.43283,63.42517,1.424141,1.424141,0,0,0,1.424141,101.0676,0,0,1.439345,1.499096,1.424141,0,0,1.407011,9.358964,0,0.05975043,-0.05975043,12.60224,90.0158,0.1100572,1.566555,1.151476,0,10.79831
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,62.61005,62.61005,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,1.314171,1.248462,0,0,1.4734,9.299213,0,1.314171,-1.314171,11.21698,80.12112,0.1100572,1.373309,0,0,9.299213
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,60.51792,60.51792,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,3.505263,3.33,0,0,2.93359,7.985043,0,3.505263,-3.505263,7.522108,53.72924,0.1100572,5.597997,0,5,7.985043
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,58.43484,58.43484,3.224496,3.224496,5,0,1.53,3.224496,0,0,0,0,0,0,1.775504,1.686729,6.828327,4.47978,1.686729,0,1.686729,9.12228,65.15901,0.1104609,3.546945,0,5,4.47978
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,56.08912,56.08912,2.536973,2.536973,5,0,1.53,2.536973,0,0,0,0,0,0,2.463027,2.339875,5.141598,5.997836,2.339875,0,2.339875,11.34208,81.01469,0.1110184,2.790671,0,5,5.997836
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,53.64376,53.64376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.801723,8.103724,0,0,0,11.34208,81.01469,0.1110184,0,0,0,8.103724
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,51.09879,51.09879,0.2895138,0.2895138,0,0,0,0.2895138,0,0,0,0,0.3047514,0.2895138,0,0,2.801723,8.103724,0,0.3047514,-0.3047514,11.02084,78.72016,0.1110184,0.3184652,0,0,8.103724
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,49.13345,49.13345,0.1502236,0.1502236,0,0,0,0.1502236,0,0,2.775558E-17,0,0.15813,0.1502236,0,0,3.140335,7.798972,0,0.15813,-0.15813,10.85416,77.52956,0.1110184,0.1652459,0,0,7.798972
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,47.71152,47.71152,0.3478005,0.3478005,0,0,0,0.3478005,0,0,5.551115E-17,0,0.3661057,0.3478005,0,0,3.316036,7.640842,0,0.3661057,-0.3661057,10.46825,74.77307,0.1110184,0.3825805,0,0,7.640842
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,46.15374,46.15374,0.4321418,0.4321418,0,0,0,0.4321418,0,0,5.551115E-17,0,0.4548862,0.4321418,0,0,3.72282,7.274736,0,0.4548862,-0.4548862,9.988759,71.34814,0.1110184,0.475356,0,0,7.274736
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,44.75899,44.75899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.228249,6.81985,0,0,0,9.988759,71.34814,0.1110184,0,0,0,6.81985
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,43.68122,43.68122,0.4259776,0.4259776,0,0,0,0.4259776,0,0,0,0,0.4483975,0.4259776,0,0,4.228249,6.81985,0,0.4483975,-0.4483975,9.516107,67.97205,0.1110184,0.4685754,0,0,6.81985
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,42.48572,42.48572,0.2656224,0.2656224,0,0,0,0.2656224,0,0,0,0,0.2796025,0.2656224,0,0,4.726468,6.371453,0,0.2796025,-0.2796025,9.221379,65.86687,0.1110184,0.2921846,0,0,6.371453
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,41.49852,41.49852,0.1940253,0.1940253,0,0,0,0.1940253,0,0,2.775558E-17,0,0.2042371,0.1940253,0,0,5.037138,6.09185,0,0.2042371,-0.2042371,9.006095,64.32912,0.1110184,0.2134278,0,0,6.09185
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.037732,48.46997,40.75586,0.9622911,0.9622911,0,0,0,0.9622911,107.8398,0,0,1.037732,1.012938,0.9622911,0,0,5.264068,5.887613,0.02479454,0,0.02479454,9.029617,64.49714,0.1110153,1.05852,0.830186,0,6.925346
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.709997,53.09887,39.99508,2.009185,2.009185,0,0,0,2.009185,85.10896,0,0,1.709997,2.114932,2.009185,0,0,5.239273,5.909928,0,0.4049351,-0.4049351,8.602777,61.44829,0.1110153,2.210104,1.367997,0,7.619925
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.424341,61.55402,41.87891,2.124119,2.124119,0,0,0,2.124119,114.134,0,0,2.424341,2.235915,2.124119,0,0,5.689201,5.504993,0.1884267,0,0.1884267,8.781535,62.72512,0.1109914,2.336531,1.939473,0,7.929335
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.865286,71.75035,46.74244,1.814091,1.814091,0,0,0,1.814091,157.9461,0,0,2.865286,1.90957,1.814091,0,0,5.500774,5.674577,0.9557167,0,0.9557167,9.688208,69.20135,0.1108705,1.9955,2.292229,0,8.539864
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.081186,80.1876,51.53352,0.02039997,0.02039997,0,0,0,0.02039997,15103.87,0,0,3.081186,0.02147365,0.02039997,0,0,4.545058,6.534722,3.059712,0,3.059712,12.59091,89.93486,0.1104854,0.02243997,2.464948,0,9.615908
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.119409,85.72581,55.42797,0.9608939,0.9608939,0,0,0,0.9608939,324.6361,0.6225958,0,3.119409,1.011467,0.9608939,0,0,1.485346,9.288463,1.485346,0,1.485346,14.00003,100,0.1102994,1.056983,2.495527,0,12.40787
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.009949,88.07268,58.28088,0.543544,0.543544,0,0,0,0.543544,553.7636,2.437797,0,3.009949,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1102994,0.5978984,2.407959,0,13.63522
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.743594,88.22269,61.03416,1.655585,1.655585,0,0,0,1.655585,165.7175,1.000873,0,2.743594,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1102994,1.821143,2.194875,0,13.36887
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.341684,85.27197,62.61005,0.3751618,0.3751618,0,0,0,0.3751618,624.1799,1.946777,0,2.341684,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1102994,0.4126779,1.873348,0,12.96696
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.103107,83.12823,63.11724,1.247139,1.247139,0,0,0,1.247139,168.6346,0.7903294,0,2.103107,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1102994,1.371853,1.682486,0,12.72838
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.130481,73.5799,63.57914,0.5846292,0.5846292,0,0,0,0.5846292,193.3671,0.5150816,0,1.130481,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1102994,0.6430922,0.9043846,0,11.75576
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,62.76402,62.76402,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1102994,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,60.67189,60.67189,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1102994,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,58.58881,58.58881,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.104728,6.931019,3.33,0,3.33,13.26506,94.75021,0.1106571,0,0,5,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,56.29742,56.29742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7747276,9.92802,0,0,0,13.26506,94.75021,0.1106571,0,0,0,9.92802
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,53.79773,53.79773,0.6546418,0.6546418,0,0,0,0.6546418,0,0,0,0,0.6890967,0.6546418,0,0,0.7747276,9.92802,0,0.6890967,-0.6890967,12.53868,89.56186,0.1106571,0.720106,0,0,9.92802
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,51.27992,51.27992,0.1212692,0.1212692,0,0,0,0.1212692,0,0,1.387779E-17,0,0.1276518,0.1212692,0,0,1.54039,9.238923,0,0.1276518,-0.1276518,12.40413,88.60074,0.1106571,0.1333962,0,0,9.238923
