Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.661415,89.06617,62.51043,1.209179,1.209179,0,0,0,1.209179,220.101,1.388595,0,2.661415,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1125943,1.330097,2.129132,0,13.28669
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.745174,92.1338,64.04104,2.455557,2.455557,0,0,0,2.455557,111.7943,0.1603772,0,2.745174,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1125943,2.701113,2.196139,0,13.37045
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.928253,82.79295,64.49388,1.237721,1.237721,0,0,0,1.237721,155.7906,0.6253886,0,1.928253,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1125943,1.361493,1.542602,0,12.55353
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8582553,72.48724,64.95578,2.263621,2.263621,0,0,0,2.263621,37.91516,0,0,0.8582553,2.382759,2.263621,0,0,0,10.62527,0,1.524503,-1.524503,12.39306,88.52168,0.1125943,2.489983,0.6866043,0,11.48353
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,64.14066,64.14066,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0.638077,0.6061731,0,0,1.693892,9.100771,0,0.638077,-0.638077,11.72047,83.71746,0.1125943,0.6667904,0,0,9.100771
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,62.10287,62.10287,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,3.283395,3.119226,0,0,2.402867,8.462694,0,3.283395,-3.283395,8.259466,58.99607,0.1125943,4.806148,0,5,8.462694
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,60.11942,60.11942,4.021976,4.021976,5,0,1.53,4.021976,0,0,0,0,0,0,0.9780242,0.929123,6.051084,5.179299,0.929123,0,0.929123,9.140909,65.29208,0.1127924,4.424173,0,5,5.179299
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,57.87332,57.87332,2.47827,2.47827,5,0,1.53,2.47827,0,0,0,0,0,0,2.52173,2.395643,5.121961,6.01551,2.395643,0,2.395643,11.41362,81.52567,0.1133012,2.726097,0,5,6.01551
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,55.37363,55.37363,1.643837,1.643837,0,0,0,1.643837,0,0,2.220446E-16,0,1.730354,1.643837,0,0,2.726317,8.171589,0,1.730354,-1.730354,9.589663,68.49745,0.1133012,1.80822,0,0,8.171589
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,52.82865,52.82865,0.435498,0.435498,0,0,0,0.435498,0,0,5.551115E-17,0,0.4584189,0.435498,0,0,4.648933,6.441234,0,0.4584189,-0.4584189,9.106446,65.04592,0.1133012,0.4790478,0,0,6.441234
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,50.81802,50.81802,0.4530154,0.4530154,0,0,0,0.4530154,0,0,0,0,0.4768583,0.4530154,0,0,5.158288,5.982815,0,0.4768583,-0.4768583,8.603794,61.45555,0.1133012,0.4983169,0,0,5.982815
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,49.36893,49.36893,0.197178,0.197178,0,0,0,0.197178,0,0,0,0,0.2075558,0.197178,0,0,5.68813,5.505957,0,0.2075558,-0.2075558,8.385011,59.89281,0.1133012,0.2168958,0,0,5.505957
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,47.83832,47.83832,0.2846016,0.2846016,0,0,0,0.2846016,0,0,5.551115E-17,0,0.2995806,0.2846016,0,0,5.918748,5.298401,0,0.2995806,-0.2995806,8.069225,57.63721,0.1133012,0.3130617,0,0,5.298401
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,46.51602,46.51602,0.3905826,0.3905826,0,0,0,0.3905826,0,0,5.551115E-17,0,0.4111395,0.3905826,0,0,6.251615,4.998821,0,0.4111395,-0.4111395,7.635846,54.54165,0.1133012,0.4296408,0,0,4.998821
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,45.44731,45.44731,0.08620555,0.08620555,0,0,0,0.08620555,0,0,1.387779E-17,0,0.09074268,0.08620555,0,0,6.708437,4.587681,0,0.09074268,-0.09074268,7.540195,53.85843,0.1133012,0.0948261,0,0,4.587681
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,44.29709,44.29709,0.04650299,0.04650299,0,0,0,0.04650299,0,0,6.938894E-18,0,0.04895051,0.04650299,0,0,6.809262,4.496938,0,0.04895051,-0.04895051,7.488596,53.48987,0.1133012,0.05115328,0,0,4.496938
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,43.35518,43.35518,0.4005353,0.4005353,0,0,0,0.4005353,0,0,5.551115E-17,0,0.4216161,0.4005353,0,0,6.863651,4.447988,0,0.4216161,-0.4216161,7.044174,50.31543,0.1133012,0.4405888,0,0,4.447988
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,42.79365,42.79365,0.447628,0.447628,0,0,0,0.447628,0,0,0,0,0.4711874,0.447628,0,0,7.332114,4.026372,0,0.4711874,-0.4711874,6.547499,46.76776,0.1133012,0.4923908,0,0,4.026372
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.686177,55.21002,42.10533,0.1008909,0.1008909,0,0,0,0.1008909,1671.287,0,0,1.686177,0.106201,0.1008909,0,0,7.855655,3.555184,1.579976,0,1.579976,8.046396,57.47414,0.1131174,0.11098,1.348942,0,5.241362
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.375725,63.56987,44.01633,2.512171,2.512171,0,0,0,2.512171,94.56859,0,4.440892E-16,2.375725,2.64439,2.512171,0,0,6.275679,4.977163,0,0.2686659,-0.2686659,7.763197,55.4513,0.1131174,2.763388,1.90058,0,7.352888
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.797169,73.60178,48.85269,0.1324786,0.1324786,0,0,0,0.1324786,2111.412,0,0,2.797169,0.1394512,0.1324786,0,0,6.574197,4.708497,2.657718,0,2.657718,10.28453,73.46078,0.1128095,0.1457265,2.237735,0,7.505666
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.002782,81.69823,53.44451,0.882761,0.882761,0,0,0,0.882761,340.158,0,0,3.002782,0.9292221,0.882761,0,0,3.916479,7.100443,2.07356,0,2.07356,12.25168,87.51184,0.1125705,0.9710371,2.402226,0,10.10323
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.034269,86.98109,57.21217,1.79458,1.79458,0,0,0,1.79458,169.0796,0,0,3.034269,1.889032,1.79458,0,0,1.842919,8.966647,1.145238,0,1.145238,13.33815,95.27231,0.1124389,1.974038,2.427415,0,12.00092
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.919824,89.16946,60.01073,0.08592736,0.08592736,0,0,0,0.08592736,3398.014,2.131693,0,2.919824,0.09044985,0.08592736,0,0,0.6976808,9.997361,0.6976808,0,0.6976808,14.00003,100,0.1123589,0.09452009,2.335859,0,12.91718
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.652205,89.14534,62.66439,0.8055443,0.8055443,0,0,0,0.8055443,329.2438,1.804263,0,2.652205,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1123589,0.8860987,2.121764,0,13.27748
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.249625,86.11256,64.195,0.4059102,0.4059102,0,0,0,0.4059102,554.2173,1.822351,0,2.249625,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1123589,0.4465012,1.7997,0,12.8749
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.697708,80.47054,64.64784,0.1055921,0.1055921,0,0,0,0.1055921,1607.798,1.586559,0,1.697708,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1123589,0.1161513,1.358167,0,12.32298
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7683865,71.81954,65.10974,0.1121189,0.1121189,0,0,0,0.1121189,685.3318,0.6503666,0,0.7683865,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1123589,0.1233308,0.6147092,0,11.39366
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,64.29462,64.29462,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1123589,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,62.2025,62.2025,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1123589,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,60.26433,60.26433,3.224583,3.224583,1.25,0,0.50625,3.224583,0,0,0,0,2.078509,1.974583,0,0,1.723561,9.07407,0,2.078509,-2.078509,10.17397,72.6711,0.1123589,3.547041,0,5,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,58.02728,58.02728,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.033014,6.995561,3.33,0,3.33,13.33309,95.23617,0.1126739,0,0,5,6.995561
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,55.52759,55.52759,5.817328,5.817328,2.487328,0,0.8440406,5.817328,0,0,0,0,3.505263,3.33,0,0,0.7030145,9.992561,0,3.505263,-3.505263,9.638218,68.84428,0.1126739,6.399061,0,5,9.992561
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,52.98261,52.98261,0.113273,0.113273,3.618536,0,1.15286,0.113273,0,0,0,0,0,0,3.505263,3.33,4.597751,6.487298,3.33,0,3.33,12.79733,91.40934,0.1130217,0.1246003,0,5,6.487298
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,50.99916,50.99916,0.1373389,0.1373389,0,0,0,0.1373389,0,0,2.775558E-17,0,0.1445672,0.1373389,0,0,1.267751,9.484298,0,0.1445672,-0.1445672,12.64495,90.32086,0.1130217,0.1510727,0,0,9.484298
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,49.54101,49.54101,0.6938649,0.6938649,0,0,0,0.6938649,0,0,0,0,0.7303842,0.6938649,0,0,1.428382,9.339731,0,0.7303842,-0.7303842,11.87505,84.82164,0.1130217,0.7632514,0,0,9.339731
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,48.01945,48.01945,0.1621664,0.1621664,0,0,0,0.1621664,0,0,2.775558E-17,0,0.1707015,0.1621664,0,0,2.239919,8.609346,0,0.1707015,-0.1707015,11.69512,83.53639,0.1130217,0.1783831,0,0,8.609346
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,46.71527,46.71527,0.541104,0.541104,0,0,0,0.541104,0,0,1.110223E-16,0,0.5695831,0.541104,0,0,2.429588,8.438645,0,0.5695831,-0.5695831,11.09473,79.24788,0.1130217,0.5952144,0,0,8.438645
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,45.64656,45.64656,0.5689791,0.5689791,0,0,0,0.5689791,0,0,0,0,0.5989254,0.5689791,0,0,3.062458,7.869062,0,0.5989254,-0.5989254,10.4634,74.73844,0.1130217,0.6258771,0,0,7.869062
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,44.49634,44.49634,0.5575025,0.5575025,0,0,0,0.5575025,0,0,0,0,0.5868447,0.5575025,0,0,3.727931,7.270136,0,0.5868447,-0.5868447,9.844813,70.31995,0.1130217,0.6132528,0,0,7.270136
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,43.55443,43.55443,0.4434322,0.4434322,0,0,0,0.4434322,0,0,0,0,0.4667707,0.4434322,0,0,4.379981,6.683292,0,0.4667707,-0.4667707,9.352795,66.80554,0.1130217,0.4877754,0,0,6.683292
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,42.9929,42.9929,0.2013648,0.2013648,0,0,0,0.2013648,0,0,2.775558E-17,0,0.211963,0.2013648,0,0,4.898614,6.216521,0,0.211963,-0.211963,9.129366,65.20963,0.1130217,0.2215013,0,0,6.216521
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.682917,55.43048,42.33175,0.4116987,0.4116987,0,0,0,0.4116987,408.7739,0,0,1.682917,0.433367,0.4116987,0,0,5.134129,6.004558,1.24955,0,1.24955,10.31479,73.67694,0.1128788,0.4528686,1.346334,0,7.687475
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.370002,63.77765,44.24275,0.9052576,0.9052576,0,0,0,0.9052576,261.8042,0,0,2.370002,0.9529027,0.9052576,0,0,3.884579,7.129153,1.4171,0,1.4171,11.65917,83.27963,0.1127172,0.9957833,1.896002,0,9.499155
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.789794,73.77693,49.06099,2.473583,2.473583,0,0,0,2.473583,112.7835,0,0,2.789794,2.603771,2.473583,0,0,2.467479,8.404543,0.1860229,0,0.1860229,11.83565,84.54018,0.112696,2.720941,2.231835,0,11.19434
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.994224,81.85034,53.64376,2.430492,2.430492,0,0,0,2.430492,123.1941,0,0,2.994224,2.558412,2.430492,0,0,2.281456,8.571963,0.4358113,0,0.4358113,12.24909,87.49336,0.1126464,2.673541,2.395379,0,11.56619
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.025839,87.07475,57.36613,3.91058,3.91058,2.789396,0,0.9265051,3.91058,77.37571,2.220446E-16,0,3.025839,1.180194,1.121184,0,0,1.845645,8.964193,1.845645,0,1.845645,14.00003,100,0.1129075,4.301638,2.420671,5,11.99003
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.910847,89.25381,60.1647,0.01506837,0.01506837,0,0,0,0.01506837,19317.6,2.894985,0,2.910847,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1129075,0.0165752,2.328677,0,13.53612
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.642956,89.22388,62.81836,0.356269,0.356269,0,0,0,0.356269,741.8427,2.267936,0,2.642956,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1129075,0.3918959,2.114365,0,13.26823
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.240462,86.17999,64.33991,1.005109,1.005109,0,0,0,1.005109,222.9074,1.182453,0,2.240462,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1129075,1.10562,1.79237,0,12.86574
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.688567,80.54883,64.80181,1.72638,1.72638,0,0,0,1.72638,97.80968,0,2.220446E-16,1.688567,1.817243,1.72638,0,0,0,10.62527,0,0.1286753,-0.1286753,13.86439,99.03117,0.1129075,1.899019,1.350854,0,12.31384
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6833379,71.20399,65.26371,1.176181,1.176181,0,0,0,1.176181,58.098,0,0,0.6833379,1.238086,1.176181,0,0,0.1429725,10.4966,0,0.5547478,-0.5547478,13.27964,94.85436,0.1129075,1.2938,0.5466703,0,11.17994
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,64.39426,64.39426,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0.106181,0.100872,0,0,0.7593589,9.941852,0,0.106181,-0.106181,13.16771,94.0549,0.1129075,0.1109591,0,0,9.941852
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,62.35646,62.35646,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,2.234952,2.123204,0,0,0.8773378,9.83567,0,2.234952,-2.234952,10.81187,77.22746,0.1129075,2.335525,0,0,9.83567
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,60.41829,60.41829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.360618,7.600718,0,0,0,10.81187,77.22746,0.1129075,0,0,0,7.600718
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,58.12691,58.12691,2.9226,2.9226,0,0,0,2.9226,0,0,4.440892E-16,0,3.076421,2.9226,0,0,3.360618,7.600718,0,3.076421,-3.076421,7.569034,54.06442,0.1129075,3.21486,0,0,7.600718
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,55.68156,55.68156,3.228022,3.228022,1.25,0,0.50625,3.228022,0,0,0,0,2.082128,1.978022,0,0,6.778863,4.524298,0,2.082128,-2.082128,5.374278,38.38762,0.1129075,3.550824,0,5,4.524298
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,53.13658,53.13658,0.3297832,0.3297832,3.835046,0,1.211968,0.3297832,0,0,0,0,0,0,3.505263,3.33,9.092339,2.442169,3.33,0,3.33,8.533393,60.95269,0.1133174,0.3627616,0,5,2.442169
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,51.14407,51.14407,0.6138726,0.6138726,4.119136,0,1.289524,0.6138726,0,0,0,0,0,0,3.505263,3.33,5.762339,5.439169,3.33,0,3.33,11.69251,83.51775,0.113811,0.6752598,0,5,5.439169
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,49.72215,49.72215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432339,8.43617,0,0,0,11.69251,83.51775,0.113811,0,0,0,8.43617
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,48.19154,48.19154,0.3695652,0.3695652,0,0,0,0.3695652,0,0,5.551115E-17,0,0.389016,0.3695652,0,0,2.432339,8.43617,0,0.389016,-0.389016,11.28245,80.58877,0.113811,0.4065218,0,0,8.43617
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,46.86924,46.86924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.864579,8.047153,0,0,0,11.28245,80.58877,0.113811,0,0,0,8.047153
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,45.80053,45.80053,0.08375387,0.08375387,0,0,0,0.08375387,0,0,0,0,0.08816197,0.08375387,0,0,2.864579,8.047153,0,0.08816197,-0.08816197,11.18952,79.92497,0.113811,0.09212925,0,0,8.047153
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,44.67747,44.67747,0.1104521,0.1104521,0,0,0,0.1104521,0,0,1.387779E-17,0,0.1162654,0.1104521,0,0,2.962537,7.958991,0,0.1162654,-0.1162654,11.06696,79.04959,0.113811,0.1214973,0,0,7.958991
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,43.73556,43.73556,0.1112033,0.1112033,0,0,0,0.1112033,0,0,1.387779E-17,0,0.1170561,0.1112033,0,0,3.09172,7.842726,0,0.1170561,-0.1170561,10.94358,78.16824,0.113811,0.1223236,0,0,7.842726
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,43.17404,43.17404,0.2117908,0.2117908,0,0,0,0.2117908,0,0,2.775558E-17,0,0.2229377,0.2117908,0,0,3.221783,7.72567,0,0.2229377,-0.2229377,10.70858,76.4897,0.113811,0.2329699,0,0,7.72567
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.679689,55.63134,42.54006,0,0,0,0,0,0,0,0,0,1.679689,0,0,0,0,3.469491,7.502732,1.679689,0,1.679689,12.30207,87.87177,0.1136199,0,1.343751,0,9.182422
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.364833,63.93817,44.42389,1.243359,1.243359,0,0,0,1.243359,190.1971,0,0,2.364833,1.308799,1.243359,0,0,1.789802,9.014452,1.056034,0,1.056034,13.30392,95.02777,0.1135001,1.367695,1.891867,0,11.37929
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.782824,73.92309,49.24213,0.6609484,0.6609484,0,0,0,0.6609484,421.0349,1.35332,0,2.782824,0.6957352,0.6609484,0,0,0.7337679,9.964883,0.7337679,0,0.7337679,14.00003,100,0.113417,0.7270433,2.226259,0,12.74771
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.986545,81.95491,53.79773,1.337201,1.337201,0,0,0,1.337201,223.3429,1.578964,0,2.986545,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.113417,1.470922,2.389236,0,13.61182
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.017336,87.16733,57.5201,1.900273,1.900273,0,0,0,1.900273,158.7844,1.017049,0,3.017336,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.113417,2.0903,2.413869,0,13.64261
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.901815,89.33731,60.31867,1.155598,1.155598,0,0,0,1.155598,251.1095,1.685397,0,2.901815,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.113417,1.271157,2.321452,0,13.52709
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.633673,89.30187,62.97232,2.048717,2.048717,0,0,0,2.048717,128.5523,0.4771288,0,2.633673,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.113417,2.253588,2.106938,0,13.25895
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.23114,86.25639,64.49388,2.512931,2.512931,0,0,0,2.512931,88.78635,0,0,2.23114,2.64519,2.512931,0,0,0,10.62527,0,0.4140507,-0.4140507,13.56358,96.88252,0.113417,2.764224,1.784912,0,12.85641
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.680076,80.57208,64.90144,0,0,0,0,0,0,0,1.22002,0,1.680076,0,0,0,0,0.4600563,10.21122,0.4600563,0,0.4600563,14.00003,100,0.113365,0,1.344061,0,11.8913
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7934055,72.31699,65.36333,0.7760763,0.7760763,0,0,0,0.7760763,102.2329,0,0,0.7934055,0.8169224,0.7760763,0,0,0,10.62527,0,0.02351688,-0.02351688,13.97524,99.82294,0.113365,0.8536839,0.6347244,0,11.41868
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,64.49388,64.49388,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,2.804995,2.664745,0,0,0.02612987,10.60176,0,2.804995,-2.804995,11.01851,78.70352,0.113365,2.93122,0,0,10.60176
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,62.45609,62.45609,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,2.711613,2.576033,0,0,3.142791,7.796762,0,2.711613,-2.711613,8.160223,58.28719,0.113365,2.833636,0,0,7.796762
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,60.51792,60.51792,4.396128,4.396128,1.25,0,0.50625,4.396128,0,0,0,0,3.311714,3.146128,0,0,6.155694,5.085149,0,3.311714,-3.311714,4.669371,33.35258,0.113365,4.835741,0,5,5.085149
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,58.33522,58.33522,1.558979,1.558979,5,0,1.53,1.558979,0,0,0,0,0,0,3.441021,3.26897,9.835377,1.773435,3.26897,0,3.26897,7.770588,55.50409,0.1140341,1.714876,0,5,1.773435
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,55.83553,55.83553,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.566406,4.715509,3.33,0,3.33,10.9297,78.06915,0.1143356,0,0,5,4.715509
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,53.33583,53.33583,0.05214386,0.05214386,3.458887,0,1.109276,0.05214386,0,0,0,0,0,0,3.406743,3.236406,3.236406,7.712509,3.236406,0,3.236406,14.00003,100,0.1146319,0.05735825,0,5,7.712509
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,51.29804,51.29804,0.4561406,0.4561406,0,0,0,0.4561406,0,0,0,0,0.480148,0.4561406,0,0,0,10.62527,0,0.480148,-0.480148,13.49391,96.38486,0.1146319,0.5017546,0,0,10.62527
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,49.87611,49.87611,0.130911,0.130911,0,0,0,0.130911,0,0,0,0,0.137801,0.130911,0,0,0.5334978,10.14513,0,0.137801,-0.137801,13.34865,95.34733,0.1146319,0.1440021,0,0,10.14513
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,48.37267,48.37267,0.4530056,0.4530056,0,0,0,0.4530056,0,0,5.551115E-17,0,0.476848,0.4530056,0,0,0.68661,10.00733,0,0.476848,-0.476848,12.84601,91.75703,0.1146319,0.4983061,0,0,10.00733
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,47.05037,47.05037,0.3244553,0.3244553,0,0,0,0.3244553,0,0,5.551115E-17,0,0.3415319,0.3244553,0,0,1.216441,9.530478,0,0.3415319,-0.3415319,12.486,89.18557,0.1146319,0.3569008,0,0,9.530478
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,45.99978,45.99978,0.8720386,0.8720386,0,0,0,0.8720386,0,0,1.110223E-16,0,0.9179354,0.8720386,0,0,1.595921,9.188946,0,0.9179354,-0.9179354,11.51842,82.27423,0.1146319,0.9592425,0,0,9.188946
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,44.88578,44.88578,0.3630968,0.3630968,0,0,0,0.3630968,0,0,0,0,0.3822072,0.3630968,0,0,2.615849,8.271009,0,0.3822072,-0.3822072,11.11553,79.39651,0.1146319,0.3994065,0,0,8.271009
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,43.94387,43.94387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1146319,0,0,0,7.888803
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,43.40952,43.40952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1146319,0,0,0,7.888803
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.676126,55.84916,42.76648,0,0,0,0,0,0,0,0,0,1.676126,0,0,0,0,3.040524,7.888803,1.676126,0,1.676126,12.70565,90.75444,0.1144425,0,1.340901,0,9.564929
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.35927,64.11584,44.62313,0.7976679,0.7976679,0,0,0,0.7976679,295.771,0.155222,0,2.35927,0.8396504,0.7976679,0,0,1.364398,9.397316,1.364398,0,1.364398,14.00003,100,0.1142887,0.8774347,1.887416,0,11.75659
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.775408,74.08649,49.44138,1.030437,1.030437,0,0,0,1.030437,269.3428,1.690737,0,2.775408,1.08467,1.030437,0,0,0,10.62527,0,0,0,14.00003,100,0.1142887,1.133481,2.220326,0,13.40068
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.978777,82.0583,53.9517,1.437975,1.437975,0,0,0,1.437975,207.1509,1.46512,0,2.978777,1.513658,1.437975,0,0,0,10.62527,0,0,0,14.00003,100,0.1142887,1.581772,2.383022,0,13.60405
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.007751,87.30527,57.71935,1.463813,1.463813,0,0,0,1.463813,205.4737,1.466895,0,3.007751,1.540856,1.463813,0,0,0,10.62527,0,0,0,14.00003,100,0.1142887,1.610195,2.406201,0,13.63303
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.892734,89.42003,60.47263,0,0,0,0,0,0,0,2.892734,0,2.892734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142887,0,2.314187,0,13.51801
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.62454,89.37012,63.11724,2.317188,2.317188,0,0,0,2.317188,113.264,0.1853953,0,2.62454,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1142887,2.548906,2.099632,0,13.24981
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.221811,86.3326,64.64784,1.296564,1.296564,0,0,0,1.296564,171.3615,0.8570074,0,2.221811,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1142887,1.42622,1.777449,0,12.84709
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.670954,80.65041,65.0554,1.24576,1.24576,0,0,0,1.24576,134.1314,0.3596285,0,1.670954,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1142887,1.370336,1.336764,0,12.29623
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7049986,71.66668,65.5173,1.157546,1.157546,0,0,0,1.157546,60.90458,0,2.220446E-16,0.7049986,1.21847,1.157546,0,0,0,10.62527,0,0.513471,-0.513471,13.45878,96.13396,0.1142887,1.273301,0.5639988,0,11.33027
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,64.70219,64.70219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5705233,10.1118,0,0,0,13.45878,96.13396,0.1142887,0,0,0,10.1118
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,62.61005,62.61005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5705233,10.1118,0,0,0,13.45878,96.13396,0.1142887,0,0,0,10.1118
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,60.72623,60.72623,0.9971899,0.9971899,0,0,0,0.9971899,0,0,2.220446E-16,0,1.049674,0.9971899,0,0,0.5705233,10.1118,0,1.049674,-1.049674,12.35233,88.23074,0.1142887,1.096909,0,0,10.1118
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,58.48013,58.48013,6.616778,6.616778,3.286778,0,1.062291,6.616778,0,0,0,0,3.505263,3.33,0,0,1.736827,9.06213,0,3.505263,-3.505263,8.657457,61.83886,0.1142887,7.278456,0,5,9.06213
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,55.98949,55.98949,2.271096,2.271096,5,0,1.53,2.271096,0,0,0,0,0,0,2.728904,2.592459,5.631564,5.556866,2.592459,0,2.592459,11.11688,79.40613,0.1148107,2.498205,0,5,5.556866
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,53.4898,53.4898,0.7965087,0.7965087,3.995567,0,1.25579,0.7965087,0,0,0,0,0,0,3.199058,3.039105,3.039105,7.89008,3.039105,0,3.039105,14.00003,100,0.1152845,0.8761596,0,5,7.89008
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,51.47918,51.47918,0.3062756,0.3062756,0,0,0,0.3062756,0,0,0,0,0.3223954,0.3062756,0,0,0,10.62527,0,0.3223954,-0.3223954,13.66019,97.57262,0.1152845,0.3369032,0,0,10.62527
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,50.05725,50.05725,0.5387513,0.5387513,0,0,0,0.5387513,0,0,1.110223E-16,0,0.5671066,0.5387513,0,0,0.3582171,10.30288,0,0.5671066,-0.5671066,13.06241,93.30275,0.1152845,0.5926264,0,0,10.30288
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,48.55381,48.55381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9883355,9.735772,0,0,0,13.06241,93.30275,0.1152845,0,0,0,9.735772
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,47.22245,47.22245,0.285534,0.285534,0,0,0,0.285534,0,0,5.551115E-17,0,0.3005621,0.285534,0,0,0.9883355,9.735772,0,0.3005621,-0.3005621,12.74559,91.03975,0.1152845,0.3140875,0,0,9.735772
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,46.18092,46.18092,0.4853579,0.4853579,0,0,0,0.4853579,0,0,0,0,0.510903,0.4853579,0,0,1.322293,9.43521,0,0.510903,-0.510903,12.20705,87.19305,0.1152845,0.5338936,0,0,9.43521
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,45.05787,45.05787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1152845,0,0,0,8.924307
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,44.11595,44.11595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1152845,0,0,0,8.924307
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,43.60877,43.60877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1152845,0,0,0,8.924307
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.672584,56.04726,42.97478,0.9490539,0.9490539,0,0,0,0.9490539,176.237,0,0,1.672584,0.9990041,0.9490539,0,0,1.889964,8.924307,0.6735803,0,0.6735803,12.84607,91.75743,0.1152085,1.043959,1.338068,0,10.59689
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.353045,64.32909,44.85861,1.496412,1.496412,0,0,0,1.496412,157.2458,0,0,2.353045,1.575171,1.496412,0,0,1.216383,9.530529,0.7778746,0,0.7778746,13.58402,97.02853,0.1151209,1.646053,1.882436,0,11.88357
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.768229,74.23017,49.62252,1.711215,1.711215,0,0,0,1.711215,161.7698,0.5284415,0,2.768229,1.801279,1.711215,0,0,0.4385087,10.23062,0.4385087,0,0.4385087,14.00003,100,0.1150715,1.882336,2.214583,0,12.99885
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.970925,82.16055,54.10566,0.7849562,0.7849562,0,0,0,0.7849562,378.4829,2.144655,0,2.970925,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1150715,0.8634518,2.37674,0,13.5962
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.000329,87.34021,57.81898,0.9209631,0.9209631,0,0,0,0.9209631,325.7816,2.030894,0,3.000329,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1150715,1.013059,2.400263,0,13.6256
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.884791,89.4464,60.57226,1.373963,1.373963,0,0,0,1.373963,209.9613,1.438514,0,2.884791,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1150715,1.511359,2.307833,0,13.51007
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.616096,89.40093,63.22592,1.13278,1.13278,0,0,0,1.13278,230.9447,1.423696,0,2.616096,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1150715,1.246058,2.092877,0,13.24137
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.213366,86.35339,64.74747,0.1647619,0.1647619,0,0,0,0.1647619,1343.372,2.039932,0,2.213366,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1150715,0.1812381,1.770693,0,12.83864
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.662484,80.67379,65.15503,1.540595,1.540595,0,0,0,1.540595,107.9118,0.04080538,0,1.662484,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1150715,1.694654,1.329987,0,12.28776
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4583684,69.55396,65.61693,0.4979145,0.4979145,0,0,0,0.4979145,92.05766,0,0,0.4583684,0.5241205,0.4979145,0,0,0,10.62527,0,0.06575209,-0.06575209,13.93072,99.50494,0.1150715,0.5477059,0.3666947,0,11.08364
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,64.74747,64.74747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07305788,10.55952,0,0,0,13.93072,99.50494,0.1150715,0,0,0,10.55952
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,62.70968,62.70968,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,1.433832,1.36214,0,0,0.07305788,10.55952,0,1.433832,-1.433832,12.41933,88.7093,0.1150715,1.498354,0,0,10.55952
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,60.82585,60.82585,0.2683434,0.2683434,0,0,0,0.2683434,0,0,0,0,0.2824667,0.2683434,0,0,1.666204,9.12569,0,0.2824667,-0.2824667,12.12158,86.58255,0.1150715,0.2951777,0,0,9.12569
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,58.58881,58.58881,0.6715138,0.6715138,0,0,0,0.6715138,0,0,1.110223E-16,0,0.7068567,0.6715138,0,0,1.980056,8.843224,0,0.7068567,-0.7068567,11.37649,81.26048,0.1150715,0.7386652,0,0,8.843224
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,56.14346,56.14346,1.105653,1.105653,0,0,0,1.105653,0,0,2.220446E-16,0,1.163845,1.105653,0,0,2.765453,8.136367,0,1.163845,-1.163845,10.14969,72.49763,0.1150715,1.216218,0,0,8.136367
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,53.59848,53.59848,0.2019729,0.2019729,0,0,0,0.2019729,0,0,2.775558E-17,0,0.2126031,0.2019729,0,0,4.058614,6.972522,0,0.2126031,-0.2126031,9.925586,70.8969,0.1150715,0.2221702,0,0,6.972522
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,51.60597,51.60597,0.2762817,0.2762817,0,0,0,0.2762817,0,0,0,0,0.2908228,0.2762817,0,0,4.294839,6.759919,0,0.2908228,-0.2908228,9.619032,68.70723,0.1150715,0.3039098,0,0,6.759919
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,50.18404,50.18404,0.4054,0.4054,0,0,0,0.4054,0,0,5.551115E-17,0,0.4267369,0.4054,0,0,4.617976,6.469096,0,0.4267369,-0.4267369,9.169211,65.49424,0.1150715,0.44594,0,0,6.469096
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,48.68061,48.68061,0.2838382,0.2838382,0,0,0,0.2838382,0,0,5.551115E-17,0,0.2987771,0.2838382,0,0,5.092128,6.042359,0,0.2987771,-0.2987771,8.854273,63.24468,0.1150715,0.312222,0,0,6.042359
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,47.37642,47.37642,0.1580422,0.1580422,0,0,0,0.1580422,0,0,2.775558E-17,0,0.1663602,0.1580422,0,0,5.424102,5.743582,0,0.1663602,-0.1663602,8.678914,61.99212,0.1150715,0.1738464,0,0,5.743582
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,46.33488,46.33488,0.186598,0.186598,0,0,0,0.186598,0,0,2.775558E-17,0,0.1964189,0.186598,0,0,5.608947,5.577222,0,0.1964189,-0.1964189,8.471869,60.51324,0.1150715,0.2052578,0,0,5.577222
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,45.21183,45.21183,0.3013096,0.3013096,0,0,0,0.3013096,0,0,0,0,0.3171681,0.3013096,0,0,5.82719,5.380803,0,0.3171681,-0.3171681,8.137546,58.12521,0.1150715,0.3314406,0,0,5.380803
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,44.26992,44.26992,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0.3722472,0.3536348,0,0,6.179599,5.063635,0,0.3722472,-0.3722472,7.745162,55.32248,0.1150715,0.3889983,0,0,5.063635
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,43.7899,43.7899,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0.3617114,0.3436258,0,0,6.593207,4.691388,0,0.3617114,-0.3617114,7.363885,52.59908,0.1150715,0.3779884,0,0,4.691388
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.123502,60.25337,43.17404,0.9066311,0.9066311,0,0,0,0.9066311,234.2189,0,0,2.123502,0.9543484,0.9066311,0,0,6.995109,4.329676,1.169153,0,1.169153,8.473042,60.5216,0.1149402,0.9972941,1.698801,0,6.453178
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.347642,64.47666,45.03069,0.7375561,0.7375561,0,0,0,0.7375561,318.3001,0,0,2.347642,0.7763748,0.7375561,0,0,5.825955,5.381914,1.571267,0,1.571267,9.963676,71.16898,0.1147642,0.8113117,1.878113,0,7.729556
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.761457,74.34492,49.77649,0,0,0,0,0,0,0,0,0,2.761457,0,0,0,0,4.254689,6.796054,2.761457,0,2.761457,12.58342,89.88142,0.1144561,0,2.209166,0,9.557511
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.964145,82.20611,54.20529,1.391836,1.391836,0,0,0,1.391836,212.9666,0.005823063,0,2.964145,1.46509,1.391836,0,0,1.493231,9.281366,1.493231,0,1.493231,14.00003,100,0.1142902,1.531019,2.371316,0,12.24551
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.992638,87.3835,57.92766,1.960928,1.960928,0,0,0,1.960928,152.6134,0.9285033,0,2.992638,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1142902,2.157021,2.39411,0,13.61791
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.876801,89.47211,60.67189,1.25216,1.25216,0,0,0,1.25216,229.7471,1.558738,0,2.876801,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1142902,1.377376,2.301441,0,13.50208
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.607806,89.42213,63.32555,2.12618,2.12618,0,0,0,2.12618,122.6522,0.3697223,0,2.607806,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1142902,2.338798,2.086245,0,13.23308
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.205652,86.32806,64.80181,0.345335,0.345335,0,0,0,0.345335,638.6992,1.842141,0,2.205652,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1142902,0.3798684,1.764521,0,12.83093
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.653923,80.70646,65.26371,0,0,0,0,0,0,0,1.653923,0,1.653923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142902,0,1.323139,0,12.2792
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5069909,70.04136,65.67127,1.510855,1.510855,0,0,0,1.510855,33.55655,0,2.220446E-16,0.5069909,1.590374,1.510855,0,0,0,10.62527,0,1.083383,-1.083383,12.85804,91.84297,0.1142902,1.661941,0.4055927,0,11.13227
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,64.85616,64.85616,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,1.34724,1.279878,0,0,1.203759,9.541891,0,1.34724,-1.34724,11.43793,81.69931,0.1142902,1.407866,0,0,9.541891
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,62.81836,62.81836,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,1.161965,1.103867,0,0,2.700692,8.194652,0,1.161965,-1.161965,10.21311,72.95062,0.1142902,1.214254,0,0,8.194652
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,60.93453,60.93453,3.702373,3.702373,1.25,0,0.50625,3.702373,0,0,0,0,2.581445,2.452373,0,0,3.991765,7.032686,0,2.581445,-2.581445,7.492025,53.51436,0.1142902,4.07261,0,5,7.032686
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,58.74277,58.74277,2.620844,2.620844,5,0,1.53,2.620844,0,0,0,0,0,0,2.379156,2.260199,6.860037,4.451241,2.260199,0,2.260199,9.636238,68.83013,0.114739,2.882928,0,5,4.451241
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,56.24308,56.24308,2.712853,2.712853,5,0,1.53,2.712853,0,0,0,0,0,0,2.287147,2.172789,4.599839,6.485419,2.172789,0,2.172789,11.69753,83.5536,0.1151686,2.984139,0,5,6.485419
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,53.6981,53.6981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42705,8.440929,0,0,0,11.69753,83.5536,0.1151686,0,0,0,8.440929
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,51.7056,51.7056,0.2689234,0.2689234,0,0,0,0.2689234,0,0,5.551115E-17,0,0.2830772,0.2689234,0,0,2.42705,8.440929,0,0.2830772,-0.2830772,11.39914,81.42224,0.1151686,0.2958157,0,0,8.440929
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,50.28367,50.28367,0.08642656,0.08642656,0,0,0,0.08642656,0,0,0,0,0.09097533,0.08642656,0,0,2.74158,8.157852,0,0.09097533,-0.09097533,11.30324,80.73727,0.1151686,0.09506921,0,0,8.157852
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,48.8074,48.8074,0.05233444,0.05233444,0,0,0,0.05233444,0,0,6.938894E-18,0,0.05508888,0.05233444,0,0,2.842664,8.066877,0,0.05508888,-0.05508888,11.24517,80.32249,0.1151686,0.05756788,0,0,8.066877
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,47.53039,47.53039,0.036461,0.036461,0,0,0,0.036461,0,0,0,0,0.03838,0.036461,0,0,2.903873,8.011788,0,0.03838,-0.03838,11.20472,80.03352,0.1151686,0.0401071,0,0,8.011788
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,46.48885,46.48885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.946518,7.973408,0,0,0,11.20472,80.03352,0.1151686,0,0,0,7.973408
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,45.3658,45.3658,0.1300897,0.1300897,0,0,0,0.1300897,0,0,2.775558E-17,0,0.1369366,0.1300897,0,0,2.946518,7.973408,0,0.1369366,-0.1369366,11.06037,79.00249,0.1151686,0.1430987,0,0,7.973408
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,44.42389,44.42389,0.4021478,0.4021478,0,0,0,0.4021478,0,0,5.551115E-17,0,0.4233134,0.4021478,0,0,3.09867,7.836472,0,0.4233134,-0.4233134,10.61416,75.81528,0.1151686,0.4423625,0,0,7.836472
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,43.96199,43.96199,0.6256083,0.6256083,0,0,0,0.6256083,0,0,1.110223E-16,0,0.6585351,0.6256083,0,0,3.569018,7.413158,0,0.6585351,-0.6585351,9.920003,70.85703,0.1151686,0.6881692,0,0,7.413158
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.923343,58.65602,43.35518,1.03502,1.03502,0,0,0,1.03502,185.8267,0,0,1.923343,1.089495,1.03502,0,0,4.300724,6.754623,0.8338483,0,0.8338483,10.71106,76.50743,0.1150758,1.138522,1.538674,0,8.677966
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.83175,69.53017,45.21183,1.053103,1.053103,0,0,0,1.053103,268.8959,0,0,2.83175,1.108529,1.053103,0,0,3.466875,7.505086,1.723221,0,1.723221,12.34585,88.18448,0.1148846,1.158413,2.2654,0,10.33684
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.754585,74.4585,49.93045,0.1249769,0.1249769,0,0,0,0.1249769,2204.076,0.8793758,0,2.754585,0.1315546,0.1249769,0,0,1.743655,9.055985,1.743655,0,1.743655,14.00003,100,0.1146918,0.1374746,2.203668,0,11.81057
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.957281,82.2506,54.30492,0.6004933,0.6004933,0,0,0,0.6004933,492.4753,2.325183,0,2.957281,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1146918,0.6605426,2.365825,0,13.58255
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.986294,87.36102,57.97294,0,0,0,0,0,0,0,2.986294,0,2.986294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1146918,0,2.389035,0,13.61157
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.86975,89.45087,60.72623,2.069541,2.069541,0,0,0,2.069541,138.666,0.691286,0,2.86975,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1146918,2.276495,2.2958,0,13.49502
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.60056,89.38756,63.37083,0.8317512,0.8317512,0,0,0,0.8317512,312.6609,1.725033,0,2.60056,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1146918,0.9149263,2.080448,0,13.22583
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.197206,86.34883,64.90144,3.261206,3.261206,1.25,0,0.50625,3.261206,67.37402,0.08014648,0,2.197206,2.117059,2.011206,0,0,0,10.62527,0,0,0,14.00003,100,0.1146918,3.587327,1.757765,5,12.82248
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.107817,85.79247,65.309,0.8010501,0.8010501,0,0,0,0.8010501,263.1317,1.264606,0,2.107817,0.8432106,0.8010501,0,0,0,10.62527,0,0,0,14.00003,100,0.1146918,0.8811551,1.686253,0,12.73309
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4028013,69.16662,65.71655,2.035353,2.035353,0,0,0,2.035353,19.79024,0,0,0.4028013,2.142477,2.035353,0,0,0,10.62527,0,1.739676,-1.739676,12.16625,86.9016,0.1146918,2.238889,0.3222411,0,11.02808
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,64.90144,64.90144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.932973,8.885598,0,0,0,12.16625,86.9016,0.1146918,0,0,0,8.885598
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,62.91798,62.91798,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0.9044581,0.8592352,0,0,1.932973,8.885598,0,0.9044581,-0.9044581,11.21287,80.09174,0.1146918,0.9451587,0,0,8.885598
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,61.03416,61.03416,2.19614,2.19614,0,0,0,2.19614,0,0,0,0,2.311727,2.19614,0,0,2.937927,7.98114,0,2.311727,-2.311727,8.776093,62.68625,0.1146918,2.415754,0,0,7.98114
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,58.8424,58.8424,0.6679884,0.6679884,0,0,0,0.6679884,0,0,1.110223E-16,0,0.7031456,0.6679884,0,0,5.506512,5.669414,0,0.7031456,-0.7031456,8.034911,57.39211,0.1146918,0.7347872,0,0,5.669414
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,56.34271,56.34271,3.488535,3.488535,1.25,0,0.50625,3.488535,0,0,0,0,2.356352,2.238535,0,0,6.287785,4.966268,0,2.356352,-2.356352,5.551098,39.65062,0.1146918,3.837388,0,5,4.966268
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,53.85207,53.85207,0.2863549,0.2863549,3.791618,0,1.200112,0.2863549,0,0,0,0,0,0,3.505263,3.33,8.905954,2.609915,3.33,0,3.33,8.710214,62.21569,0.1150651,0.3149904,0,5,2.609915
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,51.83239,51.83239,0.1558279,0.1558279,3.661091,0,1.164478,0.1558279,0,0,0,0,0,0,3.505263,3.33,5.575954,5.606915,3.33,0,3.33,11.86933,84.78075,0.1153981,0.1714107,0,5,5.606915
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,50.41047,50.41047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.245954,8.603915,0,0,0,11.86933,84.78075,0.1153981,0,0,0,8.603915
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,48.9342,48.9342,0.48516,0.48516,0,0,0,0.48516,0,0,0,0,0.5106947,0.48516,0,0,2.245954,8.603915,0,0.5106947,-0.5106947,11.33101,80.93562,0.1153981,0.533676,0,0,8.603915
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,47.65718,47.65718,0.4726953,0.4726953,0,0,0,0.4726953,0,0,5.551115E-17,0,0.497574,0.4726953,0,0,2.813393,8.093221,0,0.497574,-0.497574,10.80652,77.18928,0.1153981,0.5199648,0,0,8.093221
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,46.61564,46.61564,0.2291849,0.2291849,0,0,0,0.2291849,0,0,2.775558E-17,0,0.2412473,0.2291849,0,0,3.366253,7.595647,0,0.2412473,-0.2412473,10.55222,75.37287,0.1153981,0.2521034,0,0,7.595647
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,45.51976,45.51976,0.4515149,0.4515149,0,0,0,0.4515149,0,0,5.551115E-17,0,0.4752789,0.4515149,0,0,3.634305,7.3544,0,0.4752789,-0.4752789,10.05124,71.7944,0.1153981,0.4966664,0,0,7.3544
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,44.60502,44.60502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.162393,6.87912,0,0,0,10.05124,71.7944,0.1153981,0,0,0,6.87912
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,44.14312,44.14312,0.2309088,0.2309088,0,0,0,0.2309088,0,0,2.775558E-17,0,0.2430619,0.2309088,0,0,4.162393,6.87912,0,0.2430619,-0.2430619,9.795026,69.96433,0.1153981,0.2539997,0,0,6.87912
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.142141,60.8554,43.55443,1.10579,1.10579,0,0,0,1.10579,193.7203,0,0,2.142141,1.16399,1.10579,0,0,4.432462,6.636059,0.9781509,0,0.9781509,10.72298,76.59257,0.1152902,1.216369,1.713713,0,8.778199
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.336602,64.75888,45.3658,1.081112,1.081112,0,0,0,1.081112,216.1295,0,0,2.336602,1.138013,1.081112,0,0,3.454311,7.516395,1.198589,0,1.198589,11.86006,84.71456,0.1151584,1.189224,1.869282,0,9.852997
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.748121,74.54319,50.05725,0.2039782,0.2039782,0,0,0,0.2039782,1347.262,0.2776859,0,2.748121,0.2147139,0.2039782,0,0,2.255722,8.595125,2.255722,0,2.255722,14.00003,100,0.114911,0.224376,2.198497,0,11.34325
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.950337,82.29408,54.40454,2.09554,2.09554,0,0,0,2.09554,140.7912,0.7445054,0,2.950337,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.114911,2.305094,2.36027,0,13.57561
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.979684,87.34699,58.02728,0.7036751,0.7036751,0,0,0,0.7036751,423.446,2.238974,0,2.979684,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.114911,0.7740426,2.383748,0,13.60496
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.862657,89.42911,60.78057,0.816477,0.816477,0,0,0,0.816477,350.6108,2.003207,0,2.862657,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.114911,0.8981247,2.290125,0,13.48793
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.593116,89.36201,63.42517,1.106523,1.106523,0,0,0,1.106523,234.3481,1.428355,0,2.593116,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.114911,1.217176,2.074493,0,13.21839
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.19037,86.26832,64.90144,1.018455,1.018455,0,0,0,1.018455,215.0679,1.118312,0,2.19037,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.114911,1.120301,1.752296,0,12.81564
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.638837,80.59806,65.309,0,0,0,0,0,0,0,1.638837,0,1.638837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114911,0,1.311069,0,12.26411
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3416771,68.6318,65.71655,1.642335,1.642335,0,0,0,1.642335,20.80434,0,2.220446E-16,0.3416771,1.728774,1.642335,0,0,0,10.62527,0,1.387097,-1.387097,12.5379,89.55624,0.114911,1.806569,0.2733417,0,10.96695
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,64.90144,64.90144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.541219,9.238177,0,0,0,12.5379,89.55624,0.114911,0,0,0,9.238177
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,62.91798,62.91798,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0.8257586,0.7844706,0,0,1.541219,9.238177,0,0.8257586,-0.8257586,11.66747,83.33893,0.114911,0.8629177,0,0,9.238177
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,61.07944,61.07944,1.07947,1.07947,0,0,0,1.07947,0,0,2.220446E-16,0,1.136285,1.07947,0,0,2.458729,8.412418,0,1.136285,-1.136285,10.46972,74.78359,0.114911,1.187418,0,0,8.412418
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,58.89674,58.89674,2.644967,2.644967,0,0,0,2.644967,0,0,4.440892E-16,0,2.784175,2.644967,0,0,3.721267,7.276134,0,2.784175,-2.784175,7.534945,53.82093,0.114911,2.909463,0,0,7.276134
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,56.44233,56.44233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.814795,4.491959,0,0,0,7.534945,53.82093,0.114911,0,0,0,4.491959
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,53.9517,53.9517,0.5030838,0.5030838,0,0,0,0.5030838,0,0,1.110223E-16,0,0.5295619,0.5030838,0,0,6.814795,4.491959,0,0.5295619,-0.5295619,6.976738,49.83375,0.114911,0.5533922,0,0,4.491959
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,51.91391,51.91391,0.2191899,0.2191899,0,0,0,0.2191899,0,0,2.775558E-17,0,0.2307262,0.2191899,0,0,7.403197,3.962397,0,0.2307262,-0.2307262,6.733531,48.09656,0.114911,0.2411089,0,0,3.962397
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,50.51009,50.51009,0.8040264,0.8040264,0,0,0,0.8040264,0,0,1.110223E-16,0,0.8463436,0.8040264,0,0,7.65956,3.73167,0,0.8463436,-0.8463436,5.841407,41.72425,0.114911,0.884429,0,0,3.73167
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,49.03382,49.03382,0.07736405,0.07736405,0,0,0,0.07736405,0,0,1.387779E-17,0,0.08143584,0.07736405,0,0,8.599941,2.885327,0,0.08143584,-0.08143584,5.755566,41.11111,0.114911,0.08510046,0,0,2.885327
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,47.78398,47.78398,0.3125552,0.3125552,0,0,0,0.3125552,0,0,5.551115E-17,0,0.3290054,0.3125552,0,0,8.690426,2.803891,0,0.3290054,-0.3290054,5.408764,38.63395,0.114911,0.3438107,0,0,2.803891
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,46.74244,46.74244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.055987,2.474886,0,0,0,5.408764,38.63395,0.114911,0,0,0,2.474886
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,45.61939,45.61939,0.8934233,0.8934233,0,0,0,0.8934233,0,0,1.110223E-16,0,0.9404456,0.8934233,0,0,9.055987,2.474886,0,0.9404456,-0.9404456,4.417448,31.55313,0.114911,0.9827657,0,0,2.474886
