Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,44.70465,44.70465,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0.1165361,0.1107093,0,0,10.10093,1.53444,0,0.1165361,-0.1165361,4.294608,30.67571,0.114911,0.1217802,0,0,1.53444
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,44.26992,44.26992,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0.2058696,0.1955761,0,0,10.23041,1.417904,0,0.2058696,-0.2058696,4.077602,29.12567,0.114911,0.2151337,0,0,1.417904
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.519445,55.54378,43.70839,2.261161,2.261161,5,0,1.53,2.261161,67.19756,0,0,1.519445,0,0,2.738839,2.601897,10.45916,1.212034,4.121342,0,4.121342,7.987451,57.0531,0.1155408,2.487277,1.215556,5,2.731479
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.331102,64.88433,45.51976,1.623394,1.623394,4.610545,0,1.423679,1.623394,143.5943,0,0,2.331102,0,0,2.987151,2.837794,6.337813,4.921242,5.168896,0,5.168896,12.8911,92.07907,0.1159393,1.785733,1.864881,5,7.252344
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.741223,74.64523,50.20216,0.4262978,0.4262978,0,0,0,0.4262978,643.0302,1.123571,0,2.741223,0.4487345,0.4262978,0,0,1.168918,9.573248,1.168918,0,1.168918,14.00003,100,0.1158115,0.4689275,2.192979,0,12.31447
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.944273,82.29027,54.45888,1.260298,1.260298,0,0,0,1.260298,233.6171,1.617643,0,2.944273,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1158115,1.386328,2.355418,0,13.56955
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.972014,87.3786,58.12691,1.553621,1.553621,0,0,0,1.553621,191.2959,1.336623,0,2.972014,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1158115,1.708983,2.377611,0,13.59729
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.855719,89.39761,60.82585,1.660525,1.660525,0,0,0,1.660525,171.9769,1.107798,0,2.855719,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1158115,1.826578,2.284575,0,13.48099
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.585657,89.3363,63.47951,0.9184408,0.9184408,0,0,0,0.9184408,281.5268,1.618877,0,2.585657,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1158115,1.010285,2.068525,0,13.21093
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.182666,86.24323,64.95578,0.2693248,0.2693248,0,0,0,0.2693248,810.4216,1.899166,0,2.182666,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1158115,0.2962573,1.746133,0,12.80794
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.630948,80.57624,65.36333,0.1409716,0.1409716,0,0,0,0.1409716,1156.934,1.482557,0,1.630948,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1158115,0.1550687,1.304759,0,12.25622
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,65.7709,65.7709,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1158115,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,64.95578,64.95578,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1158115,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,63.01761,63.01761,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1158115,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,61.18813,61.18813,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1158115,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,58.99636,58.99636,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1158115,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,56.55101,56.55101,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1158115,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,54.05132,54.05132,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1158115,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,52.01353,52.01353,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1158115,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,50.60972,50.60972,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1158115,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1158115,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,47.89266,47.89266,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1158115,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,46.84206,46.84206,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1158115,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,45.74619,45.74619,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1158115,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1158115,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,44.42389,44.42389,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1162461,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.912304,59.12418,43.86236,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,238.8573,4.440892E-16,0,1.912304,0,0,3.505263,3.33,8.167828,3.27423,5.242304,0,5.242304,11.22463,80.17579,0.1165431,0.8806655,1.529843,5,5.186533
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.325481,65.00857,45.67373,2.113109,2.113109,0,0,0,2.113109,110.0502,0,0,2.325481,2.224325,2.113109,0,0,2.925524,7.992303,0.1011551,0,0.1011551,11.3206,80.86124,0.1165321,2.32442,1.860385,0,10.31778
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.734064,74.75542,50.35612,0.6974318,0.6974318,0,0,0,0.6974318,392.0188,0,0,2.734064,0.7341387,0.6974318,0,0,2.824368,8.083343,1.999925,0,1.999925,13.21789,94.41333,0.1163145,0.767175,2.187251,0,10.81741
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.936033,82.38743,54.61285,1.672492,1.672492,0,0,0,1.672492,175.5484,0.3510723,0,2.936033,1.760518,1.672492,0,0,0.8244434,9.883275,0.8244434,0,0.8244434,14.00003,100,0.116225,1.839741,2.348827,0,12.81931
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.965292,87.36314,58.18125,3.195988,3.195988,1.25,0,0.50625,3.195988,92.7817,0.9168837,0,2.965292,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.116225,3.515587,2.372234,5,13.59057
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.847385,89.43058,60.93453,1.613199,1.613199,0,0,0,1.613199,176.5055,1.149281,0,2.847385,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.116225,1.774519,2.277908,0,13.47266
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.578362,89.30126,63.5248,0.2704451,0.2704451,0,0,0,0.2704451,953.3772,2.293683,0,2.578362,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.116225,0.2974896,2.06269,0,13.20364
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.174255,86.26442,65.0554,1.115204,1.115204,0,0,0,1.115204,194.9648,1.000356,0,2.174255,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.116225,1.226724,1.739404,0,12.79953
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.62318,80.54546,65.40862,1.422718,1.422718,0,0,0,1.422718,114.0901,0.125582,0,1.62318,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.116225,1.56499,1.298544,0,12.24845
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,65.81618,65.81618,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.116225,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,65.0554,65.0554,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.116225,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,63.07195,63.07195,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.116225,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,61.28775,61.28775,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,7.100877,4.234485,3.33,0,3.33,10.42266,74.44742,0.1168539,1.423403,0,5,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,59.09599,59.09599,3.693391,3.693391,5,0,1.53,3.693391,0,0,0,0,0,0,1.306609,1.241279,3.770877,7.231484,1.241279,0,1.241279,11.60024,82.85869,0.1170873,4.06273,0,5,7.231484
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,56.65064,56.65064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529599,8.348636,0,0,0,11.60024,82.85869,0.1170873,0,0,0,8.348636
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,54.15095,54.15095,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,2.529599,8.348636,0,0.2056228,-0.2056228,11.38349,81.31052,0.1170873,0.2148759,0,0,8.348636
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,52.11316,52.11316,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,2.758069,8.143013,0,0.04823932,-0.04823932,11.33265,80.94731,0.1170873,0.05041008,0,0,8.143013
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,50.7184,50.7184,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,2.811668,8.094773,0,0.3786621,-0.3786621,10.9335,78.09628,0.1170873,0.3957019,0,0,8.094773
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,49.24213,49.24213,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,3.232403,7.716111,0,0.2496062,-0.2496062,10.67039,76.21694,0.1170873,0.2608384,0,0,7.716111
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,47.99229,47.99229,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,3.509744,7.466505,0,0.2614264,-0.2614264,10.39482,74.2486,0.1170873,0.2731906,0,0,7.466505
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,46.94169,46.94169,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,3.800217,7.205079,0,0.1644676,-0.1644676,10.22146,73.01029,0.1170873,0.1718686,0,0,7.205079
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,45.85487,45.85487,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,3.982959,7.040611,0,0.1710392,-0.1710392,10.04117,71.7225,0.1170873,0.178736,0,0,7.040611
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,44.93107,44.93107,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,4.173003,6.869572,0,0.6888446,-0.6888446,9.315064,66.53604,0.1170873,0.7198426,0,0,6.869572
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,44.55068,44.55068,0.3649229,0.3649229,0,0,0,0.3649229,0,0,5.551115E-17,0,0.3841294,0.3649229,0,0,4.938385,6.180727,0,0.3841294,-0.3841294,8.910156,63.64384,0.1170873,0.4014153,0,0,6.180727
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.810067,58.35976,43.98915,1.563624,1.563624,0,0,0,1.563624,115.761,0,0,1.810067,1.64592,1.563624,0,0,5.365196,5.796597,0.1641467,0,0.1641467,9.065879,64.75615,0.1170695,1.719987,1.448053,0,7.606665
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.320141,65.10398,45.80053,1.836444,1.836444,0,0,0,1.836444,126.3388,0,0,2.320141,1.933099,1.836444,0,0,5.201049,5.94433,0.3870415,0,0.3870415,9.433059,67.37886,0.1170274,2.020089,1.856113,0,8.264471
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.727654,74.81834,50.46481,0.8435788,0.8435788,0,0,0,0.8435788,323.3431,0,0,2.727654,0.8879776,0.8435788,0,0,4.814008,6.292667,1.839676,0,1.839676,11.17833,79.84505,0.1168279,0.9279366,2.182123,0,9.020321
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.929823,82.38181,54.66719,1.29195,1.29195,0,0,0,1.29195,226.7752,0,0,2.929823,1.359948,1.29195,0,0,2.974332,7.948376,1.569875,0,1.569875,12.66764,90.48299,0.1166581,1.421145,2.343858,0,10.8782
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.957522,87.39342,58.28088,1.398061,1.398061,0,0,0,1.398061,211.5446,0.08142312,0,2.957522,1.471643,1.398061,0,0,1.404456,9.361263,1.404456,0,1.404456,14.00003,100,0.1165067,1.537867,2.366018,0,12.31879
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.840387,89.39834,60.97982,1.247936,1.247936,0,0,0,1.247936,227.6067,1.52677,0,2.840387,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1165067,1.37273,2.272309,0,13.46566
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.570887,89.27544,63.57914,1.241844,1.241844,0,0,0,1.241844,207.0217,1.263682,0,2.570887,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1165067,1.366029,2.056709,0,13.19616
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.16745,86.18452,65.0554,2.183781,2.183781,0,0,0,2.183781,99.25217,0,0,2.16745,2.298717,2.183781,0,0,0,10.62527,0,0.1312669,-0.1312669,13.86166,99.01167,0.1165067,2.402159,1.73396,0,12.79272
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.615324,80.52406,65.46297,2.075414,2.075414,0,0,0,2.075414,77.83142,0,0,1.615324,2.184646,2.075414,0,0,0.1458521,10.49401,0,0.569322,-0.569322,13.26154,94.72511,0.1165067,2.282955,1.292259,0,12.10933
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,65.92487,65.92487,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,1.604126,1.52392,0,0,0.7784321,9.924685,0,1.604126,-1.604126,11.57064,82.6473,0.1165067,1.676312,0,0,9.924685
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,65.10974,65.10974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.560795,8.320559,0,0,0,11.57064,82.6473,0.1165067,0,0,0,8.320559
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,63.11724,63.11724,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,3.505263,3.33,0,0,2.560795,8.320559,0,3.505263,-3.505263,7.875773,56.25541,0.1165067,6.066003,0,5,8.320559
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,61.38738,61.38738,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,6.455532,4.815296,3.324867,0,3.324867,11.03002,78.78569,0.117128,1.650154,0,5,4.815296
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,59.19562,59.19562,0.239897,0.239897,3.535334,0,1.130146,0.239897,0,0,0,0,0,0,3.295437,3.130665,3.130665,7.807676,3.130665,0,3.130665,14.00003,100,0.117428,0.2638867,0,5,7.807676
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,56.75027,56.75027,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,0,10.62527,0,2.273947,-2.273947,11.60308,82.87895,0.117428,3.751275,0,5,10.62527
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,54.25963,54.25963,0.2756322,0.2756322,0,0,0,0.2756322,0,0,5.551115E-17,0,0.2901391,0.2756322,0,0,2.526608,8.351327,0,0.2901391,-0.2901391,11.29724,80.69444,0.117428,0.3031954,0,0,8.351327
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,52.22184,52.22184,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,2.848985,8.061188,0,0.1564443,-0.1564443,11.13234,79.51653,0.117428,0.1634843,0,0,8.061188
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,50.8452,50.8452,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,3.022812,7.904744,0,0.7385286,-0.7385286,10.35386,73.95599,0.117428,0.7717624,0,0,7.904744
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,49.36893,49.36893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843399,7.166215,0,0,0,10.35386,73.95599,0.117428,0,0,0,7.166215
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,48.09191,48.09191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843399,7.166215,0,0,0,10.35386,73.95599,0.117428,0,0,0,7.166215
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,47.05037,47.05037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843399,7.166215,0,0,0,10.35386,73.95599,0.117428,0,0,0,7.166215
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,45.98166,45.98166,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,3.843399,7.166215,0,0.389746,-0.389746,9.943031,71.02151,0.117428,0.4072846,0,0,7.166215
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,45.05787,45.05787,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,4.276451,6.776469,0,0.2116834,-0.2116834,9.719897,69.4277,0.117428,0.2212091,0,0,6.776469
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,44.67747,44.67747,0.3398244,0.3398244,0,0,0,0.3398244,0,0,0,0,0.3577099,0.3398244,0,0,4.511654,6.564785,0,0.3577099,-0.3577099,9.342837,66.73442,0.117428,0.3738069,0,0,6.564785
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.252748,53.78705,44.14312,1.48392,1.48392,0,0,0,1.48392,84.42158,0,2.220446E-16,1.252748,1.562021,1.48392,0,0,4.90911,6.207076,0,0.3092723,-0.3092723,9.016836,64.40585,0.117428,1.632311,1.002199,0,7.459824
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.314682,65.1982,45.92732,0,0,0,0,0,0,0,0,0,2.314682,0,0,0,0,5.252746,5.897803,2.314682,0,2.314682,11.21274,80.09081,0.1171788,0,1.851745,0,8.212485
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.721321,74.87098,50.56443,1.648204,1.648204,0,0,0,1.648204,165.1083,0,0,2.721321,1.734951,1.648204,0,0,2.938064,7.981017,0.9863699,0,0.9863699,12.14849,86.77474,0.1170729,1.813024,2.177057,0,10.70234
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.923733,82.36608,54.71247,1.18107,1.18107,0,0,0,1.18107,247.5494,0,0,2.923733,1.243232,1.18107,0,0,1.951694,8.86875,1.680501,0,1.680501,13.74275,98.16232,0.116893,1.299177,2.338986,0,11.79248
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.951898,87.32111,58.28088,0,0,0,0,0,0,0,2.680705,0,2.951898,0,0,0,0,0.2711931,10.3812,0.2711931,0,0.2711931,14.00003,100,0.116864,0,2.361518,0,13.3331
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.834331,89.31948,60.97982,0.02064675,0.02064675,0,0,0,0.02064675,13727.74,2.812598,0,2.834331,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.116864,0.02271142,2.267465,0,13.45961
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.563411,89.24967,63.63348,3.943041,3.943041,1.25,0,0.50625,3.943041,65.01102,4.440892E-16,0,2.563411,2.83478,2.693041,0,0,0,10.62527,0,0.2713688,-0.2713688,13.71398,97.9568,0.116864,4.337345,2.050729,5,13.18869
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.159804,86.16022,65.10974,1.772091,1.772091,0,0,0,1.772091,121.8788,0,0,2.159804,1.865359,1.772091,0,0,0.3015209,10.35391,0.2944448,0,0.2944448,13.99331,99.95205,0.1168325,1.9493,1.727843,0,12.51371
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.539996,79.79562,65.5173,2.154761,2.154761,0,0,0,2.154761,71.46947,0,0,1.539996,2.268169,2.154761,0,0,0.007076061,10.61891,0,0.728173,-0.728173,13.22575,94.46947,0.1168325,2.370237,1.231997,0,12.1589
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,65.97015,65.97015,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0.5821334,0.5530267,0,0,0.8161572,9.890733,0,0.5821334,-0.5821334,12.61213,90.08647,0.1168325,0.6083294,0,0,9.890733
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,65.15503,65.15503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.462972,9.308599,0,0,0,12.61213,90.08647,0.1168325,0,0,0,9.308599
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,63.22592,63.22592,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,2.946958,2.79961,0,0,1.462972,9.308599,0,2.946958,-2.946958,9.505764,67.89818,0.1168325,3.079571,0,0,9.308599
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,61.487,61.487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.73737,6.361641,0,0,0,9.505764,67.89818,0.1168325,0,0,0,6.361641
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,59.29525,59.29525,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,4.73737,6.361641,0,0.9311011,-0.9311011,8.524298,60.88772,0.1168325,0.9730007,0,0,6.361641
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,56.84989,56.84989,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,5.771927,5.43054,0,1.915452,-1.915452,6.505233,46.46586,0.1168325,2.001648,0,0,5.43054
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,54.35926,54.35926,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,7.900207,3.515088,0,0.5543399,-0.5543399,5.920908,42.29211,0.1168325,0.5792852,0,0,3.515088
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,52.36675,52.36675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.51614,2.960748,0,0,0,5.920908,42.29211,0.1168325,0,0,0,2.960748
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,50.94482,50.94482,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,8.51614,2.960748,0,0.3780791,-0.3780791,5.522377,39.44548,0.1168325,0.3950926,0,0,2.960748
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,49.46855,49.46855,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,8.936228,2.582669,0,0.4274115,-0.4274115,5.071846,36.2274,0.1168325,0.446645,0,0,2.582669
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,48.24588,48.24588,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,9.41113,2.155257,0,0.1916351,-0.1916351,4.869845,34.78454,0.1168325,0.2002587,0,0,2.155257
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,47.20434,47.20434,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,9.624058,1.963622,0,0.3890893,-0.3890893,4.459709,31.855,0.1168325,0.4065984,0,0,1.963622
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,46.12658,46.12658,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,10.05638,1.574533,0,0.385561,-0.385561,4.053292,28.95203,0.1168325,0.4029113,0,0,1.574533
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,45.239,45.239,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,10.48478,1.188972,0,0.7616866,-0.7616866,3.250404,23.21712,0.1168325,0.7959625,0,0,1.188972
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,44.85861,44.85861,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,3.505263,3.33,11.3311,0.4272852,3.33,0,3.33,6.409519,45.78219,0.117227,0.4996326,0,5,0.4272852
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.163667,53.25048,44.32426,2.714534,2.714534,5,0,1.53,2.714534,42.86802,0,0,1.163667,0,0,2.285466,2.171192,8.001099,3.424285,3.33486,0,3.33486,9.573245,68.38018,0.1178064,2.985988,0.9309337,5,4.587952
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.308705,65.31882,46.08129,1.868199,1.868199,4.107857,0,1.286445,1.868199,123.5792,0,0,2.308705,0,0,2.239657,2.127675,4.666239,6.425659,4.436379,0,4.436379,13.78196,98.44241,0.1181179,2.055019,1.846964,5,8.734364
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.7144,74.95033,50.69123,0.9608774,0.9608774,0,0,0,0.9608774,282.4918,1.473091,0,2.7144,1.01145,0.9608774,0,0,0.2298596,10.4184,0.2298596,0,0.2298596,14.00003,100,0.1180934,1.056965,2.17152,0,13.1328
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.916439,82.40514,54.8121,2.398671,2.398671,0,0,0,2.398671,121.5856,0.3915224,0,2.916439,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1180934,2.638538,2.333151,0,13.54171
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.945035,87.30391,58.33522,0,0,0,0,0,0,0,2.945035,0,2.945035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180934,0,2.356028,0,13.57031
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.827092,89.29601,61.03416,0.4072269,0.4072269,0,0,0,0.4072269,694.23,2.398432,0,2.827092,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1180934,0.4479496,2.261673,0,13.45237
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.556984,89.16853,63.63348,0.526266,0.526266,0,0,0,0.526266,485.8729,2.00302,0,2.556984,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1180934,0.5788926,2.045587,0,13.18226
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.152328,86.12709,65.15503,1.117184,1.117184,0,0,0,1.117184,192.6566,0.9763454,0,2.152328,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1180934,1.228902,1.721863,0,12.7776
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.455589,78.97343,65.56259,0.01687152,0.01687152,0,0,0,0.01687152,8627.494,1.43783,0,1.455589,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1180934,0.01855867,1.164471,0,12.08086
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,66.02449,66.02449,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1180934,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,65.20937,65.20937,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1180934,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,63.27121,63.27121,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1180934,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,61.54134,61.54134,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,7.036385,4.292528,2.990936,0,2.990936,10.16218,72.58684,0.1186364,2.036811,0,5,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,59.40393,59.40393,0.8853545,0.8853545,4.390617,0,1.363639,0.8853545,0,0,0,0,0,0,3.505263,3.33,4.045449,6.98437,3.33,0,3.33,13.32129,95.1519,0.119138,0.9738899,0,5,6.98437
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,56.95857,56.95857,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,0.7154493,9.98137,0,0.5751354,-0.5751354,12.71505,90.82159,0.119138,0.6010165,0,0,9.98137
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,54.45888,54.45888,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,1.354489,9.406235,0,0.01487978,-0.01487978,12.69936,90.70955,0.119138,0.01554937,0,0,9.406235
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,52.47543,52.47543,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,1.371022,9.391355,0,0.2488428,-0.2488428,12.43706,88.83596,0.119138,0.2600408,0,0,9.391355
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,51.04445,51.04445,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,1.647514,9.142511,0,0.2510239,-0.2510239,12.17246,86.94595,0.119138,0.26232,0,0,9.142511
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,49.59535,49.59535,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,1.926429,8.891488,0,0.145746,-0.145746,12.01883,85.84859,0.119138,0.1523046,0,0,8.891488
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,48.37267,48.37267,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,2.088369,8.745742,0,0.1808766,-0.1808766,11.82817,84.48673,0.119138,0.189016,0,0,8.745742
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,47.33113,47.33113,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,2.289343,8.564865,0,0.3742926,-0.3742926,11.43363,81.6686,0.119138,0.3911357,0,0,8.564865
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,46.28054,46.28054,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,2.705224,8.190573,0,0.3110352,-0.3110352,11.10577,79.32675,0.119138,0.3250318,0,0,8.190573
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,45.39297,45.39297,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,3.050818,7.879538,0,0.1789555,-0.1789555,10.91713,77.97935,0.119138,0.1870085,0,0,7.879538
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,45.03069,45.03069,0.3545678,0.3545678,0,0,0,0.3545678,0,0,5.551115E-17,0,0.3732293,0.3545678,0,0,3.249658,7.700582,0,0.3732293,-0.3732293,10.52371,75.16924,0.119138,0.3900246,0,0,7.700582
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.301613,54.54947,44.47823,0.7785558,0.7785558,0,0,0,0.7785558,167.1831,0,0,1.301613,0.8195325,0.7785558,0,0,3.664357,7.327353,0.482081,0,0.482081,10.98106,78.43596,0.1190864,0.8564114,1.041291,0,8.628966
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.302613,65.43826,46.23526,0,0,0,0,0,0,0,0,0,2.302613,0,0,0,0,3.182276,7.761226,2.302613,0,2.302613,13.16551,94.03915,0.1188403,0,1.842091,0,10.06384
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.476663,84.17137,50.81802,0.7449856,0.7449856,0,0,0,0.7449856,466.6753,1.812805,0,3.476663,0.7841954,0.7449856,0,0,0.8796628,9.833578,0.8796628,0,0.8796628,14.00003,100,0.1187466,0.8194842,2.781331,0,13.31024
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.910033,82.39716,54.86644,1.68495,1.68495,0,0,0,1.68495,172.7074,1.136401,0,2.910033,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1187466,1.853445,2.328027,0,13.53531
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.937145,87.33262,58.43484,0.3652186,0.3652186,0,0,0,0.3652186,804.2155,2.552704,0,2.937145,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1187466,0.4017405,2.349716,0,13.56242
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.82003,89.26314,61.07944,0.4193364,0.4193364,0,0,0,0.4193364,672.4982,2.378623,0,2.82003,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1187466,0.4612701,2.256024,0,13.4453
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.549693,89.13378,63.67876,0.2668702,0.2668702,0,0,0,0.2668702,955.4059,2.268777,0,2.549693,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1187466,0.2935572,2.039755,0,13.17497
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.144743,86.10359,65.20937,0,0,0,0,0,0,0,2.144743,0,2.144743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187466,0,1.715795,0,12.77002
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.825273,82.96165,65.61693,0.5169272,0.5169272,0,0,0,0.5169272,353.1005,1.281139,0,1.825273,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1187466,0.56862,1.460218,0,12.45055
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,66.07883,66.07883,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1187466,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,65.26371,65.26371,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1187466,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,63.37083,63.37083,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1187466,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,61.64097,61.64097,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1187466,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,59.50355,59.50355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1187466,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,57.00386,57.00386,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,6.153559,5.087071,0,2.171528,-2.171528,5.873258,41.95176,0.1187466,3.644247,0,5,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,54.55851,54.55851,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,8.566368,2.915543,3.33,0,3.33,9.032373,64.51682,0.1191371,0.5371563,0,5,2.915543
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,52.57505,52.57505,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,5.236368,5.912543,3.33,0,3.33,12.19149,87.08189,0.1195214,0.5215583,0,5,5.912543
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,51.17124,51.17124,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,1.906368,8.909543,0,0.1002865,-0.1002865,12.08578,86.32681,0.1195214,0.1047994,0,0,8.909543
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,49.72215,49.72215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017797,8.809257,0,0,0,12.08578,86.32681,0.1195214,0,0,0,8.809257
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,48.49947,48.49947,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,2.017797,8.809257,0,0.8627489,-0.8627489,11.17636,79.83099,0.1195214,0.9015725,0,0,8.809257
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,47.45793,47.45793,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,2.976407,7.946508,0,0.257245,-0.257245,10.9052,77.89413,0.1195214,0.268821,0,0,7.946508
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,46.40734,46.40734,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,3.262235,7.689263,0,0.2444203,-0.2444203,10.64756,76.05384,0.1195214,0.2554192,0,0,7.689263
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,45.54693,45.54693,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,3.533813,7.444842,0,0.1321989,-0.1321989,10.50821,75.05849,0.1195214,0.1381478,0,0,7.444842
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,45.18466,45.18466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680701,7.312644,0,0,0,10.50821,75.05849,0.1195214,0,0,0,7.312644
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.164309,53.60239,44.65031,0.9675351,0.9675351,0,0,0,0.9675351,120.3376,0,0,1.164309,1.018458,0.9675351,0,0,3.680701,7.312644,0.1458509,0,0.1458509,10.64657,76.04681,0.1195059,1.064289,0.9314471,0,8.476953
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.296408,65.55653,46.38922,0.7722802,0.7722802,0,0,0,0.7722802,297.3542,0,0,2.296408,0.8129265,0.7722802,0,0,3.53485,7.44391,1.483482,0,1.483482,12.05393,86.09932,0.1193481,0.8495082,1.837126,0,9.740317
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.700314,75.10618,50.94482,1.192439,1.192439,0,0,0,1.192439,226.4531,0,0,2.700314,1.255198,1.192439,0,0,2.051368,8.779043,1.445115,0,1.445115,13.42489,95.89185,0.1191948,1.311682,2.160251,0,11.47936
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.902626,82.43479,54.96607,1.939783,1.939783,0,0,0,1.939783,149.6366,0.2544962,0,2.902626,2.041877,1.939783,0,0,0.606253,10.07965,0.606253,0,0.606253,14.00003,100,0.1191306,2.133761,2.322101,0,12.98227
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.931397,87.25893,58.43484,0,0,0,0,0,0,0,2.931397,0,2.931397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191306,0,2.345117,0,13.55667
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.812766,89.23944,61.13379,0,0,0,0,0,0,0,2.812766,0,2.812766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191306,0,2.250213,0,13.43804
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.542244,89.10852,63.7331,0,0,0,0,0,0,0,2.542244,0,2.542244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191306,0,2.033795,0,13.16752
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.137196,86.08057,65.26371,0.8100095,0.8100095,0,0,0,0.8100095,263.8483,1.284555,0,2.137196,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1191306,0.8910105,1.709757,0,12.76247
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.632997,80.94706,65.67127,0.959981,0.959981,0,0,0,0.959981,170.1072,0.6224906,0,1.632997,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1191306,1.055979,1.306398,0,12.25827
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,66.12411,66.12411,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1191306,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,65.36333,65.36333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1191306,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,63.42517,63.42517,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1191306,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,61.7406,61.7406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1191306,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,59.60318,59.60318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1191306,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,57.11254,57.11254,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1191306,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,54.61285,54.61285,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1191306,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,52.67468,52.67468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191306,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,51.27992,51.27992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191306,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,49.82177,49.82177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191306,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,48.59909,48.59909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1191306,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,47.58473,47.58473,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1191306,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,46.53413,46.53413,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1191306,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,45.67373,45.67373,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1191306,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,45.31146,45.31146,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1191306,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.943499,51.9525,44.7771,0,0,0,0,0,0,0,0,0,0.943499,0,0,0,0,5.303435,5.852183,0.943499,0,0.943499,9.86383,70.45579,0.1190308,0,0.7547992,0,6.795681
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.290487,65.64604,46.51602,0,0,0,0,0,0,0,0,0,2.290487,0,0,0,0,4.359936,6.701332,2.290487,0,2.290487,12.03678,85.97681,0.1187893,0,1.83239,0,8.991819
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.694152,75.12731,51.01728,1.497733,1.497733,0,0,0,1.497733,179.882,0,0,2.694152,1.576561,1.497733,0,0,2.069449,8.762771,1.117591,0,1.117591,13.09702,93.54993,0.1186718,1.647506,2.155322,0,11.45692
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.896111,82.42547,55.02041,0.9333346,0.9333346,0,0,0,0.9333346,310.2971,0.9617954,0,2.896111,0.9824575,0.9333346,0,0,0.9518575,9.768602,0.9518575,0,0.9518575,14.00003,100,0.1185719,1.026668,2.316888,0,12.66471
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.924629,87.23126,58.48013,0.2495356,0.2495356,0,0,0,0.2495356,1172.029,2.66196,0,2.924629,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1185719,0.2744892,2.339704,0,13.5499
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.806645,89.16013,61.13379,0,0,0,0,0,0,0,2.806645,0,2.806645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185719,0,2.245316,0,13.43192
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.535848,89.02808,63.7331,2.805066,2.805066,0,0,0,2.805066,90.40244,0,0,2.535848,2.952701,2.805066,0,0,0,10.62527,0,0.416853,-0.416853,13.56063,96.86142,0.1185719,3.085573,2.028679,0,13.16112
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.130539,86.00283,65.26371,1.099793,1.099793,0,0,0,1.099793,193.7217,0.5096917,0,2.130539,1.157677,1.099793,0,0,0.46317,10.20842,0.46317,0,0.46317,14.00003,100,0.1185233,1.209773,1.704431,0,12.33896
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.2026,76.59827,65.71655,0,0,0,0,0,0,0,1.2026,0,1.2026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185233,0,0.9620799,0,11.82787
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,66.12411,66.12411,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1185233,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,65.36333,65.36333,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1185233,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,63.47951,63.47951,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1185233,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,61.79494,61.79494,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1185233,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,59.65752,59.65752,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,5.63585,5.553009,0,2.407202,-2.407202,6.115978,43.68547,0.1185233,3.890526,0,5,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,57.21217,57.21217,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,8.310518,3.145808,3.33,0,3.33,9.275093,66.25053,0.1189411,0.6694168,0,5,3.145808
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,54.71247,54.71247,0.1769973,0.1769973,3.682261,0,1.170257,0.1769973,0,0,0,0,0,0,3.505263,3.33,4.980518,6.142807,3.33,0,3.33,12.43421,88.8156,0.1192414,0.194697,0,5,6.142807
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,52.72902,52.72902,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,1.650519,9.139808,0,0.8006769,-0.8006769,11.59022,82.78712,0.1192414,0.8367074,0,0,9.139808
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,51.32521,51.32521,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,2.540159,8.33913,0,0.3345541,-0.3345541,11.23757,80.2682,0.1192414,0.349609,0,0,8.33913
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,49.90328,49.90328,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,2.911886,8.004577,0,0.364412,-0.364412,10.85345,77.52446,0.1192414,0.3808105,0,0,8.004577
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,48.68061,48.68061,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,3.316788,7.640164,0,0.1707763,-0.1707763,10.67343,76.23865,0.1192414,0.1784612,0,0,7.640164
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,47.63001,47.63001,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,3.50654,7.469388,0,0.3704953,-0.3704953,10.2829,73.44911,0.1192414,0.3871676,0,0,7.469388
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,46.61564,46.61564,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,3.918201,7.098893,0,0.2114009,-0.2114009,10.06006,71.85742,0.1192414,0.2209139,0,0,7.098893
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,45.74619,45.74619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153091,6.887492,0,0,0,10.06006,71.85742,0.1192414,0,0,0,6.887492
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,45.42014,45.42014,0.2232569,0.2232569,0,0,0,0.2232569,0,0,0,0,0.2350073,0.2232569,0,0,4.153091,6.887492,0,0.2350073,-0.2350073,9.81234,70.08801,0.1192414,0.2455826,0,0,6.887492
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8710889,51.49032,44.88578,0.1249353,0.1249353,0,0,0,0.1249353,697.232,0,0,0.8710889,0.1315108,0.1249353,0,0,4.41421,6.652485,0.739578,0,0.739578,10.51397,75.0996,0.1191639,0.1374288,0.6968711,0,7.523573
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.911107,72.0528,46.58847,0.9120512,0.9120512,0,0,0,0.9120512,319.1824,0,0,2.911107,0.9600539,0.9120512,0,0,3.674633,7.318105,1.951053,0,1.951053,12.3649,88.32052,0.1189601,1.003256,2.328886,0,10.22921
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.687748,75.15683,51.09879,1.040251,1.040251,0,0,0,1.040251,258.3751,0,0,2.687748,1.095001,1.040251,0,0,1.723579,9.074053,1.592748,0,1.592748,13.87591,99.11345,0.1187942,1.144276,2.150199,0,11.7618
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.889545,82.41557,55.07475,0,0,0,0,0,0,0,2.758713,0,2.889545,0,0,0,0,0.1308316,10.50753,0.1308316,0,0.1308316,14.00003,100,0.1187806,0,2.311636,0,13.39707
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.918818,87.15696,58.48013,1.407876,1.407876,0,0,0,1.407876,207.3207,1.436843,0,2.918818,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1187806,1.548664,2.335055,0,13.54409
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.800519,89.08086,61.13379,2.187917,2.187917,0,0,0,2.187917,127.9993,0.4974478,0,2.800519,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1187806,2.406709,2.240415,0,13.42579
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.529472,88.94801,63.7331,2.620351,2.620351,0,0,0,2.620351,96.53178,0,4.440892E-16,2.529472,2.758264,2.620351,0,0,0,10.62527,0,0.2287926,-0.2287926,13.75886,98.27737,0.1187806,2.882386,2.023577,0,13.15475
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.750399,93.80701,65.26371,2.529871,2.529871,0,0,0,2.529871,108.7169,0,0,2.750399,2.663023,2.529871,0,0,0.254214,10.39648,0.08737592,0,0.08737592,13.84175,98.86945,0.1187715,2.782859,2.200319,0,13.14688
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.413187,78.71057,65.71655,1.26605,1.26605,0,0,0,1.26605,111.6218,0,0,1.413187,1.332684,1.26605,0,0,0.166838,10.47512,0.08050311,0,0.08050311,13.91812,99.41497,0.1187632,1.392655,1.13055,0,11.88831
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,66.12411,66.12411,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,1.97035,1.871833,0,0,0.08633493,10.54757,0,1.97035,-1.97035,11.84119,84.57977,0.1187632,3.434016,0,5,10.54757
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,65.36333,65.36333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275613,8.577223,0,0,0,11.84119,84.57977,0.1187632,0,0,0,8.577223
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,63.47951,63.47951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275613,8.577223,0,0,0,11.84119,84.57977,0.1187632,0,0,0,8.577223
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,61.79494,61.79494,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,2.275613,8.577223,0,1.597207,-1.597207,10.15759,72.55405,0.1187632,1.669081,0,0,8.577223
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,59.65752,59.65752,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,4.050287,6.980016,0,2.395225,-2.395225,7.632799,54.51989,0.1187632,2.50301,0,0,6.980016
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,57.21217,57.21217,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,6.711648,4.584791,0,1.949482,-1.949482,5.577865,39.84181,0.1187632,2.037209,0,0,4.584791
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,54.76682,54.76682,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,8.87774,2.635308,0,0.6456306,-0.6456306,4.89731,34.98072,0.1187632,0.674684,0,0,2.635308
