Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4678555,69.58192,65.56259,1.922279,1.922279,0,0,0,1.922279,24.33859,0,2.220446E-16,0.4678555,2.023452,1.922279,0,0,0,10.62527,0,1.555596,-1.555596,12.36029,88.28758,0.1198257,2.114507,0.3742844,0,11.09313
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,66.02449,66.02449,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.72844,9.069678,0,2.351802,-2.351802,9.881269,70.58035,0.1198257,2.457633,0,0,9.069678
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,65.36333,65.36333,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.341553,6.717876,0,0.05641172,-0.05641172,9.821806,70.15562,0.1198257,0.05895025,0,0,6.717876
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,63.5248,63.5248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.404233,6.661465,0,0,0,9.821806,70.15562,0.1198257,0,0,0,6.661465
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,62.00324,62.00324,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.404233,6.661465,0,0.7278187,-0.7278187,9.054618,64.67571,0.1198257,0.7605705,0,0,6.661465
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,59.96545,59.96545,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.21292,5.933646,0,2.522866,-2.522866,6.395284,45.68051,0.1198257,4.011395,0,5,5.933646
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,57.5201,57.5201,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,8.016105,3.41078,1.178565,0,1.178565,7.513369,53.66681,0.1200153,4.135346,0,5,3.41078
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,55.02041,55.02041,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.837539,4.471489,3.33,0,3.33,10.67248,76.23187,0.1203734,0.583483,0,5,4.471489
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,53.08224,53.08224,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.507539,7.468489,3.33,0,3.33,13.8316,98.79694,0.1207245,0.5603268,0,5,7.468489
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,51.68748,51.68748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1775394,10.46549,0,0,0,13.8316,98.79694,0.1207245,0,0,0,10.46549
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,50.2565,50.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1775394,10.46549,0,0,0,13.8316,98.79694,0.1207245,0,0,0,10.46549
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,49.03382,49.03382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1775394,10.46549,0,0,0,13.8316,98.79694,0.1207245,0,0,0,10.46549
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,48.03757,48.03757,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1775394,10.46549,0,0.5100572,-0.5100572,13.29395,94.95661,0.1207245,0.5330098,0,0,10.46549
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,47.05037,47.05037,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.7442697,9.955432,0,0.4475916,-0.4475916,12.82215,91.58659,0.1207245,0.4677332,0,0,9.955432
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,46.30771,46.30771,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.241594,9.50784,0,0.2357081,-0.2357081,12.57369,89.8119,0.1207245,0.246315,0,0,9.50784
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,46.05412,46.05412,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.503492,9.272132,0,0.001090989,-0.001090989,12.57254,89.80368,0.1207245,0.001140083,0,0,9.272132
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,45.54693,45.54693,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.504704,9.271041,0,0.7182924,-0.7182924,11.81539,84.3955,0.1207245,0.7506155,0,0,9.271041
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.796661,61.72079,47.12283,0.6973431,0.6973431,0,0,0,0.6973431,257.6437,0,0,1.796661,0.7340453,0.6973431,0,0,2.302806,8.552749,1.062615,0,1.062615,12.82348,91.5961,0.1206217,0.7670774,1.437329,0,10.34941
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.629932,74.86957,51.37955,1.525302,1.525302,0,0,0,1.525302,172.4205,0,0,2.629932,1.605581,1.525302,0,0,1.240191,9.509102,1.024352,0,1.024352,13.79526,98.53741,0.1205228,1.677832,2.103946,0,12.13903
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.83421,81.68532,55.02041,0.8431107,0.8431107,0,0,0,0.8431107,336.1611,1.730886,0,2.83421,0.887485,0.8431107,0,0,0.2158395,10.43102,0.2158395,0,0.2158395,14.00003,100,0.1205019,0.9274218,2.267368,0,13.26523
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.863125,86.26374,58.33522,0.1501649,0.1501649,0,0,0,0.1501649,1906.654,2.705057,0,2.863125,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1205019,0.1651814,2.2905,0,13.4884
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.744062,88.10085,60.93453,0.1603198,0.1603198,0,0,0,0.1603198,1711.617,2.575304,0,2.744062,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1205019,0.1763518,2.19525,0,13.36934
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.583159,89.36205,63.5248,0,0,0,0,0,0,0,2.583159,0,2.583159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205019,0,2.066527,0,13.20843
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.906649,83.20856,65.0554,1.880588,1.880588,0,0,0,1.880588,101.3858,0,0,1.906649,1.979567,1.880588,0,0,0,10.62527,0,0.07291726,-0.07291726,13.92317,99.45099,0.1205019,2.068647,1.525319,0,12.53192
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5231583,70.02625,65.5173,0.5837481,0.5837481,0,0,0,0.5837481,89.62055,0,1.110223E-16,0.5231583,0.6144717,0.5837481,0,0,0.08101918,10.55236,0,0.09131342,-0.09131342,13.82691,98.76347,0.1205019,0.6421229,0.4185266,0,11.07551
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,65.97015,65.97015,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.1824785,10.46104,0,0.4614669,-0.4614669,13.34048,95.28899,0.1205019,0.482233,0,0,10.46104
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,65.26371,65.26371,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.6952196,9.999577,0,1.222139,-1.222139,12.05224,86.08724,0.1205019,1.277135,0,0,9.999577
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,63.47951,63.47951,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,2.053151,8.777438,0,2.843647,-2.843647,9.05477,64.6768,0.1205019,2.971611,0,0,8.777438
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,62.00324,62.00324,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.212759,5.933791,0,2.303268,-2.303268,6.626913,47.335,0.1205019,3.781915,0,5,5.933791
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,59.96545,59.96545,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.771946,3.630523,1.091849,0,1.091849,7.662732,54.73369,0.1206755,4.235754,0,5,3.630523
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,57.5201,57.5201,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.680097,4.613187,3.33,0,3.33,10.82185,77.29875,0.1209007,0,0,5,4.613187
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,55.02041,55.02041,0.3070368,0.3070368,3.8123,0,1.205758,0.3070368,0,0,0,0,0,0,3.505263,3.33,3.350097,7.610187,3.33,0,3.33,13.98096,99.86382,0.1211987,0.3377405,0,5,7.610187
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,53.08224,53.08224,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0.02009697,10.60719,0,0.5607452,-0.5607452,13.38988,95.64185,0.1211987,0.5859787,0,0,10.60719
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,51.68748,51.68748,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6431472,10.04644,0,0.2093415,-0.2093415,13.16922,94.06567,0.1211987,0.2187618,0,0,10.04644
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,50.28367,50.28367,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8757488,9.8371,0,0.8577323,-0.8577323,12.26509,87.60761,0.1211987,0.8963302,0,0,9.8371
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,49.08817,49.08817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.828785,8.979368,0,0,0,12.26509,87.60761,0.1211987,0,0,0,8.979368
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,48.09191,48.09191,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.828785,8.979368,0,0.4902717,-0.4902717,11.7483,83.91625,0.1211987,0.5123339,0,0,8.979368
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,47.09566,47.09566,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.373531,8.489097,0,0.2044426,-0.2044426,11.5328,82.37696,0.1211987,0.2136425,0,0,8.489097
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,46.36205,46.36205,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.600689,8.284654,0,0.4916001,-0.4916001,11.01461,78.6756,0.1211987,0.5137221,0,0,8.284654
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,46.10846,46.10846,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.146912,7.793054,0,0.1668306,-0.1668306,10.83875,77.41949,0.1211987,0.174338,0,0,7.793054
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,45.61939,45.61939,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.332279,7.626223,0,1.496937,-1.496937,9.26084,66.14873,0.1211987,1.564299,0,0,7.626223
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.796863,61.75285,47.15,0,0,0,0,0,0,0,0,0,1.796863,0,0,0,0,4.995543,6.129286,1.796863,0,1.796863,10.96549,78.3248,0.1210257,0,1.43749,0,7.926149
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.831211,77.0939,51.37955,1.996964,1.996964,0,0,0,1.996964,141.7757,0,0,2.831211,2.102068,1.996964,0,0,3.198679,7.746463,0.7291434,0,0.7291434,11.65722,83.26569,0.1209556,2.196661,2.264969,0,10.57767
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.616953,91.91193,54.96607,0.003220434,0.003220434,0,0,0,0.003220434,112312.6,1.144026,0,3.616953,0.00338993,0.003220434,0,0,2.469536,8.402692,2.469536,0,2.469536,14.00003,100,0.1207189,0.003542477,2.893562,0,12.01964
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.417779,93.72599,58.28088,0.3099892,0.3099892,0,0,0,0.3099892,1102.548,3.091475,0,3.417779,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1207189,0.3409881,2.734223,0,14.04305
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.389263,97.0331,60.88019,0,0,0,0,0,0,0,3.389263,0,3.389263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207189,0,2.711411,0,14.01454
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.068888,95.89783,63.47951,1.356255,1.356255,0,0,0,1.356255,226.2766,1.641251,0,3.068888,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1207189,1.49188,2.455111,0,13.69416
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.249569,87.10191,65.01012,1.168766,1.168766,0,0,0,1.168766,192.4738,1.019289,0,2.249569,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1207189,1.285643,1.799655,0,12.87484
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4217447,69.07283,65.46297,0.6381869,0.6381869,0,0,0,0.6381869,66.08482,0,0,0.4217447,0.6717758,0.6381869,0,0,0,10.62527,0,0.250031,-0.250031,13.73647,98.11746,0.1207189,0.7020056,0.3373958,0,11.04702
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,65.92487,65.92487,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2778122,10.37524,0,1.854864,-1.854864,11.78127,84.15179,0.1207189,1.938333,0,0,10.37524
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,65.26371,65.26371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.338773,8.520379,0,0,0,11.78127,84.15179,0.1207189,0,0,0,8.520379
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,63.42517,63.42517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.338773,8.520379,0,0,0,11.78127,84.15179,0.1207189,0,0,0,8.520379
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,61.9489,61.9489,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.338773,8.520379,0,0.02343747,-0.02343747,11.75657,83.97532,0.1207189,0.02449216,0,0,8.520379
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,59.91111,59.91111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364814,8.496942,0,0,0,11.75657,83.97532,0.1207189,0,0,0,8.496942
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,57.46576,57.46576,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.364814,8.496942,0,0.4506102,-0.4506102,11.28158,80.58258,0.1207189,0.4708877,0,0,8.496942
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,55.02041,55.02041,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.865492,8.046331,0,0.6008925,-0.6008925,10.64819,76.05833,0.1207189,0.6279327,0,0,8.046331
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,53.08224,53.08224,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.53315,7.445439,0,0.09609006,-0.09609006,10.5469,75.33485,0.1207189,0.1004141,0,0,7.445439
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,51.68748,51.68748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.639917,7.349349,0,0,0,10.5469,75.33485,0.1207189,0,0,0,7.349349
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,50.28367,50.28367,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.639917,7.349349,0,0.07160198,-0.07160198,10.47142,74.79574,0.1207189,0.07482406,0,0,7.349349
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,49.10628,49.10628,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.719475,7.277747,0,0.2934355,-0.2934355,10.16212,72.5864,0.1207189,0.3066401,0,0,7.277747
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,48.09191,48.09191,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.045515,6.984311,0,0.323509,-0.323509,9.821108,70.15063,0.1207189,0.3380669,0,0,6.984311
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,47.09566,47.09566,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.404969,6.660802,0,0.07464705,-0.07464705,9.742423,69.58859,0.1207189,0.07800616,0,0,6.660802
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,46.36205,46.36205,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.48791,6.586155,0,0.1835547,-0.1835547,9.548939,68.20657,0.1207189,0.1918147,0,0,6.586155
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,46.12658,46.12658,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.69186,6.4026,0,0.2734305,-0.2734305,9.260718,66.14786,0.1207189,0.2857349,0,0,6.4026
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,45.64656,45.64656,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.995671,6.12917,0,0.1092864,-0.1092864,9.14552,65.32501,0.1207189,0.1142043,0,0,6.12917
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.025771,63.88762,47.17717,1.372519,1.372519,0,0,0,1.372519,147.5951,0,0,2.025771,1.444757,1.372519,0,0,5.117101,6.019884,0.5810144,0,0.5810144,9.696719,69.26214,0.1206634,1.509771,1.620617,0,8.045654
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.309863,82.78912,51.37955,2.060934,2.060934,0,0,0,2.060934,160.6002,0,0,3.309863,2.169404,2.060934,0,0,4.536086,6.542797,1.140459,0,1.140459,10.77865,76.99023,0.1205545,2.267027,2.647891,0,9.85266
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.547538,90.83614,54.92078,0.9185777,0.9185777,0,0,0,0.9185777,386.199,0,0,3.547538,0.9669239,0.9185777,0,0,3.395627,7.56921,2.580614,0,2.580614,13.22684,94.47723,0.1203088,1.010435,2.838031,0,11.11675
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.853751,86.00632,58.22654,0.1092221,0.1092221,0,0,0,0.1092221,2612.797,1.923768,0,2.853751,0.1149706,0.1092221,0,0,0.8150127,9.891763,0.8150127,0,0.8150127,14.00003,100,0.1202314,0.1201443,2.283001,0,12.74551
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.735482,87.79494,60.78057,1.84907,1.84907,0,0,0,1.84907,147.9383,0.7890928,0,2.735482,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1202314,2.033977,2.188385,0,13.36076
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.462771,87.66685,63.37083,1.703015,1.703015,0,0,0,1.703015,144.6124,0.6701236,0,2.462771,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1202314,1.873317,1.970217,0,13.08805
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.70355,80.88374,64.95578,0.5244305,0.5244305,0,0,0,0.5244305,324.8381,1.151518,0,1.70355,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1202314,0.5768736,1.36284,0,12.32882
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4267371,69.06091,65.40862,0.3448624,0.3448624,0,0,0,0.3448624,123.7413,0.06372407,0,0.4267371,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1202314,0.3793486,0.3413897,0,11.05201
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,65.87052,65.87052,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1202314,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,65.20937,65.20937,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1202314,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,63.42517,63.42517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1202314,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,61.9489,61.9489,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1202314,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,59.96545,59.96545,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1202314,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,57.5201,57.5201,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1204657,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,55.02041,55.02041,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1208077,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,53.08224,53.08224,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1210287,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,51.7056,51.7056,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1210287,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,50.31084,50.31084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1210287,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,49.13345,49.13345,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1210287,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,48.11908,48.11908,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1210287,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,47.12283,47.12283,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1210287,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,46.40734,46.40734,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1210287,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,46.18092,46.18092,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1210287,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,45.7009,45.7009,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1210287,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.580374,59.88293,47.20434,1.649928,1.649928,4.849354,0,1.488874,1.649928,95.78444,0,0,1.580374,0,0,3.199426,3.039455,8.417187,3.049806,4.619829,0,4.619829,10.39754,74.26798,0.1214449,1.814921,1.2643,5,4.63018
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.380868,83.65473,51.35238,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,560.0234,0.2078881,0,3.380868,0,0,0.4384107,0.4164901,3.797358,7.207652,3.797358,0,3.797358,14.00003,100,0.1210856,0.6640713,2.704694,5,10.58852
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.575799,91.16702,54.86644,0.9495395,0.9495395,0,0,0,0.9495395,376.5825,2.576284,0,3.575799,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1210856,1.044493,2.86064,0,14.20107
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.848911,85.88762,58.18125,0.8357466,0.8357466,0,0,0,0.8357466,340.8821,1.969177,0,2.848911,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1210856,0.9193212,2.279129,0,13.47418
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.730802,87.66634,60.72623,0.5749156,0.5749156,0,0,0,0.5749156,474.9917,2.125627,0,2.730802,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1210856,0.6324072,2.184641,0,13.35608
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.457873,87.55045,63.32555,1.496329,1.496329,0,0,0,1.496329,164.2602,0.88279,0,2.457873,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1210856,1.645962,1.966298,0,13.08315
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.641167,80.10929,64.85616,0,0,0,0,0,0,0,1.641167,0,1.641167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210856,0,1.312934,0,12.26644
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3492469,68.28132,65.309,0.8192143,0.8192143,0,0,0,0.8192143,42.63193,0,1.110223E-16,0.3492469,0.8623308,0.8192143,0,0,0,10.62527,0,0.5130839,-0.5130839,13.45919,96.13688,0.1210856,0.9011357,0.2793975,0,10.97452
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,65.81618,65.81618,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5700933,10.11219,0,2.031841,-2.031841,11.31744,80.83871,0.1210856,2.123274,0,0,10.11219
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,65.15503,65.15503,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.827694,8.080349,0,1.956835,-1.956835,9.254757,66.10528,0.1210856,2.044892,0,0,8.080349
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,63.37083,63.37083,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,5.001955,6.123515,0,1.526422,-1.526422,7.645767,54.61251,0.1210856,1.595111,0,0,6.123515
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,61.9489,61.9489,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.697979,4.597093,0,1.902311,-1.902311,5.640554,40.2896,0.1210856,1.987915,0,0,4.597093
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,59.91111,59.91111,4.740395,4.740395,2.180352,0,0.7602362,4.740395,0,0,0,0,2.694781,2.560042,0,0,8.811659,2.694781,0,2.694781,-2.694781,2.800006,20,0.1210856,5.214434,0,5,2.694781
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,57.46576,57.46576,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1214808,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,55.02041,55.02041,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1217337,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,53.08224,53.08224,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.122059,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,51.73277,51.73277,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.122059,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,50.32896,50.32896,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.122059,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,49.18779,49.18779,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.122059,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,48.14625,48.14625,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.122059,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,47.15,47.15,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.122059,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,46.43451,46.43451,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.122059,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,46.20808,46.20808,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.122059,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,45.71902,45.71902,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.122059,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.509581,59.2636,47.20434,1.452861,1.452861,0,0,0,1.452861,103.904,0,2.220446E-16,1.509581,1.529327,1.452861,0,0,6.328344,4.929765,0,0.01974662,-0.01974662,7.975619,56.96859,0.122059,1.598147,1.207665,0,6.439345
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.608495,74.57208,51.32521,1.177086,1.177086,0,0,0,1.177086,221.6062,0,0,2.608495,1.239038,1.177086,0,0,6.350285,4.910018,1.369457,0,1.369457,9.2748,66.24844,0.1219299,1.294795,2.086796,0,7.518513
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.815385,81.20023,54.8121,0.7736906,0.7736906,0,0,0,0.7736906,363.8903,0,0,2.815385,0.8144111,0.7736906,0,0,4.980827,6.14253,2.000974,0,2.000974,11.17309,79.80763,0.1217417,0.8510596,2.252308,0,8.957914
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.845237,85.71391,58.08162,1.616077,1.616077,0,0,0,1.616077,176.0583,0,0,2.845237,1.701134,1.616077,0,0,2.979853,7.943406,1.144104,0,1.144104,12.25848,87.56042,0.1216343,1.777685,2.27619,0,10.78864
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.727095,87.49236,60.6266,1.434708,1.434708,0,0,0,1.434708,190.0802,0,0,2.727095,1.510219,1.434708,0,0,1.83575,8.9731,1.216876,0,1.216876,13.41291,95.80634,0.1215203,1.578178,2.181676,0,11.70019
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.454041,87.37975,63.22592,1.59897,1.59897,0,0,0,1.59897,153.4763,0.1520413,0,2.454041,1.683127,1.59897,0,0,0.6188732,10.06829,0.6188732,0,0.6188732,14.00003,100,0.1214624,1.758867,1.963233,0,12.52233
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.068006,84.72901,64.80181,0.3326578,0.3326578,0,0,0,0.3326578,621.6616,1.71784,0,2.068006,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1214624,0.3659236,1.654405,0,12.69328
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2661695,67.51659,65.26371,0.5945401,0.5945401,0,0,0,0.5945401,44.76899,0,1.110223E-16,0.2661695,0.6258316,0.5945401,0,0,0,10.62527,0,0.3596621,-0.3596621,13.62091,97.29202,0.1214624,0.653994,0.2129356,0,10.89144
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,65.7709,65.7709,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3996245,10.26561,0,0.1468762,-0.1468762,13.46609,96.18616,0.1214624,0.1534857,0,0,10.26561
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,65.10974,65.10974,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5628203,10.11874,0,1.272799,-1.272799,12.12444,86.60298,0.1214624,1.330075,0,0,10.11874
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,63.32555,63.32555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.977041,8.845937,0,0,0,12.12444,86.60298,0.1214624,0,0,0,8.845937
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,61.89456,61.89456,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.977041,8.845937,0,2.477561,-2.477561,9.512863,67.94888,0.1214624,2.589052,0,0,8.845937
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,59.91111,59.91111,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.729887,6.368376,0,1.897091,-1.897091,7.513154,53.66527,0.1214624,1.98246,0,0,6.368376
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,57.46576,57.46576,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.837766,4.471284,0,0.1359699,-0.1359699,7.369828,52.64153,0.1214624,0.1420885,0,0,4.471284
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,55.02041,55.02041,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.988844,4.335315,0,0.9201673,-0.9201673,6.399887,45.71339,0.1214624,0.9615749,0,0,4.335315
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,53.08224,53.08224,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,8.011252,3.415147,0,0.2345152,-0.2345152,6.152686,43.94767,0.1214624,0.2450684,0,0,3.415147
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,51.7056,51.7056,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.271825,3.180632,0,0.2383288,-0.2383288,5.901465,42.15324,0.1214624,0.2490536,0,0,3.180632
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,50.32896,50.32896,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.536634,2.942303,0,0.16426,-0.16426,5.72832,40.91649,0.1214624,0.1716517,0,0,2.942303
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,49.13345,49.13345,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.719146,2.778043,0,0.1219315,-0.1219315,5.599793,39.99844,0.1214624,0.1274185,0,0,2.778043
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,48.11908,48.11908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.854625,2.656112,0,0,0,5.599793,39.99844,0.1214624,0,0,0,2.656112
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,47.12283,47.12283,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.854625,2.656112,0,0.4552784,-0.4552784,5.119888,36.57055,0.1214624,0.4757659,0,0,2.656112
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,46.40734,46.40734,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.36049,2.200833,0,0.4158197,-0.4158197,4.681575,33.43975,0.1214624,0.4345316,0,0,2.200833
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,46.18092,46.18092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.822512,1.785014,0,0,0,4.681575,33.43975,0.1214624,0,0,0,1.785014
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,45.71902,45.71902,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.822512,1.785014,0,0.8371049,-0.8371049,3.799189,27.13701,0.1214624,2.249775,0,5,1.785014
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.439374,58.65496,47.20434,2.876784,2.876784,5,0,1.53,2.876784,50.03413,0,0,1.439374,0,0,2.123216,2.017056,10.75263,0.9479088,3.456429,0,3.456429,7.078246,50.5588,0.121953,3.164462,1.151499,5,2.387282
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.603307,74.48333,51.29804,2.11291,2.11291,4.701638,0,1.448547,2.11291,123.2096,0,0,2.603307,0,0,2.588729,2.459292,7.296199,4.058695,5.0626,0,5.0626,11.88105,84.86447,0.1222814,2.3242,2.082646,5,6.662002
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.809649,81.13268,54.8121,0,0,0,0,0,0,0,0.5760498,0,2.809649,0,0,0,0,2.2336,8.615035,2.2336,0,2.2336,14.00003,100,0.122073,0,2.24772,0,11.42468
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.840652,85.58714,58.02728,0.8747659,0.8747659,0,0,0,0.8747659,324.7328,1.919845,0,2.840652,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.122073,0.9622425,2.272521,0,13.46593
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.722528,87.36562,60.57226,1.224319,1.224319,0,0,0,1.224319,222.3709,1.433772,0,2.722528,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.122073,1.346751,2.178023,0,13.3478
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.449465,87.25639,63.17158,0.5652412,0.5652412,0,0,0,0.5652412,433.3485,1.854474,0,2.449465,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.122073,0.6217654,1.959572,0,13.07474
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.95251,83.35931,64.74747,0,0,0,0,0,0,0,1.95251,0,1.95251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122073,0,1.562008,0,12.57778
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,65.20937,65.20937,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.122073,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,65.71655,65.71655,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.122073,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,65.10974,65.10974,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.122073,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,63.32555,63.32555,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.122073,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,61.89456,61.89456,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1225112,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,59.91111,59.91111,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.122862,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,57.46576,57.46576,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.122862,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,54.96607,54.96607,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.122862,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,53.03695,53.03695,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.122862,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,51.68748,51.68748,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.122862,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,50.31084,50.31084,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.122862,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,49.13345,49.13345,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.122862,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,48.11908,48.11908,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.122862,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,47.12283,47.12283,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.122862,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,46.43451,46.43451,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.122862,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,46.20808,46.20808,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.122862,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,45.74619,45.74619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.122862,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.741721,61.31627,47.20434,1.119475,1.119475,0,0,0,1.119475,155.5838,0,0,1.741721,1.178395,1.119475,0,0,6.314665,4.942076,0.5633268,0,0.5633268,8.54383,61.02723,0.1228094,1.231422,1.393377,0,6.683797
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.084571,79.86771,51.25275,1.148548,1.148548,0,0,0,1.148548,268.5627,0,0,3.084571,1.208998,1.148548,0,0,5.751338,5.44907,1.875573,0,1.875573,10.32315,73.73667,0.1226346,1.263402,2.467657,0,8.533641
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.146015,85.12211,54.71247,0,0,0,0,0,0,0,0,0,3.146015,0,0,0,0,3.875765,7.137085,3.146015,0,3.146015,13.30773,95.05499,0.1223425,0,2.516812,0,10.2831
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.287268,91.41225,57.97294,1.477129,1.477129,0,0,0,1.477129,222.5445,1.002646,0,3.287268,1.554872,1.477129,0,0,0.7297504,9.968499,0.7297504,0,0.7297504,14.00003,100,0.1222749,1.624842,2.629815,0,13.25577
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.690091,86.89103,60.51792,0.1276517,0.1276517,0,0,0,0.1276517,2107.369,2.555721,0,2.690091,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1222749,0.1404168,2.152073,0,13.31536
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.417906,86.7497,63.07195,0.1164872,0.1164872,0,0,0,0.1164872,2075.685,2.295288,0,2.417906,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1222749,0.1281359,1.934325,0,13.04318
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.440119,77.79768,64.64784,1.124449,1.124449,0,0,0,1.124449,128.0733,0.2564885,0,1.440119,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1222749,1.236894,1.152095,0,12.06539
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,65.15503,65.15503,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1222749,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,65.67127,65.67127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1222749,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,65.01012,65.01012,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1222749,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,63.27121,63.27121,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1222749,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,61.84928,61.84928,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1227672,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,59.85677,59.85677,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1231541,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,57.41142,57.41142,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1231541,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,54.92078,54.92078,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1231541,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,53.03695,53.03695,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1231541,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,51.66031,51.66031,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1231541,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,50.2565,50.2565,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1231541,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,49.13345,49.13345,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1231541,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,48.11908,48.11908,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1231541,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,47.12283,47.12283,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1231541,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,46.43451,46.43451,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1231541,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,46.23526,46.23526,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1231541,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,45.77336,45.77336,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1231541,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.300786,57.48869,47.22245,0.7552206,0.7552206,0,0,0,0.7552206,172.2392,0,0,1.300786,0.794969,0.7552206,0,0,10.22745,1.420571,0.5058168,0,0.5058168,4.777279,34.12335,0.1231072,0.8307427,1.040629,0,2.721357
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.489007,73.17928,51.22558,0.494459,0.494459,0,0,0,0.494459,503.3799,0,0,2.489007,0.5204831,0.494459,0,0,9.721631,1.875806,1.968524,0,1.968524,6.644785,47.46265,0.1229249,0.5439049,1.991206,0,4.364813
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.801118,80.85052,54.66719,2.250816,2.250816,0,0,0,2.250816,124.449,0,0,2.801118,2.36928,2.250816,0,0,7.753107,3.647478,0.4318374,0,0.4318374,7.054461,50.38891,0.122885,2.475898,2.240894,0,6.448596
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.832546,85.28941,57.87332,2.356162,2.356162,0,0,0,2.356162,120.2186,0,0,2.832546,2.480171,2.356162,0,0,7.32127,4.036131,0.3523748,0,0.3523748,7.388754,52.77671,0.1228525,2.591779,2.266037,0,6.868677
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.714505,87.06888,60.41829,1.618957,1.618957,0,0,0,1.618957,167.67,0,0,2.714505,1.704166,1.618957,0,0,6.968895,4.353269,1.01034,0,1.01034,8.347246,59.62307,0.1227593,1.780853,2.171604,0,7.067774
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.430711,86.83757,63.01761,2.242026,2.242026,0,0,0,2.242026,108.4158,0,0,2.430711,2.360027,2.242026,0,0,5.958555,5.262575,0.07068368,0,0.07068368,8.414303,60.10204,0.1227528,2.466229,1.944569,0,7.693286
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.397728,77.2589,64.54822,2.084759,2.084759,0,0,0,2.084759,67.04509,0,0,1.397728,2.194483,2.084759,0,0,5.887871,5.32619,0,0.7967544,-0.7967544,7.57445,54.10311,0.1227528,2.293234,1.118183,0,6.723918
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,65.0554,65.0554,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,6.773154,4.529436,0,2.865431,-2.865431,4.55402,32.52865,0.1227528,2.994375,0,0,4.529436
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,65.56259,65.56259,1.748841,1.748841,1.25,0,0.50625,1.748841,0,0,0,0,0.5250961,0.4988413,0,0,9.956966,1.664005,0,0.5250961,-0.5250961,4.000521,28.57509,0.1227528,1.923725,0,5,1.664005
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,64.95578,64.95578,0.8358027,0.8358027,4.341066,0,1.350111,0.8358027,0,0,0,0,0,0,3.505263,3.33,10.54041,1.138909,3.33,0,3.33,7.159636,51.14016,0.1231489,0.919383,0,5,1.138909
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,63.22592,63.22592,3.034854,3.034854,5,0,1.53,3.034854,0,0,0,0,0,0,1.965146,1.866889,7.210406,4.135909,1.866889,0,1.866889,8.930722,63.79075,0.1234228,3.338339,0,5,4.135909
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,61.79494,61.79494,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,5.343517,5.816109,2.135939,0,2.135939,10.95705,78.2645,0.1237352,3.026808,0,5,5.816109
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,59.81149,59.81149,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,3.207578,7.738453,1.652434,0,1.652434,12.52469,89.46188,0.1239762,3.586655,0,5,7.738453
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,57.41142,57.41142,3.724929,3.724929,1.25,0,0.50625,3.724929,0,0,4.440892E-16,0,2.605189,2.474929,0,0,1.555144,9.225644,0,2.605189,-2.605189,9.778579,69.84685,0.1239762,4.097422,0,5,9.225644
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,54.92078,54.92078,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,4.449799,6.620455,3.33,0,3.33,12.93769,92.41191,0.1242351,0.2782469,0,5,6.620455
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,52.98261,52.98261,0.1299857,0.1299857,0,0,0,0.1299857,0,0,0,0,0.1368271,0.1299857,0,0,1.119799,9.617455,0,0.1368271,-0.1368271,12.79347,91.38171,0.1242351,0.1429843,0,0,9.617455
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,51.63314,51.63314,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,1.271829,9.480628,0,0.2491302,-0.2491302,12.53086,89.50596,0.1242351,0.2603411,0,0,9.480628
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,50.2565,50.2565,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,1.54864,9.231498,0,0.5275477,-0.5275477,11.97478,85.53394,0.1242351,0.5512873,0,0,9.231498
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,49.13345,49.13345,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,2.134804,8.703951,0,0.4423923,-0.4423923,11.50845,82.20307,0.1242351,0.4622999,0,0,8.703951
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,48.11908,48.11908,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,2.626351,8.261559,0,0.2763088,-0.2763088,11.2172,80.12268,0.1242351,0.2887427,0,0,8.261559
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,47.12283,47.12283,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,2.933361,7.98525,0,0.227028,-0.227028,10.97789,78.41334,0.1242351,0.2372443,0,0,7.98525
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,46.46168,46.46168,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,3.185614,7.758222,0,0.1360301,-0.1360301,10.8345,77.38914,0.1242351,0.1421514,0,0,7.758222
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,46.25337,46.25337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.336759,7.622191,0,0,0,10.8345,77.38914,0.1242351,0,0,0,7.622191
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,45.80053,45.80053,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,3.336759,7.622191,0,0.8959032,-0.8959032,9.890136,70.64368,0.1242351,0.9362189,0,0,7.622191
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.663894,60.64098,47.22245,1.410741,1.410741,0,0,0,1.410741,117.9447,0,0,1.663894,1.48499,1.410741,0,0,4.332207,6.726288,0.1789034,0,0.1789034,10.05986,71.85599,0.1242185,1.551815,1.331115,0,8.390182
