Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.431078,72.54021,51.19841,1.575056,1.575056,0,0,0,1.575056,154.3487,0,0,2.431078,1.657954,1.575056,0,0,4.153303,6.887301,0.7731242,0,0.7731242,10.79331,77.09491,0.1241471,1.732562,1.944862,0,9.318379
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.551551,90.45648,54.61285,1.417467,1.417467,0,0,0,1.417467,250.5561,0,0,3.551551,1.492071,1.417467,0,0,3.380179,7.583113,2.05948,0,2.05948,12.7471,91.05055,0.1239573,1.559214,2.841241,0,11.13466
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.829031,85.11856,57.77369,0.5331471,0.5331471,0,0,0,0.5331471,530.6286,0.9471247,0,2.829031,0.5612075,0.5331471,0,0,1.320699,9.436646,1.320699,0,1.320699,14.00003,100,0.1238359,0.5864618,2.263225,0,12.26568
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.711054,86.899,60.31867,0,0,0,0,0,0,0,2.711054,0,2.711054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238359,0,2.168843,0,13.33633
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.380513,86.11034,62.91798,2.539393,2.539393,0,0,0,2.539393,93.74338,4.440892E-16,0,2.380513,2.673046,2.539393,0,0,0,10.62527,0,0.2925326,-0.2925326,13.69167,97.79745,0.1238359,2.793333,1.90441,0,13.00579
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.339183,76.56296,64.44859,0,0,0,0,0,0,0,1.014147,0,1.339183,0,0,0,0,0.3250362,10.33274,0.3250362,0,0.3250362,14.00003,100,0.1238061,0,1.071346,0,11.67192
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,64.95578,64.95578,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1238061,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,65.5173,65.5173,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1238061,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,64.90144,64.90144,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1238061,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,63.17158,63.17158,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1238061,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,61.7406,61.7406,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1238061,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,59.81149,59.81149,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1240071,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,57.36613,57.36613,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1242644,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,54.92078,54.92078,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1245528,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,52.98261,52.98261,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1245528,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,51.63314,51.63314,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1245528,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,50.2565,50.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1245528,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,49.13345,49.13345,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1245528,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,48.11908,48.11908,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1245528,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,47.15,47.15,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1245528,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,46.48885,46.48885,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1245528,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,46.28054,46.28054,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1245528,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,45.8277,45.8277,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1245528,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.165326,56.34888,47.22245,2.973978,2.973978,0,0,0,2.973978,39.18407,0,0,1.165326,3.130503,2.973978,0,0,7.189074,4.155108,0,1.965178,-1.965178,5.108395,36.48846,0.1245528,3.271376,0.9322604,0,5.320434
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.373722,71.91369,51.17124,1.420434,1.420434,0,0,0,1.420434,167.1125,0,0,2.373722,1.495193,1.420434,0,0,9.372604,2.189931,0.878529,0,0.878529,5.941841,42.44164,0.1244723,1.562477,1.898978,0,4.563653
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.791958,80.60711,54.55851,1.394022,1.394022,0,0,0,1.394022,200.2808,0,0,2.791958,1.467391,1.394022,0,0,8.494075,2.980607,1.324566,0,1.324566,7.198435,51.41729,0.1243512,1.533424,2.233566,0,5.772564
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.825567,84.94858,57.67406,1.620264,1.620264,0,0,0,1.620264,174.3892,0,0,2.825567,1.705541,1.620264,0,0,7.169509,4.172716,1.120025,0,1.120025,8.260983,59.00691,0.124249,1.782291,2.260453,0,6.998283
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.706771,86.77655,60.26433,1.527175,1.527175,0,0,0,1.527175,177.2404,0,0,2.706771,1.607552,1.527175,0,0,6.049484,5.180739,1.099218,0,1.099218,9.303794,66.45554,0.1241488,1.679892,2.165416,0,7.887509
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.330932,85.39906,62.81836,1.191772,1.191772,0,0,0,1.191772,195.5854,0,0,2.330932,1.254497,1.191772,0,0,4.950265,6.170035,1.076435,0,1.076435,10.32499,73.74978,0.1240508,1.310949,1.864745,0,8.500967
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.65548,79.73629,64.39426,1.117422,1.117422,0,0,0,1.117422,148.1516,0,0,1.65548,1.176234,1.117422,0,0,3.873831,7.138827,0.4792454,0,0.4792454,10.77964,76.99728,0.1240073,1.229165,1.324384,0,8.794306
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,64.90144,64.90144,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,3.394585,7.570148,0,2.346094,-2.346094,8.306642,59.33304,0.1240073,2.451668,0,0,7.570148
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,65.46297,65.46297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.001356,5.224054,0,0,0,8.306642,59.33304,0.1240073,0,0,0,5.224054
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,64.85616,64.85616,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,6.001356,5.224054,0,2.177022,-2.177022,6.011859,42.94176,0.1240073,2.274988,0,0,5.224054
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,63.11724,63.11724,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,8.420269,3.047032,0,2.241527,-2.241527,3.649083,26.06483,0.1240073,2.342395,0,0,3.047032
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,61.7406,61.7406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.91085,0.8055054,0,0,0,3.649083,26.06483,0.1240073,0,0,0,0.8055054
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,59.75714,59.75714,1.748765,1.748765,1.25,0,0.50625,1.748765,0,0,0,0,0.5250159,0.4987651,0,0,10.91085,0.8055054,0,0.5250159,-0.5250159,3.095668,22.11187,0.1240073,1.923642,0,5,0.8055054
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,57.36613,57.36613,3.980088,3.980088,5,0,1.53,3.980088,0,0,0,0,0,0,1.019912,0.9689168,11.49421,0.2804895,0.9689168,0,0.9689168,4.014863,28.67753,0.1241458,4.378096,0,5,0.2804895
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,54.92078,54.92078,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,10.52529,1.152515,3.33,0,3.33,7.173978,51.2426,0.1244856,0.7056866,0,5,1.152515
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,52.98261,52.98261,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,7.195288,4.149515,3.33,0,3.33,10.33309,73.80766,0.1247625,0.4001736,0,5,4.149515
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,51.63314,51.63314,0.02799997,0.02799997,3.533263,0,1.129581,0.02799997,0,0,0,0,0,0,3.505263,3.33,3.865288,7.146515,3.33,0,3.33,13.49221,96.37273,0.1249639,0.03079996,0,5,7.146515
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,50.2565,50.2565,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,0.5352883,10.14351,0,0.2938919,-0.2938919,13.18242,94.15995,0.1249639,0.3071171,0,0,10.14351
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,49.10628,49.10628,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,0.8618349,9.849623,0,0.520789,-0.520789,12.63346,90.23882,0.1249639,0.5442246,0,0,9.849623
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,48.11908,48.11908,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,1.440489,9.328834,0,0.1857709,-0.1857709,12.43764,88.84011,0.1249639,0.1941306,0,0,9.328834
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,47.15,47.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.646902,9.143063,0,0,0,12.43764,88.84011,0.1249639,0,0,0,9.143063
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,46.48885,46.48885,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,1.646902,9.143063,0,0.2679037,-0.2679037,12.15524,86.82301,0.1249639,0.2799594,0,0,9.143063
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,46.28054,46.28054,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,1.944572,8.875159,0,0.2146353,-0.2146353,11.929,85.20697,0.1249639,0.2242939,0,0,8.875159
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,45.8277,45.8277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.183056,8.660523,0,0,0,11.929,85.20697,0.1249639,0,0,0,8.660523
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.098837,55.79615,47.22245,1.295614,1.295614,0,0,0,1.295614,84.8121,0,0,1.098837,1.363804,1.295614,0,0,2.183056,8.660523,0,0.2649668,-0.2649668,11.6497,83.21198,0.1249639,1.425175,0.8790697,0,9.759361
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.983084,67.96496,51.12596,0.1111443,0.1111443,0,0,0,0.1111443,1784.242,0,0,1.983084,0.116994,0.1111443,0,0,2.477463,8.395557,1.86609,0,1.86609,13.42003,95.85715,0.1247946,0.1222588,1.586467,0,10.37864
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.53661,90.02548,54.45888,0.6337823,0.6337823,0,0,0,0.6337823,558.0165,2.258097,0,3.53661,0.6671393,0.6337823,0,0,0.6113733,10.07504,0.6113733,0,0.6113733,14.00003,100,0.1247393,0.6971605,2.829288,0,13.61165
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.484851,93.7755,57.61972,0,0,0,0,0,0,0,3.484851,0,3.484851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247393,0,2.787881,0,14.11013
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.409659,96.30999,60.1647,1.680617,1.680617,0,0,0,1.680617,202.8814,1.640589,0,3.409659,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1247393,1.848678,2.727727,0,14.03493
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.254732,84.44096,62.76402,0,0,0,0,0,0,0,2.254732,0,2.254732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247393,0,1.803785,0,12.88001
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.645725,79.52106,64.29462,1.11284,1.11284,0,0,0,1.11284,147.8851,0.4743146,0,1.645725,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1247393,1.224124,1.31658,0,12.271
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,64.80181,64.80181,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1247393,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,65.36333,65.36333,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1247393,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,64.80181,64.80181,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1247393,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,63.07195,63.07195,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1247393,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,61.64097,61.64097,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1247393,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,59.7028,59.7028,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1247393,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,57.31179,57.31179,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1252082,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,54.86644,54.86644,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1254011,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,52.98261,52.98261,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1256671,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,51.63314,51.63314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1256671,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,50.2565,50.2565,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1256671,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,49.10628,49.10628,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1256671,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,48.11908,48.11908,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1256671,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,47.15,47.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1256671,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,46.51602,46.51602,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1256671,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,46.28054,46.28054,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1256671,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,45.85487,45.85487,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1256671,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.137448,56.1166,47.22245,1.023221,1.023221,0,0,0,1.023221,111.1635,0,0,1.137448,1.077074,1.023221,0,0,3.704201,7.291494,0.06037392,0,0.06037392,10.54319,75.30835,0.1256616,1.125543,0.9099586,0,8.428942
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.852368,76.9837,51.09879,2.716554,2.716554,0,0,0,2.716554,104.9995,0,4.440892E-16,2.852368,2.85953,2.716554,0,0,3.643827,7.34583,0,0.007162561,-0.007162561,10.53564,75.25443,0.1256616,2.988209,2.281894,0,10.1982
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.527561,89.82055,54.40454,1.989532,1.989532,0,0,0,1.989532,177.3061,0,0,3.527561,2.094244,1.989532,0,0,3.651785,7.338668,1.433317,0,1.433317,11.8954,84.967,0.125532,2.188485,2.822049,0,10.86623
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.81788,84.6577,57.5201,0,0,0,0,0,0,0,0.5994124,0,2.81788,0,0,0,0,2.218468,8.628653,2.218468,0,2.218468,14.00003,100,0.1253319,0,2.254304,0,11.44653
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.078199,91.29218,60.01073,0.2972069,0.2972069,0,0,0,0.2972069,1035.709,2.76535,0,3.078199,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1253319,0.3269276,2.462559,0,13.70347
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.493241,87.09307,62.61005,0.9762194,0.9762194,0,0,0,0.9762194,255.3977,1.465642,0,2.493241,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1253319,1.073841,1.994593,0,13.11852
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.362805,76.51896,64.195,2.228377,2.228377,0,0,0,2.228377,61.15683,0,0,1.362805,2.34566,2.228377,0,0,0,10.62527,0,0.9828553,-0.9828553,12.96401,92.59987,0.1253319,2.451215,1.090244,0,11.98808
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,64.70219,64.70219,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,1.092061,9.642419,0,1.060731,-1.060731,11.8459,84.61339,0.1253319,1.108464,0,0,9.642419
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,65.26371,65.26371,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.270652,8.581688,0,1.084565,-1.084565,10.70267,76.44746,0.1253319,1.13337,0,0,8.581688
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,64.70219,64.70219,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.475724,7.497123,0,0.9667346,-0.9667346,9.68364,69.16871,0.1253319,1.010238,0,0,7.497123
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,62.97232,62.97232,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.549873,6.530388,0,3.410449,-3.410449,6.088711,43.4907,0.1253319,4.938919,0,5,6.530388
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,61.59568,61.59568,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.339261,3.11994,3.33,0,3.33,9.247827,66.05577,0.1257188,0.9900262,0,5,3.11994
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,59.60318,59.60318,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,5.009261,6.11694,1.888042,0,1.888042,11.03898,78.8497,0.1259803,3.313846,0,5,6.11694
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,57.21217,57.21217,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,3.121218,7.816178,2.921451,0,2.921451,13.81051,98.64632,0.1263837,2.117268,0,5,7.816178
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,54.76682,54.76682,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.1997677,10.44548,0,0.571466,-0.571466,13.20813,94.34362,0.1263837,0.5971819,0,0,10.44548
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,52.92827,52.92827,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.8347299,9.874018,0,0.1491594,-0.1491594,13.05091,93.22057,0.1263837,0.1558716,0,0,9.874018
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,51.60597,51.60597,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,1.000463,9.724858,0,0.2327933,-0.2327933,12.80552,91.46782,0.1263837,0.243269,0,0,9.724858
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,50.22933,50.22933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.259122,9.492064,0,0,0,12.80552,91.46782,0.1263837,0,0,0,9.492064
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,49.10628,49.10628,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.259122,9.492064,0,0.508311,-0.508311,12.26971,87.64063,0.1263837,0.531185,0,0,9.492064
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,48.11908,48.11908,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.823912,8.983753,0,0.01101853,-0.01101853,12.2581,87.55767,0.1263837,0.01151436,0,0,8.983753
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,47.15,47.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.836155,8.972735,0,0,0,12.2581,87.55767,0.1263837,0,0,0,8.972735
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,46.48885,46.48885,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.836155,8.972735,0,0.29559,-0.29559,11.94652,85.33212,0.1263837,0.3088915,0,0,8.972735
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,46.28054,46.28054,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.164588,8.677145,0,0.07081653,-0.07081653,11.87187,84.79892,0.1263837,0.07400328,0,0,8.677145
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,45.8277,45.8277,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.243273,8.606329,0,1.326599,-1.326599,10.47351,74.81067,0.1263837,1.386296,0,0,8.606329
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.235819,56.9397,47.22245,0.8190898,0.8190898,0,0,0,0.8190898,150.877,0,0,1.235819,0.8621998,0.8190898,0,0,3.717272,7.27973,0.3736187,0,0.3736187,10.82796,77.34241,0.12635,0.9009988,0.9886547,0,8.515548
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.206288,70.06518,51.04445,0.7055389,0.7055389,0,0,0,0.7055389,312.7096,0,0,2.206288,0.7426725,0.7055389,0,0,3.343653,7.615986,1.463616,0,1.463616,12.21647,87.26031,0.1262181,0.7760927,1.76503,0,9.822274
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.780258,80.15371,54.30492,3.186994,3.186994,2.331784,0,0.801577,3.186994,87.23764,0,0,2.780258,0.9002206,0.8552096,0,0,1.880037,8.933241,1.880037,0,1.880037,14.00003,100,0.1262828,3.505693,2.224206,5,11.7135
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.815713,84.43507,57.36613,1.218137,1.218137,0,0,0,1.218137,231.1491,1.533463,0,2.815713,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1262828,1.339951,2.25257,0,13.44099
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.698217,86.22229,59.91111,0.5487641,0.5487641,0,0,0,0.5487641,491.6897,2.12057,0,2.698217,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1262828,0.6036406,2.158573,0,13.32349
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.796911,90.82344,62.51043,0,0,0,0,0,0,0,2.796911,0,2.796911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262828,0,2.237528,0,13.42218
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.420488,76.97637,64.08632,0,0,0,0,0,0,0,1.420488,0,1.420488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262828,0,1.13639,0,12.04576
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,64.59351,64.59351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262828,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,65.20937,65.20937,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1262828,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,64.64784,64.64784,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1262828,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,62.91798,62.91798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1262828,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,61.54134,61.54134,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1262828,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,59.55789,59.55789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1262828,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,57.21217,57.21217,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1262828,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,54.76682,54.76682,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1262828,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,52.92827,52.92827,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1262828,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,51.60597,51.60597,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1262828,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,50.2565,50.2565,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1262828,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,49.13345,49.13345,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1262828,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,48.14625,48.14625,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1262828,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,47.20434,47.20434,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1262828,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,46.53413,46.53413,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1262828,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,46.33488,46.33488,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1262828,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,45.87298,45.87298,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1262828,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9046584,54.26321,47.27679,1.729566,1.729566,0,0,0,1.729566,52.30552,0,2.220446E-16,0.9046584,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9159372,-0.9159372,5.067845,36.19882,0.1262828,1.902522,0.7237267,0,3.972057
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.151741,69.49058,51.01728,1.071592,1.071592,0,0,0,1.071592,200.7986,0,0,2.151741,1.127991,1.071592,0,0,9.415347,2.151462,1.02375,0,1.02375,6.03906,43.13605,0.1261908,1.178751,1.721393,0,4.303203
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.775676,80.04401,54.25963,0.3014876,0.3014876,0,0,0,0.3014876,920.6602,0,0,2.775676,0.3173553,0.3014876,0,0,8.391598,3.072837,2.458321,0,2.458321,8.371227,59.79436,0.1259703,0.3316363,2.220541,0,5.848513
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.811575,84.31535,57.31179,1.976003,1.976003,0,0,0,1.976003,142.286,0,0,2.811575,2.080003,1.976003,0,0,5.933277,5.285325,0.7315723,0,0.7315723,9.065258,64.75172,0.1259049,2.173603,2.24926,0,8.096901
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.694285,86.10493,59.85677,2.911642,2.911642,0,0,0,2.911642,92.53488,0,0,2.694285,3.064887,2.911642,0,0,5.201705,5.94374,0,0.370602,-0.370602,8.674609,61.96137,0.1259049,3.202807,2.155428,0,8.638025
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.140102,82.70657,62.4108,0,0,0,0,0,0,0,0,0,2.140102,0,0,0,0,5.613484,5.573138,2.140102,0,2.140102,10.70489,76.46333,0.1257138,0,1.712081,0,7.71324
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.061514,73.36221,63.98669,0.3481846,0.3481846,0,0,0,0.3481846,304.871,0,0,1.061514,0.3665101,0.3481846,0,0,3.473383,7.49923,0.6950039,0,0.6950039,11.36423,81.17288,0.1256519,0.3830031,0.8492112,0,8.560743
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,64.54822,64.54822,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,2.778379,8.124733,0,0.8707775,-0.8707775,10.44635,74.61661,0.1256519,0.9099626,0,0,8.124733
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,65.10974,65.10974,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,3.745909,7.253956,0,0.3270715,-0.3270715,10.10158,72.15401,0.1256519,0.3417897,0,0,7.253956
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,64.59351,64.59351,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,4.109322,6.926884,0,0.6376976,-0.6376976,9.42939,67.35265,0.1256519,0.666394,0,0,6.926884
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,62.86365,62.86365,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,4.817875,6.289186,0,0.9703452,-0.9703452,8.406557,60.04671,0.1256519,1.014011,0,0,6.289186
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,61.487,61.487,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,5.896037,5.318841,0,3.505263,-3.505263,4.711685,33.65482,0.1256519,5.943756,0,5,5.318841
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,59.50355,59.50355,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.790773,1.813578,3.33,0,3.33,7.8708,56.21989,0.1258398,0,0,5,1.813578
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,57.15783,57.15783,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.460773,4.810578,3.33,0,3.33,11.02992,78.78496,0.1262713,1.257217,0,5,4.810578
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,54.76682,54.76682,0.5164912,0.5164912,3.812042,0,1.205688,0.5164912,0,0,0,0,0,0,3.295551,3.130773,3.130773,7.807578,3.130773,0,3.130773,14.00003,100,0.1265401,0.5681403,0,5,7.807578
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,52.92827,52.92827,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,0,10.62527,0,0.4815525,-0.4815525,13.49243,96.37428,0.1265401,0.5032224,0,0,10.62527
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,51.60597,51.60597,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,0.5350584,10.14372,0,0.3272469,-0.3272469,13.14748,93.91037,0.1265401,0.341973,0,0,10.14372
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,50.2565,50.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.898666,9.816475,0,0,0,13.14748,93.91037,0.1265401,0,0,0,9.816475
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,49.13345,49.13345,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,0.898666,9.816475,0,0.09777059,-0.09777059,13.04442,93.17424,0.1265401,0.1021703,0,0,9.816475
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,48.16437,48.16437,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,1.0073,9.718704,0,0.5927268,-0.5927268,12.41963,88.71147,0.1265401,0.6193994,0,0,9.718704
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,47.20434,47.20434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.665885,9.125978,0,0,0,12.41963,88.71147,0.1265401,0,0,0,9.125978
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,46.5613,46.5613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.665885,9.125978,0,0,0,12.41963,88.71147,0.1265401,0,0,0,9.125978
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,46.36205,46.36205,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,1.665885,9.125978,0,0.443743,-0.443743,11.95188,85.37043,0.1265401,0.4637114,0,0,9.125978
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,45.90015,45.90015,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,2.158933,8.682235,0,0.03815111,-0.03815111,11.91167,85.08318,0.1265401,0.03986791,0,0,8.682235
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.136293,56.13589,47.24962,0,0,0,0,0,0,0,0,0,1.136293,0,0,0,0,2.201323,8.644083,1.136293,0,1.136293,12.98965,92.78304,0.126439,0,0.9090342,0,9.780376
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.09828,68.91095,50.97199,0.856696,0.856696,0,0,0,0.856696,244.927,0.131464,0,2.09828,0.9017852,0.856696,0,0,1.06503,9.666747,1.06503,0,1.06503,14.00003,100,0.1263443,0.9423655,1.678624,0,11.76503
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.75259,79.64186,54.15095,0,0,0,0,0,0,0,2.75259,0,2.75259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263443,0,2.202072,0,13.37786
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.809548,84.09492,57.15783,0,0,0,0,0,0,0,2.809548,0,2.809548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263443,0,2.247638,0,13.43482
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.692423,85.88721,59.7028,0,0,0,0,0,0,0,2.692423,0,2.692423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263443,0,2.153939,0,13.3177
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.09529,82.02151,62.25684,0.6783559,0.6783559,0,0,0,0.6783559,308.8777,1.381231,0,2.09529,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1263443,0.7461914,1.676232,0,12.72056
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.00986,72.70907,63.83273,0.0627922,0.0627922,0,0,0,0.0627922,1608.256,0.9437625,0,1.00986,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1263443,0.06907143,0.8078877,0,11.63513
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,64.44859,64.44859,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1263443,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,65.0554,65.0554,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1263443,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,64.49388,64.49388,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1263443,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,62.76402,62.76402,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1263443,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,61.38738,61.38738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1263443,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,59.44921,59.44921,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1263443,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,57.11254,57.11254,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1263443,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,54.71247,54.71247,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1263443,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,52.92827,52.92827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1263443,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,51.60597,51.60597,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1263443,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,50.28367,50.28367,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1265784,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,49.18779,49.18779,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.1268201,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,48.21871,48.21871,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1270576,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,47.24962,47.24962,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1270576,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,46.64281,46.64281,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1270576,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,46.40734,46.40734,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1270576,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,45.95449,45.95449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1270576,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9316522,54.51077,47.30396,0,0,0,0,0,0,0,0,0,0.9316522,0,0,0,0,2.986152,7.937738,0.9316522,0,0.9316522,12.05096,86.0781,0.126975,0,0.7453218,0,8.86939
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.045453,68.36323,50.94482,0,0,0,0,0,0,0,0,0,2.045453,0,0,0,0,2.054499,8.776225,2.045453,0,2.045453,13.99145,99.9387,0.1267941,0,1.636362,0,10.82168
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.70661,79.05891,54.10566,0,0,0,0,0,0,0,2.697563,0,2.70661,0,0,0,0,0.009046414,10.61713,0.009046414,0,0.009046414,14.00003,100,0.1267933,0,2.165288,0,13.32374
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.80649,83.93122,57.0582,1.336098,1.336098,0,0,0,1.336098,210.0512,1.400071,0,2.80649,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1267933,1.469708,2.245192,0,13.43176
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.674593,85.54276,59.60318,1.534252,1.534252,0,0,0,1.534252,174.3256,1.059591,0,2.674593,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1267933,1.687677,2.139674,0,13.29987
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.050608,81.40829,62.15721,0.7912377,0.7912377,0,0,0,0.7912377,259.1646,1.217726,0,2.050608,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1267933,0.8703614,1.640486,0,12.67588
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9590948,72.12718,63.7331,0,0,0,0,0,0,0,0.9590948,0,0.9590948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267933,0,0.7672759,0,11.58437
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,64.29462,64.29462,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1267933,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,64.95578,64.95578,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1267933,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,64.44859,64.44859,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1267933,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,62.70968,62.70968,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1267933,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,61.33304,61.33304,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.1267933,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,59.40393,59.40393,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1269753,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,57.0582,57.0582,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1270935,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,54.71247,54.71247,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1273282,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,52.88299,52.88299,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1273282,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,51.60597,51.60597,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1273282,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,50.28367,50.28367,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1273282,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,49.18779,49.18779,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1273282,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,48.21871,48.21871,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1273282,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,47.27679,47.27679,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1273282,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,46.66093,46.66093,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1273282,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,46.43451,46.43451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1273282,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,45.99978,45.99978,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1273282,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7025933,52.70094,47.33113,1.401376,1.401376,0,0,0,1.401376,50.13596,0,0,0.7025933,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7725392,-0.7725392,7.616412,54.40284,0.1273282,1.541513,0.5620747,0,6.044377
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.549983,73.45515,50.91765,0,0,0,0,0,0,0,0,0,2.549983,0,0,0,0,6.728922,4.569244,2.549983,0,2.549983,10.03554,71.68227,0.1271037,0,2.039986,0,7.119227
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.419732,87.77129,54.00604,3.166895,3.166895,3.888142,0,1.226463,3.166895,107.9837,0,0,3.419732,0,0,0.7212469,0.6851845,4.178939,6.864229,4.104917,0,4.104917,13.9298,99.4984,0.1272957,3.483585,2.735786,5,10.28396
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.504294,93.17987,57.00386,0.8047052,0.8047052,0,0,0,0.8047052,435.4755,2.583213,0,3.504294,0.8470581,0.8047052,0,0,0.0740227,10.55865,0.0740227,0,0.0740227,14.00003,100,0.1272893,0.8851757,2.803435,0,14.06295
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.634084,84.92496,59.50355,0,0,0,0,0,0,0,2.634084,0,2.634084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272893,0,2.107268,0,13.25936
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.006299,80.8577,62.10287,0.4433067,0.4433067,0,0,0,0.4433067,452.5757,1.53966,0,2.006299,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1272893,0.4876373,1.605039,0,12.63157
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.16577,74.02592,63.67876,0,0,0,0,0,0,0,1.16577,0,1.16577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272893,0,0.9326161,0,11.79104
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,64.24029,64.24029,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1272893,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,64.85616,64.85616,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1272893,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,64.33991,64.33991,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1272893,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,62.66439,62.66439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1272893,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,61.28775,61.28775,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1272893,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,59.34959,59.34959,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1276242,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,57.00386,57.00386,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1276242,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,54.66719,54.66719,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1276242,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,52.88299,52.88299,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1276242,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,51.5788,51.5788,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1276242,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,50.2565,50.2565,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1276242,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,49.16062,49.16062,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1276242,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,48.19154,48.19154,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1276242,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,47.22245,47.22245,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1276242,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,46.64281,46.64281,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1276242,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,46.40734,46.40734,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1276242,0.4748476,0,0,2.290345
