Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,45.98166,45.98166,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1276242,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.566403,51.60154,47.30396,0.2339356,0.2339356,0,0,0,0.2339356,242.1192,0,0,0.566403,0.246248,0.2339356,0,0,10.34433,1.315373,0.320155,0,0.320155,4.490256,32.0732,0.1275961,0.2573291,0.4531224,0,1.881776
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.942894,67.29052,50.87236,1.885497,1.885497,5,0,1.53,1.885497,103.0441,0,0,1.942894,0,0,3.114503,2.958778,10.02418,1.603513,4.901672,0,4.901672,9.140391,65.28838,0.1279473,2.074047,1.554316,5,3.546407
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.618259,77.87289,53.9517,1.776434,1.776434,4.155469,0,1.299443,1.776434,147.3885,0,0,2.618259,0,0,2.379035,2.260084,5.122507,6.015018,4.878343,0,4.878343,13.76839,98.34547,0.1281231,1.954077,2.094608,5,8.633277
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.799718,83.65382,56.90423,0.007255014,0.007255014,0,0,0,0.007255014,38590.11,2.547917,0,2.799718,0.007636857,0.007255014,0,0,0.2441642,10.40553,0.2441642,0,0.2441642,14.00003,100,0.1281017,0.007980515,2.239774,0,13.20524
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.59444,84.32367,59.40393,0,0,0,0,0,0,0,2.59444,0,2.59444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281017,0,2.075552,0,13.21971
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.964457,80.2227,61.9489,1.387043,1.387043,0,0,0,1.387043,141.6291,0.5044118,0,1.964457,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1281017,1.525748,1.571566,0,12.58973
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.861629,71.00402,63.5248,0,0,0,0,0,0,0,0.861629,0,0.861629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281017,0,0.6893032,0,11.4869
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,64.14066,64.14066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281017,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,64.74747,64.74747,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1281017,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,64.29462,64.29462,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1281017,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,62.55571,62.55571,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1281017,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,61.18813,61.18813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1281017,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,59.24996,59.24996,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1281017,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,56.95857,56.95857,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1281017,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,54.61285,54.61285,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1281017,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,52.82865,52.82865,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1281017,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,51.53352,51.53352,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1281017,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,50.20216,50.20216,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1281017,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,49.10628,49.10628,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1281017,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,48.14625,48.14625,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1281017,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,47.20434,47.20434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1281017,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1281017,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,46.40734,46.40734,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1281017,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,45.95449,45.95449,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1281017,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4979789,51.0413,47.27679,1.602514,1.602514,4.775137,0,1.468612,1.602514,31.07486,0,0,0.4979789,0,0,3.172624,3.013992,10.03319,1.595403,3.511971,0,3.511971,7.813457,55.81029,0.1285241,1.762765,0.3983831,5,2.093382
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.893358,66.75666,50.81802,2.542447,2.542447,5,0,1.53,2.542447,74.46989,0,0,1.893358,0,0,2.457553,2.334676,6.521219,4.756177,4.228033,0,4.228033,11.82452,84.46069,0.1289281,2.796691,1.514686,5,6.649535
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.575782,77.27938,53.85207,1.925525,1.925525,0,0,0,1.925525,133.7704,0,0,2.575782,2.026869,1.925525,0,0,2.293186,8.561407,0.5489131,0,0.5489131,12.34527,88.18029,0.12888,2.118078,2.060625,0,11.13719
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.769583,83.16463,56.80461,0,0,0,0,0,0,0,1.02531,0,2.769583,0,0,0,0,1.744273,9.055429,1.744273,0,1.744273,14.00003,100,0.1287273,0,2.215666,0,11.82501
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.554876,83.78515,59.34959,1.996195,1.996195,0,0,0,1.996195,127.9873,0.4536187,0,2.554876,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1287273,2.195814,2.043901,0,13.18015
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.922353,79.70563,61.89456,0.06906556,0.06906556,0,0,0,0.06906556,2783.374,1.849652,0,1.922353,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1287273,0.07597212,1.537882,0,12.54763
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8146785,70.5266,63.47951,1.542732,1.542732,0,0,0,1.542732,52.80753,0,0,0.8146785,1.623928,1.542732,0,0,0,10.62527,0,0.8092496,-0.8092496,13.147,93.90698,0.1287273,1.697005,0.6517428,0,11.43995
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,64.08632,64.08632,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.8991662,9.816025,0,0.2254773,-0.2254773,12.90933,92.20932,0.1287273,0.2356237,0,0,9.816025
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,64.70219,64.70219,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.149696,9.590548,0,0.9605743,-0.9605743,11.8968,84.97694,0.1287273,1.0038,0,0,9.590548
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,64.24029,64.24029,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.217001,8.629973,0,1.639941,-1.639941,10.16815,72.62947,0.1287273,1.713739,0,0,8.629973
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,62.51043,62.51043,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,4.039158,6.990032,0,1.459139,-1.459139,8.630078,61.64329,0.1287273,1.524801,0,0,6.990032
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,61.13379,61.13379,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.660424,5.530892,0,1.3995,-1.3995,7.154875,51.10615,0.1287273,1.462478,0,0,5.530892
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,59.15033,59.15033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.215425,4.131392,0,0,0,7.154875,51.10615,0.1287273,0,0,0,4.131392
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,56.90423,56.90423,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.215425,4.131392,0,1.457812,-1.457812,5.618207,40.12997,0.1287273,1.523414,0,0,4.131392
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,54.55851,54.55851,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.835216,2.67358,0,0.1382419,-0.1382419,5.472486,39.08911,0.1287273,0.1444628,0,0,2.67358
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,52.77431,52.77431,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.988818,2.535338,0,0.3186485,-0.3186485,5.136601,36.68994,0.1287273,0.3329877,0,0,2.535338
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,51.50635,51.50635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.342872,2.21669,0,0,0,5.136601,36.68994,0.1287273,0,0,0,2.21669
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,50.18404,50.18404,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.342872,2.21669,0,0.373223,-0.373223,4.74319,33.87986,0.1287273,0.390018,0,0,2.21669
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,49.10628,49.10628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.757564,1.843467,0,0,0,4.74319,33.87986,0.1287273,0,0,0,1.843467
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,48.14625,48.14625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.757564,1.843467,0,0,0,4.74319,33.87986,0.1287273,0,0,0,1.843467
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,47.20434,47.20434,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.757564,1.843467,0,0.8439323,-0.8439323,3.853607,27.52571,0.1287273,0.8819092,0,0,1.843467
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,46.58847,46.58847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69527,0.9995343,0,0,0,3.853607,27.52571,0.1287273,0,0,0,0.9995343
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,46.38922,46.38922,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.69527,0.9995343,0,0.1230421,-0.1230421,3.72391,26.5993,0.1287273,0.1285789,0,0,0.9995343
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,45.95449,45.95449,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.83198,0.8764923,3.33,0,3.33,6.883025,49.16436,0.129098,1.058156,0,5,0.8764923
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6000311,51.80858,47.24962,2.765715,2.765715,5,0,1.53,2.765715,21.69534,0,0,0.6000311,0,0,2.234285,2.122571,7.50198,3.873492,2.722602,0,2.722602,9.465912,67.61353,0.1294355,3.042286,0.4800249,5,4.473523
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.27149,70.36164,50.73652,1.379848,1.379848,3.762341,0,1.192119,1.379848,164.6189,0,0,2.27149,0,0,2.382493,2.263368,4.779378,6.323834,4.534859,0,4.534859,13.76806,98.34306,0.1295535,1.517833,1.817192,5,8.595325
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.534376,76.69189,53.74339,0.2598472,0.2598472,0,0,0,0.2598472,975.3331,2.016333,0,2.534376,0.2735234,0.2598472,0,0,0.244519,10.40521,0.244519,0,0.244519,14.00003,100,0.1295322,0.2858319,2.0275,0,12.93958
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.731574,82.58546,56.70498,0,0,0,0,0,0,0,2.731574,0,2.731574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295322,0,2.18526,0,13.35685
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.518114,83.16168,59.19562,0,0,0,0,0,0,0,2.518114,0,2.518114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295322,0,2.014491,0,13.14339
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.882743,79.10435,61.7406,0,0,0,0,0,0,0,1.882743,0,1.882743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295322,0,1.506194,0,12.50802
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9833051,71.91831,63.32555,1.439304,1.439304,0,0,0,1.439304,68.31807,0,0,0.9833051,1.515057,1.439304,0,0,0,10.62527,0,0.5317523,-0.5317523,13.43951,95.99632,0.1295322,1.583235,0.786644,0,11.60858
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,63.93235,63.93235,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.5908359,10.09352,0,0.5322829,-0.5322829,12.87844,91.98865,0.1295322,0.5562357,0,0,10.09352
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,64.59351,64.59351,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.182261,9.561239,0,1.996851,-1.996851,10.77357,76.95393,0.1295322,2.086709,0,0,9.561239
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,64.08632,64.08632,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.400984,7.564388,0,1.777226,-1.777226,8.900209,63.5728,0.1295322,1.857202,0,0,7.564388
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,62.4108,62.4108,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.37568,5.787162,0,0.7536218,-0.7536218,8.105823,57.89862,0.1295322,0.7875348,0,0,5.787162
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,61.03416,61.03416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.213038,5.03354,0,0,0,8.105823,57.89862,0.1295322,0,0,0,5.03354
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,59.04165,59.04165,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.213038,5.03354,0,1.399339,-1.399339,6.63079,47.36269,0.1295322,1.462309,0,0,5.03354
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,56.80461,56.80461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.767859,3.634201,0,0,0,6.63079,47.36269,0.1295322,0,0,0,3.634201
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,54.45888,54.45888,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.767859,3.634201,0,0.2316675,-0.2316675,6.386591,45.61842,0.1295322,0.2420925,0,0,3.634201
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,52.72902,52.72902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.025267,3.402534,0,0,0,6.386591,45.61842,0.1295322,0,0,0,3.402534
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,51.42484,51.42484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.025267,3.402534,0,0,0,6.386591,45.61842,0.1295322,0,0,0,3.402534
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,50.1297,50.1297,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,8.025267,3.402534,0,0.3711119,-0.3711119,5.995405,42.82423,0.1295322,0.387812,0,0,3.402534
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,49.06099,49.06099,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.437613,3.031422,0,0.8850359,-0.8850359,5.062495,36.16061,0.1295322,0.9248624,0,0,3.031422
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,48.11908,48.11908,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.420987,2.146386,0,0.3319821,-0.3319821,4.712555,33.66104,0.1295322,0.3469213,0,0,2.146386
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,47.17717,47.17717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.789856,1.814404,0,0,0,4.712555,33.66104,0.1295322,0,0,0,1.814404
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,46.58847,46.58847,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.789856,1.814404,0,0.04925911,-0.04925911,4.660632,33.29016,0.1295322,0.05147577,0,0,1.814404
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,46.38922,46.38922,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.844588,1.765145,0,0.4325321,-0.4325321,4.204703,30.03353,0.1295322,0.451996,0,0,1.765145
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,45.92732,45.92732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32518,1.332613,0,0,0,4.204703,30.03353,0.1295322,0,0,0,1.332613
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4313676,50.47122,47.22245,1.728682,1.728682,1.25,0,0.50625,1.728682,24.95355,0,0,0.4313676,0.5038761,0.4786823,0,0,10.32518,1.332613,0,0.07250845,-0.07250845,4.128272,29.4876,0.1295322,1.901551,0.3450941,5,1.76398
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.79774,65.71298,50.69123,2.703143,2.703143,5,0,1.53,2.703143,66.50555,0,0,1.79774,0,0,2.296857,2.182014,10.40574,1.260104,3.979754,0,3.979754,7.903799,56.45559,0.1299502,2.973457,1.438192,5,3.057844
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.492845,76.18433,53.6981,0,0,3.505263,0,1.121937,0,0,0,0,2.492845,0,0,3.505263,3.33,6.42599,4.841883,5.822845,0,5.822845,13.42783,95.91291,0.1299016,0,1.994276,5,7.334729
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.694672,82.01326,56.5963,0.8372855,0.8372855,0,0,0,0.8372855,321.8343,1.210174,0,2.694672,0.8813532,0.8372855,0,0,0.6031447,10.08244,0.6031447,0,0.6031447,14.00003,100,0.1298492,0.9210141,2.155737,0,12.77712
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.481362,82.61041,59.09599,0.6228828,0.6228828,0,0,0,0.6228828,398.3674,1.825696,0,2.481362,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1298492,0.6851711,1.98509,0,13.10664
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.84361,78.57512,61.64097,2.415324,2.415324,0,0,0,2.415324,76.3297,0,0,1.84361,2.542447,2.415324,0,0,0,10.62527,0,0.6988367,-0.6988367,13.26339,94.7383,0.1298492,2.656857,1.474888,0,12.46888
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.726334,69.46033,63.22592,0.6441417,0.6441417,0,0,0,0.6441417,112.76,0,0,0.726334,0.6780439,0.6441417,0,0,0.7764853,9.926437,0.04829011,0,0.04829011,13.3092,95.06554,0.129845,0.7085559,0.5810672,0,10.65277
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,63.83273,63.83273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7281951,9.969898,0,0,0,13.3092,95.06554,0.129845,0,0,0,9.969898
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,64.49388,64.49388,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.7281951,9.969898,0,1.183578,-1.183578,12.0616,86.15412,0.129845,1.236839,0,0,9.969898
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,64.04104,64.04104,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,2.043281,8.786321,0,0.6083407,-0.6083407,11.42035,81.57379,0.129845,0.635716,0,0,8.786321
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,62.30212,62.30212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.719216,8.17798,0,0,0,11.42035,81.57379,0.129845,0,0,0,8.17798
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,60.93453,60.93453,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.719216,8.17798,0,1.63385,-1.63385,9.698124,69.27218,0.129845,1.707373,0,0,8.17798
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,58.99636,58.99636,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.534605,6.54413,0,2.292206,-2.292206,7.281927,52.01366,0.129845,2.395355,0,0,6.54413
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,56.75027,56.75027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.0815,4.251924,0,0,0,7.281927,52.01366,0.129845,0,0,0,4.251924
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,54.45888,54.45888,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,7.0815,4.251924,0,0.2848061,-0.2848061,6.981715,49.86929,0.129845,0.2976224,0,0,4.251924
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,52.67468,52.67468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.397952,3.967118,0,0,0,6.981715,49.86929,0.129845,0,0,0,3.967118
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,51.42484,51.42484,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.397952,3.967118,0,0.02276388,-0.02276388,6.95772,49.6979,0.129845,0.02378826,0,0,3.967118
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,50.10254,50.10254,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.423244,3.944354,0,0.181146,-0.181146,6.766775,48.33401,0.129845,0.1892976,0,0,3.944354
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,49.08817,49.08817,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.624518,3.763208,0,0.5636518,-0.5636518,6.172634,44.09015,0.129845,0.5890161,0,0,3.763208
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,48.14625,48.14625,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,8.250798,3.199556,0,0.4960065,-0.4960065,5.649797,40.35561,0.129845,0.5183268,0,0,3.199556
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,47.22245,47.22245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.801916,2.70355,0,0,0,5.649797,40.35561,0.129845,0,0,0,2.70355
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,46.61564,46.61564,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.801916,2.70355,0,0.2022126,-0.2022126,5.436646,38.83311,0.129845,0.2113121,0,0,2.70355
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,46.40734,46.40734,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,9.026597,2.501337,0,0.4423871,-0.4423871,4.97033,35.50228,0.129845,0.4622945,0,0,2.501337
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,45.98166,45.98166,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.518138,2.05895,0,1.560879,-1.560879,3.325019,23.75009,0.129845,1.631118,0,0,2.05895
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4203961,50.44233,47.27679,0,0,0,0,0,0,0,0,0,0.4203961,0,0,0,0,11.25245,0.4980714,0.4203961,0,0.4203961,3.723842,26.59882,0.1298085,0,0.3363169,0,0.9184676
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.751239,65.24926,50.66406,0.8760421,0.8760421,0,0,0,0.8760421,199.9036,0,0,1.751239,0.9221496,0.8760421,0,0,10.83205,0.8764279,0.8290898,0,0.8290898,4.510386,32.21698,0.1297365,0.9636463,1.400992,0,2.627667
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.453273,75.63687,53.59848,0.4052254,0.4052254,0,0,0,0.4052254,605.4096,0,0,2.453273,0.426553,0.4052254,0,0,10.00296,1.622609,2.02672,0,2.02672,6.433101,45.95063,0.1295609,0.4457479,1.962619,0,4.075882
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.659599,81.41118,56.44233,0.148741,0.148741,0,0,0,0.148741,1788.074,0,0,2.659599,0.1565695,0.148741,0,0,7.976241,3.446657,2.50303,0,2.50303,8.807684,62.9119,0.1293448,0.1636151,2.127679,0,6.106256
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.445672,82.07597,58.99636,1.682906,1.682906,0,0,0,1.682906,145.3244,0,0,2.445672,1.77148,1.682906,0,0,5.473211,5.699384,0.6741922,0,0.6741922,9.447279,67.48043,0.1292867,1.851196,1.956538,0,8.145056
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.806405,78.0078,61.487,1.732543,1.732543,0,0,0,1.732543,104.2632,0,0,1.806405,1.82373,1.732543,0,0,4.799019,6.306157,0,0.01732485,-0.01732485,9.429017,67.34998,0.1292867,1.905798,1.445124,0,8.112562
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6857316,68.93556,63.07195,1.516112,1.516112,0,0,0,1.516112,45.22961,0,0,0.6857316,1.595907,1.516112,0,0,4.818269,6.288832,0,0.9101757,-0.9101757,8.469607,60.49707,0.1292867,1.667723,0.5485853,0,6.974564
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,63.67876,63.67876,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,5.829576,5.378656,0,1.110589,-1.110589,7.298944,52.13521,0.1292867,1.160565,0,0,5.378656
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,64.39426,64.39426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.063563,4.268068,0,0,0,7.298944,52.13521,0.1292867,0,0,0,4.268068
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,63.93235,63.93235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.063563,4.268068,0,0,0,7.298944,52.13521,0.1292867,0,0,0,4.268068
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,62.2025,62.2025,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,7.063563,4.268068,0,1.421358,-1.421358,5.800701,41.4335,0.1292867,1.485319,0,0,4.268068
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,60.88019,60.88019,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,8.642849,2.84671,0,1.82848,-1.82848,3.873314,27.66647,0.1292867,1.910762,0,0,2.84671
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,58.89674,58.89674,0.895762,0.895762,4.401025,0,1.36648,0.895762,0,0,0,0,0,0,3.505263,3.33,10.67449,1.01823,3.33,0,3.33,7.03243,50.23154,0.1296359,0.9853382,0,5,1.01823
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,56.70498,56.70498,2.563967,2.563967,5,0,1.53,2.563967,0,0,0,0,0,0,2.436033,2.314232,7.344494,4.01523,2.314232,0,2.314232,9.227902,65.91346,0.1299273,2.820364,0,5,4.01523
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,54.40454,54.40454,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,5.030262,6.098038,3.33,0,3.33,12.38702,88.47852,0.1301882,0.5168108,0,5,6.098038
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,52.62939,52.62939,0.08505412,0.08505412,0,0,0,0.08505412,0,0,1.387779E-17,0,0.08953065,0.08505412,0,0,1.700262,9.095038,0,0.08953065,-0.08953065,12.29264,87.80443,0.1301882,0.09355953,0,0,9.095038
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,51.40672,51.40672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799741,9.005507,0,0,0,12.29264,87.80443,0.1301882,0,0,0,9.005507
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,50.10254,50.10254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799741,9.005507,0,0,0,12.29264,87.80443,0.1301882,0,0,0,9.005507
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,49.08817,49.08817,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.799741,9.005507,0,0.3418546,-0.3418546,11.9323,85.23053,0.1301882,0.3572381,0,0,9.005507
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,48.14625,48.14625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.179579,8.663653,0,0,0,11.9323,85.23053,0.1301882,0,0,0,8.663653
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,47.22245,47.22245,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.179579,8.663653,0,0.2136722,-0.2136722,11.70707,83.62174,0.1301882,0.2232874,0,0,8.663653
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.416993,8.449981,0,0,0,11.70707,83.62174,0.1301882,0,0,0,8.449981
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,46.40734,46.40734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.416993,8.449981,0,0,0,11.70707,83.62174,0.1301882,0,0,0,8.449981
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,45.95449,45.95449,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.416993,8.449981,0,1.534863,-1.534863,10.08918,72.06543,0.1301882,1.603931,0,0,8.449981
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4043621,50.29142,47.24962,3.425616,3.425616,1.25,0,0.50625,3.425616,11.80407,0,0,0.4043621,2.290122,2.175616,0,0,4.122396,6.915118,0,1.885759,-1.885759,8.101416,57.86714,0.1301882,3.768177,0.3234897,5,7.31948
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.705965,64.79998,50.63689,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,276.1224,8.881784E-16,0,1.705965,0,0,3.505263,3.33,6.217684,5.029359,5.035964,0,5.035964,12.87895,91.99232,0.1303307,0.679612,1.364772,5,6.735323
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.414018,75.15109,53.54414,1.84991,1.84991,0,0,0,1.84991,130.4939,0,0,2.414018,1.947273,1.84991,0,0,1.181719,9.561728,0.4667451,0,0.4667451,13.32174,95.15513,0.1302906,2.034901,1.931215,0,11.97575
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.624509,80.88099,56.34271,0.3203572,0.3203572,0,0,0,0.3203572,819.2446,1.572317,0,2.624509,0.3372181,0.3203572,0,0,0.7149739,9.981798,0.7149739,0,0.7149739,14.00003,100,0.1302291,0.3523929,2.099607,0,12.60631
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.411089,81.55845,58.89674,2.30727,2.30727,0,0,0,2.30727,104.4996,4.440892E-16,0,2.411089,2.428705,2.30727,0,0,0,10.62527,0,0.01761656,-0.01761656,13.98146,99.86736,0.1302291,2.537997,1.928871,0,13.03636
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.337936,83.80609,61.44172,2.258301,2.258301,0,0,0,2.258301,103.5263,0,0,2.337936,2.377159,2.258301,0,0,0.01957396,10.60766,0,0.03922301,-0.03922301,13.94011,99.57204,0.1302291,2.484131,1.870349,0,12.94559
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8291911,70.17173,63.01761,1.464826,1.464826,0,0,0,1.464826,56.60681,0,2.220446E-16,0.8291911,1.541922,1.464826,0,0,0.06315508,10.56843,0,0.7127308,-0.7127308,13.18883,94.20573,0.1302291,1.611308,0.663353,0,11.39763
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,63.63348,63.63348,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.8550782,9.855703,0,1.611345,-1.611345,11.49032,82.07357,0.1302291,1.683856,0,0,9.855703
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,64.33991,64.33991,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.645462,8.244359,0,1.972474,-1.972474,9.411153,67.22238,0.1302291,3.436235,0,5,8.244359
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,63.88707,63.88707,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.8371,6.271884,3.33,0,3.33,12.57027,89.78745,0.1306407,1.359401,0,5,6.271884
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,62.15721,62.15721,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.5071,9.268885,0,0.6159571,-0.6159571,11.92099,85.14977,0.1306407,0.6436752,0,0,9.268885
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,60.82585,60.82585,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.191496,8.652927,0,0.7004598,-0.7004598,11.18264,79.87586,0.1306407,0.7319804,0,0,8.652927
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,58.8424,58.8424,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.969785,7.952467,0,2.282773,-2.282773,8.776389,62.68837,0.1306407,3.760498,0,5,7.952467
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,56.65064,56.65064,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.506199,5.669695,3.33,0,3.33,11.9355,85.25343,0.13083,0.1415788,0,5,5.669695
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,54.35926,54.35926,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.176199,8.666695,0,0.03129866,-0.03129866,11.90251,85.01778,0.13083,0.0327071,0,0,8.666695
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,52.62939,52.62939,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.210975,8.635396,0,0.2032585,-0.2032585,11.68826,83.4874,0.13083,0.2124051,0,0,8.635396
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,51.37955,51.37955,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.436818,8.432137,0,0.0927501,-0.0927501,11.59049,82.78906,0.13083,0.09692386,0,0,8.432137
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,50.07536,50.07536,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.539874,8.339388,0,0.2637357,-0.2637357,11.31249,80.80334,0.13083,0.2756038,0,0,8.339388
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,49.06099,49.06099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.832913,8.075652,0,0,0,11.31249,80.80334,0.13083,0,0,0,8.075652
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,48.11908,48.11908,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.832913,8.075652,0,0.3185894,-0.3185894,10.97667,78.40461,0.13083,0.3329259,0,0,8.075652
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,47.20434,47.20434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.186902,7.757062,0,0,0,10.97667,78.40461,0.13083,0,0,0,7.757062
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,46.64281,46.64281,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.186902,7.757062,0,0.3274615,-0.3274615,10.63149,75.93908,0.13083,0.3421973,0,0,7.757062
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,46.43451,46.43451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.550748,7.429601,0,0,0,10.63149,75.93908,0.13083,0,0,0,7.429601
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,45.98166,45.98166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.550748,7.429601,0,0,0,10.63149,75.93908,0.13083,0,0,0,7.429601
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4530985,50.66643,47.24962,2.318868,2.318868,0,0,0,2.318868,19.53965,0,0,0.4530985,2.440913,2.318868,0,0,3.550748,7.429601,0,1.987815,-1.987815,8.536152,60.97239,0.13083,2.550755,0.3624788,0,7.882699
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.662149,64.34692,50.5916,1.378944,1.378944,0,0,0,1.378944,120.5379,0,0,1.662149,1.45152,1.378944,0,0,5.759431,5.441786,0.2106296,0,0.2106296,8.735972,62.39968,0.1308119,1.516838,1.329719,0,7.103936
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.376626,74.6349,53.44451,0.6246775,0.6246775,0,0,0,0.6246775,380.4565,0,0,2.376626,0.6575553,0.6246775,0,0,5.548801,5.631353,1.719071,0,1.719071,10.36683,74.04861,0.1306643,0.6871453,1.901301,0,8.007979
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.590493,80.3673,56.24308,1.443921,1.443921,0,0,0,1.443921,179.4068,0,0,2.590493,1.519917,1.443921,0,0,3.829731,7.178517,1.070576,0,1.070576,11.38246,81.30315,0.1305727,1.588313,2.072394,0,9.76901
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.377808,81.04868,58.78806,0,0,0,0,0,0,0,0,0,2.377808,0,0,0,0,2.759155,8.142035,2.377808,0,2.377808,13.63825,97.41589,0.1303695,0,1.902247,0,10.51984
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.733992,77.08033,61.33304,0,0,0,0,0,0,0,1.352646,0,1.733992,0,0,0,0,0.3813463,10.28206,0.3813463,0,0.3813463,14.00003,100,0.1303369,0,1.387194,0,12.01606
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6114591,68.11571,62.91798,0.8979678,0.8979678,0,0,0,0.8979678,68.09366,0,1.110223E-16,0.6114591,0.9452293,0.8979678,0,0,0,10.62527,0,0.3337702,-0.3337702,13.6482,97.48697,0.1303369,0.9877646,0.4891673,0,11.23673
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,63.57914,63.57914,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.3708557,10.2915,0,0.8703768,-0.8703768,12.73075,90.93372,0.1303369,0.9095438,0,0,10.2915
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,64.29462,64.29462,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.337941,9.421127,0,2.587075,-2.587075,10.00373,71.45507,0.1303369,2.703493,0,0,9.421127
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,63.83273,63.83273,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.212468,6.834053,0,1.377277,-1.377277,8.551951,61.08525,0.1303369,1.439255,0,0,6.834053
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,62.10287,62.10287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.742777,5.456775,0,0,0,8.551951,61.08525,0.1303369,0,0,0,5.456775
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,60.72623,60.72623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.742777,5.456775,0,0,0,8.551951,61.08525,0.1303369,0,0,0,5.456775
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,58.74277,58.74277,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.742777,5.456775,0,1.962106,-1.962106,6.483711,46.31213,0.1303369,2.0504,0,0,5.456775
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,56.55101,56.55101,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.922894,3.49467,0,2.734672,-2.734672,3.601113,25.72219,0.1303369,2.857732,0,0,3.49467
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,54.25963,54.25963,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.96142,0.7599975,0,0.03442723,-0.03442723,3.564824,25.46298,0.1303369,0.03597646,0,0,0.7599975
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,52.57505,52.57505,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.99967,0.7255703,0,0.5417849,-0.5417849,2.993732,21.38376,0.1303369,0.5661653,0,0,0.7255703
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,51.35238,51.35238,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.60165,0.1837854,0,0.1086397,-0.1086397,2.879216,20.56579,0.1303369,0.1135285,0,0,0.1837854
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,50.07536,50.07536,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.72237,0.07514571,3.33,0,3.33,6.038332,43.13085,0.1305465,0.2569807,0,5,0.07514571
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,49.06099,49.06099,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.392365,3.072146,3.33,0,3.33,9.197447,65.69592,0.1307324,0.1304165,0,5,3.072146
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,48.14625,48.14625,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.062365,6.069146,3.33,0,3.33,12.35656,88.26099,0.1308941,0,0,5,6.069146
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,47.24962,47.24962,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.732365,9.066146,0,0.5387912,-0.5387912,11.78863,84.20431,0.1308941,0.5630368,0,0,9.066146
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,46.66093,46.66093,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.331022,8.527354,0,0.04629532,-0.04629532,11.73983,83.85574,0.1308941,0.04837861,0,0,8.527354
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,46.46168,46.46168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.382461,8.481059,0,0,0,11.73983,83.85574,0.1308941,0,0,0,8.481059
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,45.99978,45.99978,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.382461,8.481059,0,0.3182426,-0.3182426,11.40437,81.45962,0.1308941,0.3325635,0,0,8.481059
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4134876,50.38923,47.27679,0,0,0,0,0,0,0,0,0,0.4134876,0,0,0,0,2.736064,8.162817,0.4134876,0,0.4134876,11.79664,84.26154,0.1308589,0,0.33079,0,8.576304
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.619728,63.8994,50.53726,0.849964,0.849964,0,0,0,0.849964,190.5643,0,0,1.619728,0.8946989,0.849964,0,0,2.322577,8.534955,0.7250291,0,0.7250291,12.48446,89.17455,0.1307973,0.9349604,1.295782,0,10.15468
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.33967,74.18055,53.39017,0,0,0,0,0,0,0,0.742123,0,2.33967,0,0,0,0,1.597547,9.187482,1.597547,0,1.597547,14.00003,100,0.1306617,0,1.871736,0,11.52715
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.557594,79.87021,56.14346,1.45685,1.45685,0,0,0,1.45685,175.5565,1.024068,0,2.557594,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1306617,1.602535,2.046075,0,13.18287
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.345566,80.56516,58.68843,1.259771,1.259771,0,0,0,1.259771,186.1899,1.019492,0,2.345566,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1306617,1.385748,1.876453,0,12.97084
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.700109,76.61928,61.23341,0,0,0,0,0,0,0,1.700109,0,1.700109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306617,0,1.360087,0,12.32538
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5780684,67.71824,62.81836,0.7336782,0.7336782,0,0,0,0.7336782,78.79047,0,0,0.5780684,0.7722928,0.7336782,0,0,0,10.62527,0,0.1942244,-0.1942244,13.7953,98.53764,0.1306617,0.8070459,0.4624547,0,11.20334
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,63.47951,63.47951,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.2158049,10.43105,0,2.332776,-2.332776,11.33634,80.97366,0.1306617,2.437751,0,0,10.43105
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,64.195,64.195,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.807779,8.098273,0,0.1287952,-0.1287952,11.20057,80.00394,0.1306617,0.134591,0,0,8.098273
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,63.7331,63.7331,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.950884,7.969478,0,2.199627,-2.199627,8.881963,63.44247,0.1306617,2.29861,0,0,7.969478
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,62.00324,62.00324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.394914,5.769852,0,0,0,8.881963,63.44247,0.1306617,0,0,0,5.769852
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,60.6266,60.6266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.394914,5.769852,0,0,0,8.881963,63.44247,0.1306617,0,0,0,5.769852
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,58.63409,58.63409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.394914,5.769852,0,0,0,8.881963,63.44247,0.1306617,0,0,0,5.769852
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,56.44233,56.44233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.394914,5.769852,0,0,0,8.881963,63.44247,0.1306617,0,0,0,5.769852
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,54.20529,54.20529,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.394914,5.769852,0,0.3901924,-0.3901924,8.470664,60.50462,0.1306617,0.4077511,0,0,5.769852
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,52.52071,52.52071,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.828461,5.379659,0,0.4204332,-0.4204332,8.027489,57.33909,0.1306617,0.4393527,0,0,5.379659
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,51.32521,51.32521,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.295609,4.959226,0,0.01647936,-0.01647936,8.010118,57.21502,0.1306617,0.01722093,0,0,4.959226
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,50.05725,50.05725,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.31392,4.942747,0,0.8645973,-0.8645973,7.098752,50.70527,0.1306617,0.9035041,0,0,4.942747
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,49.03382,49.03382,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.274583,4.078149,0,0.5809188,-0.5809188,6.48641,46.33141,0.1306617,0.6070602,0,0,4.078149
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,48.14625,48.14625,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.920049,3.497231,0,0.6008138,-0.6008138,5.853097,41.80775,0.1306617,0.6278505,0,0,3.497231
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,47.24962,47.24962,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.58762,2.896417,0,0.5829089,-0.5829089,5.238657,37.4189,0.1306617,0.6091397,0,0,2.896417
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,46.66093,46.66093,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.235296,2.313508,0,0.3478481,-0.3478481,4.871993,34.79988,0.1306617,0.3635012,0,0,2.313508
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,46.43451,46.43451,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.621794,1.96566,0,0.0806521,-0.0806521,4.786978,34.19263,0.1306617,0.08428144,0,0,1.96566
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,45.99978,45.99978,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.711408,1.885008,0,0.5671586,-0.5671586,4.18914,29.92237,0.1306617,1.967681,0,5,1.885008
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2885635,49.40783,47.24962,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.87999,0,0,0.2885635,0,0,3.327847,3.161454,10.34158,1.317849,3.450018,0,3.450018,7.462115,53.30071,0.1310256,1.387325,0.2308508,5,1.606413
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.578646,63.46667,50.48292,1.386185,1.386185,4.65462,0,1.435711,1.386185,113.8842,0,0,1.578646,0,0,3.268435,3.105014,6.891565,4.422865,4.68366,0,4.68366,11.90542,85.03857,0.1312961,1.524803,1.262917,5,6.001511
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.304637,73.69602,53.29055,0.56848,0.56848,0,0,0,0.56848,405.4034,0,0,2.304637,0.5984,0.56848,0,0,2.207906,8.638159,1.706237,0,1.706237,13.5241,96.60054,0.1311516,0.6253279,1.843709,0,10.9428
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.525856,79.38979,56.04383,2.875541,2.875541,0,0,0,2.875541,87.83933,0,0,2.525856,3.026886,2.875541,0,0,0.501669,10.17377,0,0.5010294,-0.5010294,12.99597,92.82819,0.1311516,3.163095,2.020685,0,12.69963
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.315441,80.04345,58.53447,1.268831,1.268831,0,0,0,1.268831,182.4861,0,0,2.315441,1.335612,1.268831,0,0,1.058368,9.672743,0.9798291,0,0.9798291,13.92552,99.4678,0.1310688,1.395715,1.852353,0,11.98818
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.668252,76.12035,61.07944,0,0,0,0,0,0,0,1.589713,0,1.668252,0,0,0,0,0.07853932,10.55459,0.07853932,0,0.07853932,14.00003,100,0.1310622,0,1.334602,0,12.22284
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.547186,67.28824,62.66439,1.853578,1.853578,0,0,0,1.853578,29.52052,0,0,0.547186,1.951135,1.853578,0,0,0,10.62527,0,1.403949,-1.403949,12.52014,89.42936,0.1310622,2.038936,0.4377488,0,11.17246
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,63.37083,63.37083,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.559943,9.221325,0,0.2992037,-0.2992037,12.20475,87.17659,0.1310622,0.3126678,0,0,9.221325
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,64.08632,64.08632,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.892392,8.922121,0,0.1296037,-0.1296037,12.06813,86.20078,0.1310622,0.1354359,0,0,8.922121
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,63.63348,63.63348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.036396,8.792518,0,0,0,12.06813,86.20078,0.1310622,0,0,0,8.792518
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,61.89456,61.89456,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,2.036396,8.792518,0,1.98528,-1.98528,9.975465,71.25317,0.1310622,2.074617,0,0,8.792518
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,60.51792,60.51792,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.242262,6.807238,0,0.6958148,-0.6958148,9.242011,66.01424,0.1310622,0.7271265,0,0,6.807238
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,58.53447,58.53447,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,5.01539,6.111423,0,0.1787133,-0.1787133,9.053631,64.66866,0.1310622,0.1867554,0,0,6.111423
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,56.39705,56.39705,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.21396,5.93271,0,2.208093,-2.208093,6.726097,48.04345,0.1310622,3.682457,0,5,5.93271
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,54.10566,54.10566,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.667397,3.724617,3.33,0,3.33,9.885213,70.60852,0.1313653,0.8113928,0,5,3.724617
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,52.47543,52.47543,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.337396,6.721618,3.33,0,3.33,13.04433,93.17358,0.1315371,0.07648588,0,5,6.721618
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,51.27992,51.27992,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,1.007396,9.718617,0,0.3466269,-0.3466269,12.67895,90.56376,0.1315371,0.3622251,0,0,9.718617
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,50.03008,50.03008,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.392537,9.37199,0,0.2796778,-0.2796778,12.38414,88.458,0.1315371,0.2922634,0,0,9.37199
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,49.00665,49.00665,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.70329,9.092313,0,0.3336475,-0.3336475,12.03245,85.94589,0.1315371,0.3486617,0,0,9.092313
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,48.11908,48.11908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07401,8.758665,0,0,0,12.03245,85.94589,0.1315371,0,0,0,8.758665
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,47.22245,47.22245,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.07401,8.758665,0,0.2228284,-0.2228284,11.79757,84.26817,0.1315371,0.2328557,0,0,8.758665
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,46.61564,46.61564,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.321597,8.535837,0,0.3413463,-0.3413463,11.43776,81.6981,0.1315371,0.3567069,0,0,8.535837
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,46.40734,46.40734,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.700871,8.19449,0,0.05977347,-0.05977347,11.37475,81.24805,0.1315371,0.06246328,0,0,8.19449
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,45.95449,45.95449,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.767286,8.134717,0,1.330936,-1.330936,9.97182,71.22714,0.1315371,1.390828,0,0,8.134717
