Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3065592,49.49849,47.20434,4.022929,4.022929,1.25,0,0.50625,4.022929,7.6203,0,0,0.3065592,2.918872,2.772928,0,0,4.246104,6.803781,0,2.612313,-2.612313,7.218201,51.55847,0.1315371,4.425221,0.2452474,5,7.11034
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.53938,63.00307,50.3833,1.102109,1.102109,4.607372,0,1.422813,1.102109,139.6759,4.440892E-16,0,1.53938,0,0,3.505263,3.33,7.148674,4.191468,4.86938,0,4.86938,11.8377,84.55483,0.1317788,1.21232,1.231504,5,5.730848
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.271667,73.17223,53.13658,0.519236,0.519236,0,0,0,0.519236,437.5018,0,0,2.271667,0.5465642,0.519236,0,0,2.279294,8.57391,1.725103,0,1.725103,13.47428,96.24464,0.1316335,0.5711596,1.817333,0,10.84558
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.496266,78.87074,55.88987,1.838064,1.838064,0,0,0,1.838064,135.8096,0.007270967,0,2.496266,1.934804,1.838064,0,0,0.5541912,10.1265,0.5541912,0,0.5541912,14.00003,100,0.1315869,2.02187,1.997013,0,12.62277
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.286561,79.53892,58.3805,1.444881,1.444881,0,0,0,1.444881,158.2525,0.765633,0,2.286561,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1315869,1.58937,1.829249,0,12.91183
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.637716,75.64777,60.93453,0.9359422,0.9359422,0,0,0,0.9359422,174.9804,0.6525133,0,1.637716,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1315869,1.029536,1.310172,0,12.26299
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.708324,68.55042,62.51043,0,0,0,0,0,0,0,0.708324,0,0.708324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315869,0,0.5666592,0,11.3336
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,63.17158,63.17158,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1315869,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,63.93235,63.93235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1315869,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,63.47951,63.47951,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1315869,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,61.79494,61.79494,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1315869,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,60.41829,60.41829,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1315869,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,58.3805,58.3805,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1315869,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,56.24308,56.24308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1315869,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,54.00604,54.00604,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1315869,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,52.42109,52.42109,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1315869,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,51.19841,51.19841,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1315869,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,49.94857,49.94857,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1315869,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,48.97948,48.97948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1315869,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,48.06474,48.06474,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1315869,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,47.20434,47.20434,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1315869,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,46.58847,46.58847,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1315869,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,46.36205,46.36205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1315869,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,45.92732,45.92732,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1315869,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3198748,49.54452,47.15,1.124119,1.124119,0,0,0,1.124119,28.4556,0,2.220446E-16,0.3198748,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8634083,-0.8634083,3.874081,27.67195,0.1315869,1.236531,0.2558998,0,2.20224
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.874286,65.9741,50.28367,0.3457561,0.3457561,0,0,0,0.3457561,542.0833,0,0,1.874286,0.3639538,0.3457561,0,0,10.67369,1.018957,1.510332,0,1.510332,5.306908,37.90641,0.1314601,0.3803317,1.499429,0,2.893244
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.239946,72.66454,52.98261,1.592993,1.592993,0,0,0,1.592993,140.6124,0,0,2.239946,1.676834,1.592993,0,0,9.163353,2.378257,0.5631114,0,0.5631114,5.841123,41.72222,0.1314129,1.752292,1.791957,0,4.618202
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.126645,86.15376,55.68156,1.618664,1.618664,0,0,0,1.618664,193.1622,0,0,3.126645,1.703856,1.618664,0,0,8.600242,2.885057,1.422789,0,1.422789,7.190898,51.36346,0.1312938,1.78053,2.501316,0,6.011702
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.259677,79.00554,58.18125,0.5098809,0.5098809,0,0,0,0.5098809,443.1775,0,0,2.259677,0.5367168,0.5098809,0,0,7.177453,4.165567,1.722961,0,1.722961,8.825442,63.03875,0.1311498,0.560869,1.807742,0,6.425244
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.609327,75.12824,60.72623,1.13476,1.13476,0,0,0,1.13476,141.8209,0,0,1.609327,1.194484,1.13476,0,0,5.454492,5.716231,0.414843,0,0.414843,9.218997,65.84985,0.1311152,1.248236,1.287462,0,7.325559
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.492151,66.43567,62.30212,3.164394,3.164394,1.25,0,0.50625,3.164394,15.55277,0,0,0.492151,2.015152,1.914394,0,0,5.039649,6.08959,0,1.523001,-1.523001,7.613613,54.38284,0.1311152,3.480834,0.3937208,5,6.581741
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,63.01761,63.01761,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.731872,4.566589,3.33,0,3.33,10.77273,76.94791,0.131489,1.237414,0,5,4.566589
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,63.77839,63.77839,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.401872,7.563589,3.33,0,3.33,13.93184,99.51297,0.131645,0,0,5,7.563589
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,63.32555,63.32555,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,0.07187228,10.56059,0,1.249695,-1.249695,12.61455,90.10375,0.131645,1.305931,0,0,10.56059
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,61.64097,61.64097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.460422,9.310895,0,0,0,12.61455,90.10375,0.131645,0,0,0,9.310895
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,60.26433,60.26433,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,1.460422,9.310895,0,2.612002,-2.612002,9.861259,70.43742,0.131645,4.104542,0,5,9.310895
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,58.22654,58.22654,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,4.362646,6.698893,3.33,0,3.33,13.02037,93.00248,0.1319417,0.8102739,0,5,6.698893
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,56.14346,56.14346,4.356656,4.356656,1.25,0,0.50625,4.356656,0,0,0,0,3.270164,3.106656,0,0,1.032646,9.695892,0,3.270164,-3.270164,9.573318,68.38071,0.1319417,4.792322,0,5,9.695892
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,53.89736,53.89736,0.5415076,0.5415076,4.046771,0,1.269768,0.5415076,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.666162,6.425728,3.33,0,3.33,12.73243,90.94577,0.1321998,0.5956584,0,5,6.425728
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,52.32146,52.32146,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,1.336162,9.422729,0,0.8844587,-0.8844587,11.80013,84.28649,0.1321998,0.9242594,0,0,9.422729
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,51.12596,51.12596,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,2.318894,8.53827,0,0.254424,-0.254424,11.53195,82.37087,0.1321998,0.2658731,0,0,8.53827
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,49.84894,49.84894,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,2.601587,8.283846,0,0.5499344,-0.5499344,10.95226,78.2303,0.1321998,0.5746815,0,0,8.283846
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,48.87986,48.87986,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,3.212626,7.733911,0,0.5828142,-0.5828142,10.33792,73.84216,0.1321998,0.6090408,0,0,7.733911
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,47.99229,47.99229,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,3.860197,7.151097,0,0.2800163,-0.2800163,10.04276,71.73386,0.1321998,0.2926171,0,0,7.151097
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,47.12283,47.12283,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,4.171326,6.871081,0,0.7403722,-0.7403722,9.26234,66.15944,0.1321998,0.7736889,0,0,6.871081
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,46.53413,46.53413,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,4.993962,6.130709,0,0.1832362,-0.1832362,9.069192,64.77982,0.1321998,0.1914818,0,0,6.130709
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,46.30771,46.30771,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,5.197557,5.947473,0,0.4854305,-0.4854305,8.557503,61.1249,0.1321998,0.5072749,0,0,5.947473
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,45.85487,45.85487,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,5.736925,5.462042,0,1.956347,-1.956347,6.495333,46.39514,0.1321998,2.044383,0,0,5.462042
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2088315,48.6224,47.06849,0.2385378,0.2385378,0,0,0,0.2385378,87.54652,0,0,0.2088315,0.2510924,0.2385378,0,0,7.910644,3.505695,0,0.04226087,-0.04226087,6.450786,46.07695,0.1321998,0.2623915,0.1670652,0,3.714526
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.465329,62.09364,50.15688,1.986199,1.986199,0,0,0,1.986199,73.77551,0,0,1.465329,2.090736,1.986199,0,0,7.9576,3.463434,0,0.6254075,-0.6254075,5.791548,41.36812,0.1321998,2.184819,1.172263,0,4.928762
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.209516,72.17303,52.82865,0,0,0,0,0,0,0,0,0,2.209516,0,0,0,0,8.652497,2.838027,2.209516,0,2.209516,7.887679,56.34045,0.1320157,0,1.767613,0,5.047543
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.44245,77.7818,55.48231,0.870813,0.870813,0,0,0,0.870813,280.4793,0,0,2.44245,0.9166452,0.870813,0,0,6.442982,4.826591,1.525805,0,1.525805,9.335184,66.67976,0.1318889,0.9578943,1.95396,0,7.269041
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.234235,78.48025,57.97294,2.086928,2.086928,0,0,0,2.086928,107.0586,0,0,2.234235,2.196766,2.086928,0,0,4.917177,6.199815,0.0374689,0,0.0374689,9.37073,66.93365,0.1318858,2.29562,1.787388,0,8.43405
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.582405,74.62596,60.51792,1.325362,1.325362,0,0,0,1.325362,119.3942,0,0,1.582405,1.395118,1.325362,0,0,4.879708,6.233537,0.1872869,0,0.1872869,9.548407,68.20277,0.1318703,1.457899,1.265924,0,7.815942
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6135238,67.28725,62.10287,0.8881087,0.8881087,0,0,0,0.8881087,69.08206,1.110223E-16,0,0.6135238,0.9348513,0.8881087,0,0,4.692421,6.402095,0,0.3213274,-0.3213274,9.209698,65.78342,0.1318703,0.9769196,0.4908191,0,7.015619
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,62.81836,62.81836,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,5.049451,6.080768,0,0.563951,-0.563951,8.615241,61.53732,0.1318703,0.5893288,0,0,6.080768
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,63.57914,63.57914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.676064,5.516817,0,0,0,8.615241,61.53732,0.1318703,0,0,0,5.516817
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,63.11724,63.11724,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,5.676064,5.516817,0,1.522845,-1.522845,7.010021,50.07148,0.1318703,1.591373,0,0,5.516817
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,61.44172,61.44172,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,7.368114,3.993971,0,1.498572,-1.498572,5.430388,38.78841,0.1318703,1.566007,0,0,3.993971
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,60.11942,60.11942,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,9.033194,2.4954,0,0.7521941,-0.7521941,4.637506,33.12497,0.1318703,0.7860428,0,0,2.4954
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,58.12691,58.12691,2.51114,2.51114,1.25,0,0.50625,2.51114,0,0,0,0,1.327515,1.26114,0,0,9.868965,1.743206,0,1.327515,-1.327515,3.238182,23.12982,0.1318703,2.762254,0,5,1.743206
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,55.98949,55.98949,1.163406,1.163406,4.668669,0,1.439547,1.163406,0,0,0,0,0,0,3.505263,3.33,11.34398,0.4156902,3.33,0,3.33,6.397297,45.69489,0.1322458,1.279747,0,5,0.4156902
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,53.79773,53.79773,0.3092082,0.3092082,3.814471,0,1.206351,0.3092082,0,0,0,0,0,0,3.505263,3.33,8.013982,3.41269,3.33,0,3.33,9.556413,68.25995,0.1324574,0.3401291,0,5,3.41269
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,52.22184,52.22184,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.683982,6.40969,3.33,0,3.33,12.71553,90.82502,0.1326094,0,0,5,6.40969
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,51.04445,51.04445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353982,9.406691,0,0,0,12.71553,90.82502,0.1326094,0,0,0,9.406691
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,49.77649,49.77649,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,1.353982,9.406691,0,0.09742925,-0.09742925,12.61283,90.09145,0.1326094,0.1018136,0,0,9.406691
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,48.83457,48.83457,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,1.462237,9.309261,0,0.1416787,-0.1416787,12.46349,89.02472,0.1326094,0.1480542,0,0,9.309261
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,47.93795,47.93795,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,1.619658,9.167583,0,0.0357045,-0.0357045,12.42585,88.7559,0.1326094,0.0373112,0,0,9.167583
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,47.09566,47.09566,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,1.659329,9.131878,0,0.3273767,-0.3273767,12.08076,86.291,0.1326094,0.3421086,0,0,9.131878
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,46.48885,46.48885,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,2.023081,8.804502,0,0.2757832,-0.2757832,11.79006,84.21457,0.1326094,0.2881935,0,0,8.804502
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,46.28054,46.28054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.329507,8.528718,0,0,0,11.79006,84.21457,0.1326094,0,0,0,8.528718
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,45.8277,45.8277,2.197613,2.197613,0,0,0,2.197613,0,0,0,0,2.313277,2.197613,0,0,2.329507,8.528718,0,2.313277,-2.313277,9.351655,66.7974,0.1326094,2.417375,0,0,8.528718
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2879184,49.17329,47.0232,1.870617,1.870617,0,0,0,1.870617,15.39163,0,0,0.2879184,1.96907,1.870617,0,0,4.899815,6.21544,0,1.681152,-1.681152,7.579566,54.13964,0.1326094,2.057678,0.2303347,0,6.503359
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.430371,61.67542,50.05725,1.623567,1.623567,0,0,0,1.623567,88.10052,0,0,1.430371,1.709018,1.623567,0,0,6.767762,4.534288,0,0.278647,-0.278647,7.285846,52.04165,0.1326094,1.785923,1.144297,0,5.964659
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.179633,71.75299,52.72902,0.5749702,0.5749702,0,0,0,0.5749702,379.0862,0,0,2.179633,0.6052318,0.5749702,0,0,7.07737,4.255641,1.574401,0,1.574401,8.779453,62.71025,0.1324789,0.6324673,1.743706,0,6.435274
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.416596,77.31351,55.32834,0.7844389,0.7844389,0,0,0,0.7844389,308.0668,0,0,2.416596,0.8257252,0.7844389,0,0,5.502969,5.672602,1.590871,0,1.590871,10.28869,73.49047,0.1323473,0.8628829,1.933277,0,8.089199
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.209296,78.02752,57.81898,1.257867,1.257867,0,0,0,1.257867,175.6384,0,0,2.209296,1.32407,1.257867,0,0,3.912098,7.104386,0.8852262,0,0.8852262,11.12849,79.48902,0.1322742,1.383653,1.767437,0,9.313683
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.556889,74.15009,60.31867,1.449749,1.449749,0,0,0,1.449749,107.3903,0,0,1.556889,1.526051,1.449749,0,0,3.026871,7.90109,0.03083782,0,0.03083782,11.15774,79.69799,0.1322717,1.594723,1.245511,0,9.457979
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4454166,65.61381,61.89456,1.064229,1.064229,0,0,0,1.064229,41.85347,0,0,0.4454166,1.120241,1.064229,0,0,2.996034,7.928844,0,0.6748241,-0.6748241,10.44641,74.6171,0.1322717,1.170652,0.3563333,0,8.374261
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,62.61005,62.61005,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,3.745838,7.25402,0,0.4711857,-0.4711857,9.94974,71.06944,0.1322717,0.492389,0,0,7.25402
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,63.42517,63.42517,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,4.269378,6.782834,0,1.085005,-1.085005,8.806045,62.9002,0.1322717,1.13383,0,0,6.782834
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,63.01761,63.01761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.474939,5.697829,0,0,0,8.806045,62.9002,0.1322717,0,0,0,5.697829
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,61.33304,61.33304,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,5.474939,5.697829,0,1.485563,-1.485563,7.240124,51.71507,0.1322717,1.552414,0,0,5.697829
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,59.96545,59.96545,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,7.125565,4.212266,0,1.740118,-1.740118,5.405879,38.61334,0.1322717,1.818423,0,0,4.212266
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,57.97294,57.97294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.05903,2.472148,0,0,0,5.405879,38.61334,0.1322717,0,0,0,2.472148
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,55.88987,55.88987,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,9.05903,2.472148,0,0.479126,-0.479126,4.900835,35.0059,0.1322717,0.5006866,0,0,2.472148
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,53.6981,53.6981,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,9.591392,1.993022,0,0.3405453,-0.3405453,4.541869,32.44186,0.1322717,0.3558698,0,0,1.993022
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,52.14033,52.14033,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,9.969775,1.652477,0,0.6143535,-0.6143535,3.894284,27.81626,0.1322717,0.6419994,0,0,1.652477
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,50.97199,50.97199,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,10.65239,1.038123,0,0.4914657,-0.4914657,3.376233,24.1159,0.1322717,0.5135817,0,0,1.038123
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,49.72215,49.72215,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,11.19846,0.5466574,0,0.235149,-0.235149,3.128364,22.34542,0.1322717,0.2457307,0,0,0.5466574
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,48.78023,48.78023,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,11.45974,0.3115085,0,0.1645624,-0.1645624,2.9549,21.10639,0.1322717,0.1719677,0,0,0.3115085
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,47.91077,47.91077,0.1555771,0.1555771,3.66084,0,1.164409,0.1555771,0,0,0,0,0,0,3.505263,3.33,11.64259,0.146946,3.33,0,3.33,6.114016,43.67145,0.1324528,0.1711348,0,5,0.146946
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,47.06849,47.06849,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.312587,3.143946,3.33,0,3.33,9.273131,66.23652,0.1326038,0,0,5,3.143946
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,46.43451,46.43451,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,3.505263,3.33,4.982587,6.140946,3.33,0,3.33,12.43225,88.80158,0.1327924,0.2239862,0,5,6.140946
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,46.23526,46.23526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.652587,9.137946,0,0,0,12.43225,88.80158,0.1327924,0,0,0,9.137946
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,45.80053,45.80053,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0.6716381,0.6380562,0,0,1.652587,9.137946,0,0.6716381,-0.6716381,11.72428,83.74467,0.1327924,0.7018617,0,0,9.137946
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.211906,48.54486,46.96886,0,0,0,0,0,0,0,0,0,0.211906,0,0,0,0,2.398851,8.466308,0.211906,0,0.211906,11.92531,85.18061,0.132775,0,0.1695248,0,8.678214
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.396774,61.2908,49.97574,0.9377003,0.9377003,0,0,0,0.9377003,148.9574,0,0,1.396774,0.9870529,0.9377003,0,0,2.186945,8.657023,0.4097208,0,0.4097208,12.314,87.957,0.1327413,1.03147,1.117419,0,10.0538
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.151918,71.29407,52.57505,0.4941695,0.4941695,0,0,0,0.4941695,435.4615,0,0,2.151918,0.5201784,0.4941695,0,0,1.777225,9.025772,1.631739,0,1.631739,13.86201,99.01415,0.1326072,0.5435865,1.721534,0,11.17769
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.392074,76.86224,55.17437,1.525246,1.525246,0,0,0,1.525246,156.832,0.6410667,0,2.392074,1.605522,1.525246,0,0,0.1454851,10.49434,0.1454851,0,0.1454851,14.00003,100,0.1325952,1.677771,1.913659,0,12.88641
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.185615,77.60133,57.67406,2.191392,2.191392,0,0,0,2.191392,99.73637,0,4.440892E-16,2.185615,2.306729,2.191392,0,0,0,10.62527,0,0.1211135,-0.1211135,13.87236,99.08811,0.1325952,2.410532,1.748492,0,12.81089
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.532445,73.73727,60.1647,2.888407,2.888407,0,0,0,2.888407,53.05503,0,0,1.532445,3.040428,2.888407,0,0,0.1345706,10.50416,0,1.507983,-1.507983,12.28281,87.73418,0.1325952,3.177248,1.225956,0,12.03661
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4247778,65.27911,61.7406,0.7791766,0.7791766,0,0,0,0.7791766,54.51624,0,0,0.4247778,0.8201859,0.7791766,0,0,1.810108,8.996178,0,0.3954081,-0.3954081,11.86601,84.75706,0.1325952,0.8570943,0.3398223,0,9.420956
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,62.45609,62.45609,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,2.24945,8.600769,0,1.603208,-1.603208,10.17608,72.68616,0.1325952,1.675352,0,0,8.600769
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,63.27121,63.27121,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,4.030792,6.997561,0,0.07851212,-0.07851212,10.09332,72.09502,0.1325952,0.08204517,0,0,6.997561
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,62.86365,62.86365,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,4.118028,6.919049,0,1.302948,-1.302948,8.719896,62.28485,0.1325952,1.361581,0,0,6.919049
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,61.18813,61.18813,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,1.954154,1.856446,0,0,5.565748,5.616101,0,1.954154,-1.954154,6.660038,47.5716,0.1325952,2.04209,0,0,5.616101
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,59.81149,59.81149,0.6170838,0.6170838,0,0,0,0.6170838,0,0,1.110223E-16,0,0.6495619,0.6170838,0,0,7.73703,3.661948,0,0.6495619,-0.6495619,5.975339,42.68091,0.1325952,0.6787922,0,0,3.661948
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,57.81898,57.81898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458765,3.012386,0,0,0,5.975339,42.68091,0.1325952,0,0,0,3.012386
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,55.7359,55.7359,0.249044,0.249044,0,0,0,0.249044,0,0,2.775558E-17,0,0.2621516,0.249044,0,0,8.458765,3.012386,0,0.2621516,-0.2621516,5.699007,40.70711,0.1325952,0.2739484,0,0,3.012386
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,53.59848,53.59848,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,8.750045,2.750234,0,0.1202208,-0.1202208,5.572283,39.80194,0.1325952,0.1256308,0,0,2.750234
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,52.06787,52.06787,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,8.883623,2.630013,0,0.1688461,-0.1688461,5.394304,38.53066,0.1325952,0.1764442,0,0,2.630013
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,50.91765,50.91765,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,9.07123,2.461167,0,0.406274,-0.406274,4.966053,35.47174,0.1325952,0.4245563,0,0,2.461167
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,49.6678,49.6678,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,9.522646,2.054893,0,0.4521097,-0.4521097,4.489488,32.06771,0.1325952,0.4724546,0,0,2.054893
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,48.72589,48.72589,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,10.02499,1.602784,0,0.2426195,-0.2426195,4.233745,30.24097,0.1325952,0.2535373,0,0,1.602784
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,47.86549,47.86549,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,10.29457,1.360164,0,0.3637074,-0.3637074,3.850363,27.50254,0.1325952,0.3800743,0,0,1.360164
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,47.0232,47.0232,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,10.69869,0.9964567,0,0.1477049,-0.1477049,3.694669,26.39044,0.1325952,0.1543516,0,0,0.9964567
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,46.40734,46.40734,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,10.8628,0.8487518,0,0.6119314,-0.6119314,3.049636,21.78307,0.1325952,0.6394684,0,0,0.8487518
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,46.18092,46.18092,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,3.505263,3.33,11.54273,0.2368203,3.33,0,3.33,6.208752,44.34814,0.1328207,0.4438922,0,5,0.2368203
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,45.74619,45.74619,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.212727,3.23382,3.33,0,3.33,9.367867,66.9132,0.1330775,0.6333799,0,5,3.23382
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1473099,48.0154,46.92358,3.490134,3.490134,5,0,1.53,3.490134,4.220751,0,0,0.1473099,0,0,1.509867,1.434373,4.882727,6.23082,1.581683,0,1.581683,10.86838,77.63116,0.1332561,3.839147,0.1178479,5,6.37813
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.808333,64.89964,49.87611,2.228239,2.228239,3.646313,0,1.160444,2.228239,81.15528,0,0,1.808333,0,0,1.418074,1.347171,3.301044,7.654335,3.155504,0,3.155504,13.86196,99.01379,0.1334445,2.451062,1.446667,5,9.462668
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.771817,77.71482,52.42109,2.573868,2.573868,0,0,0,2.573868,107.6907,0,0,2.771817,2.709335,2.573868,0,0,0.1455392,10.49429,0.06248233,0,0.06248233,13.92123,99.43718,0.1334394,2.831255,2.217454,0,13.26611
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.916925,82.67677,55.02041,0.8076776,0.8076776,0,0,0,0.8076776,361.1497,1.983681,0,2.916925,0.8501869,0.8076776,0,0,0.0830569,10.55052,0.0830569,0,0.0830569,14.00003,100,0.1334325,0.8884453,2.33354,0,13.46745
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.163499,77.18329,57.5201,2.188853,2.188853,0,0,0,2.188853,98.84171,0,0,2.163499,2.304055,2.188853,0,0,0,10.62527,0,0.1405561,-0.1405561,13.85187,98.94172,0.1334325,2.407738,1.730799,0,12.78877
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.509585,73.34168,60.01073,0.7356095,0.7356095,0,0,0,0.7356095,205.2155,0.5790853,0,1.509585,0.7743258,0.7356095,0,0,0.1561734,10.48472,0.1561734,0,0.1561734,14.00003,100,0.1334197,0.8091705,1.207668,0,11.9943
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4059373,64.96986,61.59568,2.497659,2.497659,0,0,0,2.497659,16.25271,0,0,0.4059373,2.629115,2.497659,0,0,0,10.62527,0,2.223178,-2.223178,11.65659,83.26121,0.1334197,2.747425,0.3247499,0,11.03121
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,62.30212,62.30212,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.470197,8.402097,0,1.623784,-1.623784,9.944974,71.03539,0.1334197,1.696855,0,0,8.402097
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,63.11724,63.11724,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.274402,6.778312,0,1.424021,-1.424021,8.443925,60.31363,0.1334197,1.488101,0,0,6.778312
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,62.70968,62.70968,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.856647,5.354291,0,2.272559,-2.272559,6.048437,43.20303,0.1334197,2.374824,0,0,5.354291
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,61.03416,61.03416,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.381713,3.081732,0,2.462246,-2.462246,3.453001,24.66425,0.1334197,2.573047,0,0,3.081732
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,59.60318,59.60318,4.86254,4.86254,4.274029,0,1.33181,4.86254,0,0,0,0,0.6194862,0.5885118,0,0,11.11754,0.6194862,0,0.6194862,-0.6194862,2.800006,20,0.1334197,5.348794,0,5,0.6194862
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,57.61972,57.61972,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1335229,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,55.58193,55.58193,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1336939,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,53.4898,53.4898,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1338402,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,51.96825,51.96825,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1340166,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,50.81802,50.81802,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1340166,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,49.59535,49.59535,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1340166,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,48.65343,48.65343,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1340166,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,47.78398,47.78398,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1340166,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,46.94169,46.94169,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1340166,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,46.33488,46.33488,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1340166,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,46.12658,46.12658,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1340166,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,45.7009,45.7009,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1340166,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,46.84206,46.84206,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1340166,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.334821,60.50384,49.74932,0.05914924,0.05914924,0,0,0,0.05914924,2256.699,0,0,1.334821,0.06226236,0.05914924,0,0,6.749134,4.551054,1.272558,0,1.272558,8.804493,62.88911,0.1339125,0.06506417,1.067857,0,5.885875
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.099999,70.48067,52.32146,1.762946,1.762946,0,0,0,1.762946,119.1187,0,0,2.099999,1.855733,1.762946,0,0,5.476575,5.696356,0.2442663,0,0.2442663,9.036224,64.54433,0.1338925,1.939241,1.679999,0,7.796355
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.347165,76.01098,54.86644,0.9878071,0.9878071,0,0,0,0.9878071,237.6137,0,0,2.347165,1.039797,0.9878071,0,0,5.232309,5.916196,1.307368,0,1.307368,10.2765,73.40343,0.1337857,1.086588,1.877732,0,8.263361
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.142841,76.78263,57.36613,0,0,0,0,0,0,0,0,0,2.142841,0,0,0,0,3.924941,7.092827,2.142841,0,2.142841,12.30938,87.92396,0.133611,0,1.714272,0,9.235668
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.488334,72.96333,59.85677,1.369453,1.369453,0,0,0,1.369453,108.681,0,0,1.488334,1.441529,1.369453,0,0,1.782101,9.021383,0.04680515,0,0.04680515,12.35378,88.24113,0.1336072,1.506398,1.190667,0,10.50972
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5165021,65.75897,61.44172,3.537322,3.537322,1.25,0,0.50625,3.537322,14.6015,0,4.440892E-16,0.5165021,2.407707,2.287322,0,0,1.735295,9.063508,0,1.891205,-1.891205,10.36028,74.00183,0.1336072,3.891054,0.4132017,5,9.58001
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,62.2025,62.2025,0.3244498,0.3244498,3.829713,0,1.210512,0.3244498,0,0,0,0,0,0,3.505263,3.33,3.836635,7.172303,3.33,0,3.33,13.51939,96.56689,0.1338125,0.3568948,0,5,7.172303
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,63.01761,63.01761,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0.5066348,10.1693,0,0.5690853,-0.5690853,12.91952,92.28213,0.1338125,0.5946941,0,0,10.1693
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,62.55571,62.55571,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,1.138952,9.600218,0,2.727291,-2.727291,10.04471,71.74776,0.1338125,2.850019,0,0,9.600218
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,60.88019,60.88019,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,4.169275,6.872927,0,1.151738,-1.151738,8.830667,63.07607,0.1338125,1.203566,0,0,6.872927
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,59.44921,59.44921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.448984,5.721189,0,0,0,8.830667,63.07607,0.1338125,0,0,0,5.721189
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,57.46576,57.46576,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,5.448984,5.721189,0,1.970151,-1.970151,6.753947,48.24238,0.1338125,3.433807,0,5,5.721189
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,55.48231,55.48231,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.63804,3.751038,2.042476,0,2.042476,8.691609,62.0828,0.1340426,3.135028,0,5,3.751038
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,53.39017,53.39017,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.595564,5.589266,3.33,0,3.33,11.85073,84.64787,0.1342326,0.2742845,0,5,5.589266
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,51.88673,51.88673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.265564,8.586267,0,0,0,11.85073,84.64787,0.1342326,0,0,0,8.586267
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,50.73652,50.73652,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,2.265564,8.586267,0,0.5843309,-0.5843309,11.23479,80.24831,0.1342326,0.6106257,0,0,8.586267
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,49.52289,49.52289,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.914821,8.001936,0,0.1141279,-0.1141279,11.11448,79.38902,0.1342326,0.1192637,0,0,8.001936
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,48.59909,48.59909,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,3.041629,7.887808,0,0.4491145,-0.4491145,10.64108,76.00754,0.1342326,0.4693247,0,0,7.887808
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,47.73869,47.73869,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.540646,7.438693,0,0.3295363,-0.3295363,10.29372,73.52639,0.1342326,0.3443654,0,0,7.438693
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,46.92358,46.92358,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.906797,7.109157,0,0.3752607,-0.3752607,9.898155,70.70097,0.1342326,0.3921475,0,0,7.109157
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,46.30771,46.30771,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,4.323753,6.733896,0,0.3209621,-0.3209621,9.559832,68.28438,0.1342326,0.3354054,0,0,6.733896
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,46.08129,46.08129,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.680378,6.412934,0,0.6791451,-0.6791451,8.84395,63.17094,0.1342326,0.7097067,0,0,6.412934
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,45.64656,45.64656,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,5.434984,5.733789,0,2.27806,-2.27806,6.442664,46.01894,0.1342326,2.380572,0,0,5.733789
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,46.79678,46.79678,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.966161,3.455729,0,1.680818,-1.680818,4.670926,33.36369,0.1342326,1.756455,0,0,3.455729
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.306002,60.16564,49.6678,0.8280061,0.8280061,0,0,0,0.8280061,157.7286,0,0,1.306002,0.8715854,0.8280061,0,0,9.833736,1.774911,0.4344168,0,0.4344168,5.08305,36.30743,0.1341972,0.9108068,1.044802,0,3.080913
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.076503,70.08036,52.17655,0.1819433,0.1819433,0,0,0,0.1819433,1141.291,0,0,2.076503,0.1915193,0.1819433,0,0,9.39932,2.165886,1.884983,0,1.884983,6.871302,49.08063,0.1340441,0.2001377,1.661202,0,4.242389
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.326844,75.61108,54.71247,3.028141,3.028141,4.806282,0,1.477115,3.028141,76.84067,0,0,2.326844,0,0,1.778141,1.689234,7.514337,3.862371,4.016078,0,4.016078,10.68129,76.29476,0.1343704,3.330955,1.861475,5,6.189215
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.123669,76.39937,57.21217,0.3219387,0.3219387,1.768876,0,0.647903,0.3219387,659.6501,0,0,2.123669,0,0,1.446937,1.37459,3.498259,7.476841,3.498259,0,3.498259,14.00003,100,0.134182,0.3541326,1.698935,5,9.60051
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.468719,72.6022,59.7028,0.8614303,0.8614303,0,0,0,0.8614303,170.4977,0.5619501,0,1.468719,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.134182,0.9475734,1.174975,0,12.09399
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3734837,64.37926,61.28775,2.107631,2.107631,0,0,0,2.107631,17.72054,0,0,0.3734837,2.21856,2.107631,0,0,0,10.62527,0,1.845076,-1.845076,12.05515,86.10802,0.134182,2.318395,0.2987869,0,10.99876
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,62.04853,62.04853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.050084,8.780198,0,0,0,12.05515,86.10802,0.134182,0,0,0,8.780198
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,62.86365,62.86365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.050084,8.780198,0,0,0,12.05515,86.10802,0.134182,0,0,0,8.780198
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,62.45609,62.45609,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.050084,8.780198,0,2.618065,-2.618065,9.295465,66.39605,0.134182,2.735878,0,0,8.780198
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,60.72623,60.72623,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.959045,6.162134,0,0.9388622,-0.9388622,8.305818,59.32715,0.134182,0.981111,0,0,6.162134
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,59.24996,59.24996,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,6.002225,5.223272,0,2.986726,-2.986726,5.157532,36.83944,0.134182,4.496129,0,5,5.223272
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,57.31179,57.31179,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.320809,2.236546,1.970253,0,1.970253,7.026678,50.19046,0.1344015,3.218655,0,5,2.236546
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,55.32834,55.32834,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.350556,4.009773,3.210876,0,3.210876,10.07278,71.9483,0.1347582,1.782143,0,5,4.009773
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,53.23621,53.23621,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.13968,6.899562,3.33,0,3.33,13.2319,94.51337,0.1349685,0.4185342,0,5,6.899562
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,51.78711,51.78711,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.8096805,9.896562,0,0.6303892,-0.6303892,12.56741,89.76703,0.1349685,0.6587567,0,0,9.896562
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,50.63689,50.63689,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.510113,9.266172,0,0.3663759,-0.3663759,12.18122,87.00851,0.1349685,0.3828628,0,0,9.266172
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,49.41421,49.41421,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.917197,8.899796,0,0.05499168,-0.05499168,12.12325,86.59446,0.1349685,0.05746631,0,0,8.899796
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,48.49947,48.49947,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.978299,8.844805,0,0.221968,-0.221968,11.88927,84.92322,0.1349685,0.2319566,0,0,8.844805
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,47.65718,47.65718,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.22493,8.622837,0,0.5661833,-0.5661833,11.29246,80.6603,0.1349685,0.5916615,0,0,8.622837
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,46.84206,46.84206,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.854023,8.056654,0,0.1038181,-0.1038181,11.18303,79.87863,0.1349685,0.1084899,0,0,8.056654
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,46.23526,46.23526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.969376,7.952836,0,0,0,11.18303,79.87863,0.1349685,0,0,0,7.952836
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,46.02695,46.02695,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.969376,7.952836,0,0.2647485,-0.2647485,10.90396,77.88528,0.1349685,0.2766622,0,0,7.952836
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,45.59222,45.59222,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.263541,7.688087,0,1.364974,-1.364974,9.465152,67.60809,0.1349685,1.426398,0,0,7.688087
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,46.74244,46.74244,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.780179,6.323113,0,1.929242,-1.929242,7.431552,53.08241,0.1349685,3.391058,0,5,6.323113
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.27899,59.82481,49.56818,0,0,3.505263,0,1.121937,0,0,0,0,1.27899,0,0,3.505263,3.33,6.923781,4.393871,4.60899,0,4.60899,11.80402,84.31429,0.1350056,0,1.023192,5,5.672861
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.054034,69.7334,52.06787,1.190552,1.190552,0,0,0,1.190552,172.5279,0,0,2.054034,1.253213,1.190552,0,0,2.314791,8.541962,0.8008217,0,0.8008217,12.56375,89.74089,0.134941,1.309607,1.643228,0,10.596
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.307987,75.22837,54.55851,2.097457,2.097457,0,0,0,2.097457,110.0374,0,0,2.307987,2.20785,2.097457,0,0,1.51397,9.262702,0.1001374,0,0.1001374,12.65875,90.41946,0.1349329,2.307203,1.84639,0,11.57069
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.106012,76.03352,57.0582,0,0,0,0,0,0,0,0.6921796,0,2.106012,0,0,0,0,1.413832,9.352825,1.413832,0,1.413832,14.00003,100,0.134819,0,1.684809,0,11.45884
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.932269,77.10975,59.55789,0,0,0,0,0,0,0,1.932269,0,1.932269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134819,0,1.545815,0,12.55754
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4683224,65.02811,61.13379,0,0,0,0,0,0,0,0.4683224,0,0.4683224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134819,0,0.374658,0,11.0936
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,61.84928,61.84928,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.134819,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,62.70968,62.70968,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.134819,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,62.25684,62.25684,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.134819,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,60.51792,60.51792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.134819,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,59.09599,59.09599,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.134819,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,57.15783,57.15783,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.134819,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,55.17437,55.17437,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1351785,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,53.13658,53.13658,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1353784,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,51.66031,51.66031,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1353784,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,50.53726,50.53726,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1353784,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,49.31459,49.31459,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1353784,0.1736045,0,0,8.027196
