Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,48.39985,48.39985,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1353784,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,47.55756,47.55756,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1353784,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,46.76961,46.76961,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1353784,0.5699772,0,0,7.100034
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,46.15374,46.15374,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1353784,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,45.95449,45.95449,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1353784,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,45.51976,45.51976,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1353784,1.306977,0,0,5.705272
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,46.6881,46.6881,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1353784,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.572871,62.29976,49.46855,1.411591,1.411591,0,0,0,1.411591,111.4254,0,0,1.572871,1.485886,1.411591,0,0,7.581006,3.802369,0.08698502,0,0.08698502,6.890575,49.2183,0.1353714,1.55275,1.258296,0,5.375239
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.539571,74.57402,51.94107,0.07260821,0.07260821,0,0,0,0.07260821,3497.636,0,0,2.539571,0.07642969,0.07260821,0,0,7.494021,3.880655,2.463141,0,2.463141,9.227316,65.90927,0.1351734,0.07986903,2.031657,0,6.420226
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.828799,80.84562,54.40454,2.765228,2.765228,0,0,0,2.765228,102.299,0,0,2.828799,2.910766,2.765228,0,0,5.03088,6.097482,0,0.08196707,-0.08196707,9.140916,65.29212,0.1351734,3.041751,2.263039,0,8.926282
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.090667,75.62992,56.84989,0.949261,0.949261,0,0,0,0.949261,220.2415,0,0,2.090667,0.9992221,0.949261,0,0,5.121954,6.015515,1.091445,0,1.091445,10.17635,72.68807,0.1350858,1.044187,1.672534,0,8.106182
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.846179,75.97668,59.34959,1.579421,1.579421,0,0,0,1.579421,116.8896,0,0,1.846179,1.662549,1.579421,0,0,4.030509,6.997816,0.18363,0,0.18363,10.35056,73.9324,0.1350711,1.737363,1.476943,0,8.843994
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4588794,64.68681,60.88019,2.086581,2.086581,0,0,0,2.086581,21.99193,0,0,0.4588794,2.196401,2.086581,0,0,3.846879,7.163083,0,1.737522,-1.737522,8.519049,60.85023,0.1350711,2.295239,0.3671035,0,7.621962
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,61.64097,61.64097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.777459,5.425561,0,0,0,8.519049,60.85023,0.1350711,0,0,0,5.425561
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,62.51043,62.51043,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,5.777459,5.425561,0,1.300291,-1.300291,7.148422,51.06006,0.1350711,1.358804,0,0,5.425561
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,62.04853,62.04853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.222227,4.12527,0,0,0,7.148422,51.06006,0.1350711,0,0,0,4.12527
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,60.31867,60.31867,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,7.222227,4.12527,0,3.078391,-3.078391,3.903514,27.88219,0.1350711,3.216918,0,0,4.12527
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,58.89674,58.89674,1.076672,1.076672,4.581935,0,1.415868,1.076672,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.64266,1.04688,3.33,0,3.33,7.062629,50.44725,0.1354033,1.184339,0,5,1.04688
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,56.90423,56.90423,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,7.31266,4.04388,3.33,0,3.33,10.22174,73.01231,0.1357175,1.082506,0,5,4.04388
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,54.96607,54.96607,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.98266,7.04088,3.33,0,3.33,13.38086,95.57738,0.1358545,0,0,5,7.04088
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,52.92827,52.92827,0.832864,0.832864,0,0,0,0.832864,0,0,1.110223E-16,0,0.876699,0.832864,0,0,0.6526603,10.03788,0,0.876699,-0.876699,12.45674,88.97652,0.1358545,0.9161504,0,0,10.03788
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,51.50635,51.50635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.62677,9.16118,0,0,0,12.45674,88.97652,0.1358545,0,0,0,9.16118
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,50.3833,50.3833,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,1.62677,9.16118,0,0.5336894,-0.5336894,11.89418,84.95826,0.1358545,0.5577054,0,0,9.16118
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,49.16062,49.16062,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,2.219759,8.627492,0,0.1934623,-0.1934623,11.69025,83.50164,0.1358545,0.2021681,0,0,8.627492
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,48.29116,48.29116,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,2.434716,8.43403,0,0.1026485,-0.1026485,11.58205,82.72878,0.1358545,0.1072677,0,0,8.43403
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,47.45793,47.45793,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,2.54877,8.331381,0,0.3968231,-0.3968231,11.16376,79.74101,0.1358545,0.4146802,0,0,8.331381
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,46.6881,46.6881,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.989685,7.934558,0,0.361506,-0.361506,10.7827,77.01915,0.1358545,0.3777738,0,0,7.934558
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,46.08129,46.08129,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,3.391358,7.573052,0,0.2027961,-0.2027961,10.56894,75.49226,0.1358545,0.211922,0,0,7.573052
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,45.85487,45.85487,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,3.616687,7.370255,0,0.2762525,-0.2762525,10.27774,73.41229,0.1358545,0.2886839,0,0,7.370255
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,45.42014,45.42014,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.923635,7.094003,0,1.184383,-1.184383,9.029292,64.49482,0.1358545,1.23768,0,0,7.094003
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,46.5613,46.5613,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,5.239615,5.90962,0,0.9998537,-0.9998537,7.975354,56.9667,0.1358545,1.044847,0,0,5.90962
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.23047,59.13556,49.31459,0.962532,0.962532,0,0,0,0.962532,127.8368,0,0,1.23047,1.013192,0.962532,0,0,6.350564,4.909767,0.2172781,0,0.2172781,8.181482,58.43904,0.135837,1.058785,0.9843758,0,6.140236
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.015344,68.97003,51.73277,0.7256671,0.7256671,0,0,0,0.7256671,277.7229,0,0,2.015344,0.7638602,0.7256671,0,0,6.133286,5.105317,1.251484,0,1.251484,9.368744,66.91946,0.1357369,0.7982339,1.612275,0,7.120661
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.275477,74.46868,54.20529,2.614875,2.614875,0,0,0,2.614875,87.02048,0,0,2.275477,2.752501,2.614875,0,0,4.881802,6.231652,0,0.4770233,-0.4770233,8.865917,63.32785,0.1357369,2.876363,1.820382,0,8.50713
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.076744,75.25296,56.65064,0,0,0,0,0,0,0,0,0,2.076744,0,0,0,0,5.411828,5.754629,2.076744,0,2.076744,10.83609,77.40048,0.1355709,0,1.661395,0,7.831373
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.872178,75.95442,59.09599,0,0,0,0,0,0,0,0,0,1.872178,0,0,0,0,3.335084,7.623699,1.872178,0,1.872178,12.61219,90.08691,0.1354217,0,1.497742,0,9.495876
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3371083,63.44403,60.67189,0.9971521,0.9971521,0,0,0,0.9971521,33.80711,0,0,0.3371083,1.049634,0.9971521,0,0,1.462906,9.308659,0,0.7125254,-0.7125254,11.86113,84.72216,0.1354217,1.096867,0.2696867,0,9.645767
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,61.44172,61.44172,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,2.254601,8.596133,0,0.236306,-0.236306,11.61204,82.94296,0.1354217,0.2469398,0,0,8.596133
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,62.25684,62.25684,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,2.517163,8.359827,0,2.302702,-2.302702,9.184775,65.60541,0.1354217,2.406324,0,0,8.359827
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,61.79494,61.79494,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,5.075722,6.057125,0,0.09653902,-0.09653902,9.083014,64.87855,0.1354217,0.1008833,0,0,6.057125
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,60.06507,60.06507,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,5.182987,5.960586,0,2.179306,-2.179306,6.785825,48.47008,0.1354217,3.652375,0,5,5.960586
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,58.58881,58.58881,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,7.604438,3.78128,2.239274,0,2.239274,8.910187,63.64406,0.1356635,2.907156,0,5,3.78128
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,56.65064,56.65064,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,5.365164,5.796627,3.33,0,3.33,12.0693,86.20913,0.1358147,0.09301994,0,5,5.796627
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,54.71247,54.71247,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,2.035164,8.793627,0,1.458619,-1.458619,10.53178,75.22688,0.1358147,1.524256,0,0,8.793627
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,52.72902,52.72902,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,3.655851,7.335008,0,0.2716825,-0.2716825,10.2454,73.18131,0.1358147,0.2839082,0,0,7.335008
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,51.35238,51.35238,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,3.957721,7.063326,0,0.350089,-0.350089,9.876378,70.54542,0.1358147,0.365843,0,0,7.063326
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,50.2565,50.2565,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,4.346708,6.713237,0,0.1763391,-0.1763391,9.690501,69.21773,0.1358147,0.1842743,0,0,6.713237
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,49.06099,49.06099,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,4.542641,6.536898,0,0.5679811,-0.5679811,9.091796,64.94127,0.1358147,0.5935403,0,0,6.536898
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,48.16437,48.16437,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,5.17373,5.968916,0,0.1654315,-0.1654315,8.917417,63.6957,0.1358147,0.1728759,0,0,5.968916
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,47.34925,47.34925,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,5.357543,5.803485,0,0.06643442,-0.06643442,8.847388,63.1955,0.1358147,0.06942397,0,0,5.803485
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,46.58847,46.58847,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,5.431359,5.737051,0,0.426851,-0.426851,8.397448,59.98165,0.1358147,0.4460593,0,0,5.737051
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,45.98166,45.98166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.905638,5.3102,0,0,0,8.397448,59.98165,0.1358147,0,0,0,5.3102
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,45.77336,45.77336,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,5.905638,5.3102,0,0.379108,-0.379108,7.997833,57.12726,0.1358147,0.3961678,0,0,5.3102
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,45.33863,45.33863,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,6.326869,4.931092,0,0.02407078,-0.02407078,7.97246,56.94603,0.1358147,0.02515397,0,0,4.931092
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,46.46168,46.46168,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,6.353615,4.907021,0,1.444074,-1.444074,6.450272,46.07328,0.1358147,1.509058,0,0,4.907021
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.208806,58.81469,49.18779,0,0,0,0,0,0,0,0,0,1.208806,0,0,0,0,7.958142,3.462947,1.208806,0,1.208806,7.597046,54.26451,0.1357185,0,0.9670449,0,4.671753
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.997852,68.65479,51.60597,0.02936777,0.02936777,0,0,0,0.02936777,6802.873,0,0,1.997852,0.03091344,0.02936777,0,0,6.749336,4.550872,1.966938,0,1.966938,9.463048,67.59306,0.1355624,0.03230454,1.598282,0,6.548724
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.261174,74.13779,54.05132,2.578591,2.578591,0,0,0,2.578591,87.69032,0,0,2.261174,2.714306,2.578591,0,0,4.782397,6.321117,0,0.4531316,-0.4531316,8.985405,64.18134,0.1355624,2.83645,1.80894,0,8.582292
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.064523,74.88426,56.44233,0,0,0,0,0,0,0,0,0,2.064523,0,0,0,0,5.285877,5.867985,2.064523,0,2.064523,10.94398,78.17116,0.1353988,0,1.651618,0,7.932508
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.408386,71.18331,58.94203,0,0,0,0,0,0,0,0,0,1.408386,0,0,0,0,3.221353,7.726056,1.408386,0,1.408386,12.2801,87.71479,0.1352875,0,1.126708,0,9.134441
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3279293,63.16401,60.47263,0.7586628,0.7586628,0,0,0,0.7586628,43.22464,0,0,0.3279293,0.7985924,0.7586628,0,0,1.812968,8.993603,0,0.4706632,-0.4706632,11.78397,84.17107,0.1352875,0.8345292,0.2623434,0,9.321532
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,61.23341,61.23341,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,2.335927,8.52294,0,2.331212,-2.331212,9.326659,66.61887,0.1352875,2.436117,0,0,8.52294
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,62.10287,62.10287,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,4.926163,6.191728,0,1.513189,-1.513189,7.731618,55.22573,0.1352875,1.581283,0,0,6.191728
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,61.69531,61.69531,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,6.607484,4.678538,0,0.8597231,-0.8597231,6.82539,48.75269,0.1352875,0.8984107,0,0,4.678538
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,59.91111,59.91111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.562732,3.818815,0,0,0,6.82539,48.75269,0.1352875,0,0,0,3.818815
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,58.48013,58.48013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.562732,3.818815,0,0,0,6.82539,48.75269,0.1352875,0,0,0,3.818815
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,56.49667,56.49667,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,7.562732,3.818815,0,1.007005,-1.007005,5.763914,41.17073,0.1352875,1.05232,0,0,3.818815
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,54.61285,54.61285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.681626,2.81181,0,0,0,5.763914,41.17073,0.1352875,0,0,0,2.81181
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,52.62939,52.62939,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,8.681626,2.81181,0,0.2882555,-0.2882555,5.460066,39.00039,0.1352875,0.301227,0,0,2.81181
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,51.25275,51.25275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.00191,2.523555,0,0,0,5.460066,39.00039,0.1352875,0,0,0,2.523555
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,50.18404,50.18404,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,9.00191,2.523555,0,0.6156739,-0.6156739,4.811089,34.36485,0.1352875,0.6433792,0,0,2.523555
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,48.96137,48.96137,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,9.685992,1.907881,0,0.4229352,-0.4229352,4.365276,31.18048,0.1352875,0.4419673,0,0,1.907881
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,48.09191,48.09191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15592,1.484946,0,0,0,4.365276,31.18048,0.1352875,0,0,0,1.484946
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,47.27679,47.27679,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,10.15592,1.484946,0,0.5014939,-0.5014939,3.836655,27.40462,0.1352875,0.5240611,0,0,1.484946
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,46.51602,46.51602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71314,0.9834517,0,0,0,3.836655,27.40462,0.1352875,0,0,0,0.9834517
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,45.90015,45.90015,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,10.71314,0.9834517,0,0.546919,-0.546919,3.260151,23.28675,0.1352875,0.5715304,0,0,0.9834517
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,45.7009,45.7009,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,11.32082,0.4365326,0,0.0507947,-0.0507947,3.206609,22.9043,0.1352875,0.05308046,0,0,0.4365326
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,45.26617,45.26617,1.706929,1.706929,1.340478,0,0.5309505,1.706929,0,0,0,0,0.3857379,0.366451,0,0,11.37726,0.3857379,0,0.3857379,-0.3857379,2.800006,20,0.1352875,1.877622,0,5,0.3857379
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,46.38922,46.38922,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,2.994475,2.844751,11.80586,0,2.844751,0,2.844751,5.498774,39.27687,0.1355926,2.206078,0,5,0
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.188716,58.53713,49.08817,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,187.0031,8.881784E-16,0,1.188716,0,0,3.505263,3.33,8.961109,2.560276,4.518716,0,4.518716,9.785604,69.89703,0.1357462,0.6992333,0.9509732,5,3.748992
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.982344,68.32881,51.45201,2.153054,2.153054,4.490101,0,1.390797,2.153054,92.07124,0,0,1.982344,0,0,2.337046,2.220194,4.442393,6.62712,4.202538,0,4.202538,13.77248,98.37467,0.1359853,2.36836,1.585875,5,8.609465
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.248443,73.82423,53.89736,2.109619,2.109619,0,0,0,2.109619,106.5805,0,0,2.248443,2.220652,2.109619,0,0,0.2398548,10.4094,0.02779065,0,0.02779065,13.79885,98.56299,0.1359831,2.320581,1.798754,0,12.65785
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.052393,74.64333,56.34271,1.017232,1.017232,0,0,0,1.017232,201.7624,0.7695577,0,2.052393,1.070771,1.017232,0,0,0.2120641,10.43442,0.2120641,0,0.2120641,14.00003,100,0.1359664,1.118955,1.641914,0,12.48681
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.397244,70.9081,58.78806,0.4509135,0.4509135,0,0,0,0.4509135,309.8696,0.9225979,0,1.397244,0.4746458,0.4509135,0,0,0,10.62527,0,0,0,14.00003,100,0.1359664,0.4960048,1.117795,0,12.02252
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3199567,62.99587,60.37301,2.587757,2.587757,0,0,0,2.587757,12.36425,0,4.440892E-16,0.3199567,2.723954,2.587757,0,0,0,10.62527,0,2.403998,-2.403998,11.46599,81.89978,0.1359664,2.846532,0.2559654,0,10.94523
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,61.13379,61.13379,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.671109,8.221276,0,1.676721,-1.676721,9.698572,69.27538,0.1359664,1.752174,0,0,8.221276
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,62.00324,62.00324,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.534132,6.544555,0,1.35727,-1.35727,8.267883,59.05619,0.1359664,1.418348,0,0,6.544555
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,61.59568,61.59568,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.042211,5.187284,0,0.1366586,-0.1366586,8.123833,58.02726,0.1359664,0.1428082,0,0,5.187284
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,59.81149,59.81149,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.194054,5.050626,0,2.926908,-2.926908,5.0386,35.98993,0.1359664,3.058619,0,0,5.050626
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,58.3805,58.3805,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.446174,2.123718,0,0.4915771,-0.4915771,4.520432,32.28874,0.1359664,0.5136981,0,0,2.123718
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,56.39705,56.39705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.992371,1.63214,0,0,0,4.520432,32.28874,0.1359664,0,0,0,1.63214
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,54.45888,54.45888,2.918028,2.918028,1.367494,0,0.538326,2.918028,0,0,4.440892E-16,0,1.63214,1.550533,0,0,9.992371,1.63214,0,1.63214,-1.63214,2.800006,20,0.1359664,3.209831,0,5,1.63214
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,52.52071,52.52071,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1361192,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,51.14407,51.14407,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1362525,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,50.07536,50.07536,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364437,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,48.87986,48.87986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1364437,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,48.01945,48.01945,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1364437,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,47.20434,47.20434,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1364437,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,46.46168,46.46168,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1364437,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,45.8277,45.8277,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1364437,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,45.61939,45.61939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1364437,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,45.18466,45.18466,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1364437,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,46.30771,46.30771,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1364437,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.170494,58.26643,48.97948,1.150188,1.150188,0,0,0,1.150188,101.7654,0,0,1.170494,1.210724,1.150188,0,0,6.421865,4.845596,0,0.04023063,-0.04023063,7.865305,56.18064,0.1364437,1.265207,0.9363949,0,6.016089
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.968144,68.04723,51.32521,0.651078,0.651078,0,0,0,0.651078,302.29,0,0,1.968144,0.6853452,0.651078,0,0,6.466566,4.805365,1.282798,0,1.282798,9.082274,64.87326,0.1363429,0.7161858,1.574515,0,6.773509
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.237303,73.52802,53.74339,0.5385087,0.5385087,0,0,0,0.5385087,415.4629,0,0,2.237303,0.5668512,0.5385087,0,0,5.183767,5.959884,1.670452,0,1.670452,10.667,76.19274,0.1362118,0.5923595,1.789843,0,8.197187
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.04327,74.3187,56.14346,0.7776417,0.7776417,0,0,0,0.7776417,262.7521,0,0,2.04327,0.8185701,0.7776417,0,0,3.513315,7.463291,1.2247,0,1.2247,11.82886,84.49167,0.1361159,0.8554058,1.634616,0,9.50656
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.388262,70.60427,58.58881,0.7352687,0.7352687,0,0,0,0.7352687,188.8101,0,0,1.388262,0.7739671,0.7352687,0,0,2.288615,8.56552,0.6142945,0,0.6142945,12.41163,88.6543,0.1360678,0.8087956,1.110609,0,9.953782
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3135694,62.73044,60.1647,1.491529,1.491529,0,0,0,1.491529,21.02336,0,0,0.3135694,1.57003,1.491529,0,0,1.674321,9.118385,0,1.256461,-1.256461,11.0872,79.19415,0.1360678,1.640681,0.2508555,0,9.431955
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,60.93453,60.93453,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,3.070388,7.861925,0,1.928546,-1.928546,9.054337,64.6737,0.1360678,2.01533,0,0,7.861925
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,61.79494,61.79494,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,5.213217,5.933379,0,1.106489,-1.106489,7.887994,56.3427,0.1360678,1.156281,0,0,5.933379
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,61.38738,61.38738,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,6.442649,4.82689,0,2.26796,-2.26796,5.497355,39.26674,0.1360678,2.370018,0,0,4.82689
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,59.60318,59.60318,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.962605,2.55893,0,0.09072526,-0.09072526,5.401721,38.58365,0.1360678,0.0948079,0,0,2.55893
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,58.12691,58.12691,2.358251,2.358251,1.25,0,0.50625,2.358251,0,0,0,0,1.166579,1.10825,0,0,9.063411,2.468204,0,1.166579,-1.166579,4.172039,29.80022,0.1360678,2.594076,0,5,2.468204
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,56.18874,56.18874,0.4473547,0.4473547,3.952618,0,1.244065,0.4473547,0,0,0,0,0,0,3.505263,3.33,10.35961,1.301625,3.33,0,3.33,7.331154,52.36528,0.1362782,0.4920902,0,5,1.301625
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,54.30492,54.30492,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,7.02961,4.298625,3.33,0,3.33,10.49027,74.93034,0.1365043,0.5966538,0,5,4.298625
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,52.36675,52.36675,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,3.69961,7.295625,3.33,0,3.33,13.64938,97.49541,0.1367495,0.7230412,0,5,7.295625
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,51.01728,51.01728,0.4900633,0.4900633,0,0,0,0.4900633,0,0,5.551115E-17,0,0.5158561,0.4900633,0,0,0.3696102,10.29263,0,0.5158561,-0.5158561,13.10563,93.61142,0.1367495,0.5390697,0,0,10.29263
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,49.94857,49.94857,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,0.9427837,9.776769,0,0.7864885,-0.7864885,12.27659,87.68977,0.1367495,0.8218805,0,0,9.776769
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,48.78023,48.78023,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,1.81666,8.99028,0,0.8174648,-0.8174648,11.41491,81.5349,0.1367495,0.8542508,0,0,8.99028
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,47.89266,47.89266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.724954,8.172815,0,0,0,11.41491,81.5349,0.1367495,0,0,0,8.172815
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,47.06849,47.06849,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,2.724954,8.172815,0,0.3773538,-0.3773538,11.01714,78.69373,0.1367495,0.3943348,0,0,8.172815
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,46.33488,46.33488,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,3.144236,7.795462,0,0.6390343,-0.6390343,10.34354,73.8823,0.1367495,0.6677908,0,0,7.795462
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,45.71902,45.71902,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,3.854274,7.156427,0,0.1197533,-0.1197533,10.21731,72.98065,0.1367495,0.1251422,0,0,7.156427
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,45.49259,45.49259,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,3.987333,7.036674,0,0.4592559,-0.4592559,9.733213,69.52281,0.1367495,0.4799224,0,0,7.036674
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,45.08503,45.08503,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,4.497618,6.577418,0,0.8215261,-0.8215261,8.867249,63.33736,0.1367495,0.8584948,0,0,6.577418
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,46.18092,46.18092,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,5.410424,5.755892,0,1.729484,-1.729484,7.044212,50.3157,0.1367495,1.807311,0,0,5.755892
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.448364,60.50391,48.83457,0.6226393,0.6226393,0,0,0,0.6226393,232.6168,0,0,1.448364,0.6554098,0.6226393,0,0,7.332073,4.026408,0.792954,0,0.792954,7.796475,55.689,0.1366875,0.6849033,1.158691,0,5.474772
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.432184,72.48724,51.14407,0.6459141,0.6459141,0,0,0,0.6459141,376.5491,0,0,2.432184,0.6799096,0.6459141,0,0,6.539119,4.740067,1.752274,0,1.752274,9.458828,67.56292,0.1365508,0.7105055,1.945747,0,7.172251
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.228453,73.20315,53.54414,0.9550509,0.9550509,0,0,0,0.9550509,233.3335,0,0,2.228453,1.005317,0.9550509,0,0,4.786845,6.317114,1.223136,0,1.223136,10.6192,75.85126,0.1364556,1.050556,1.782763,0,8.545567
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.035907,74.00231,55.93515,0,0,0,0,0,0,0,0,0,2.035907,0,0,0,0,3.563709,7.417936,2.035907,0,2.035907,12.55063,89.64716,0.1362973,0,1.628725,0,9.453843
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.381116,70.30838,58.3805,0.6623868,0.6623868,0,0,0,0.6623868,208.5059,0,0,1.381116,0.6972494,0.6623868,0,0,1.527802,9.250253,0.6838666,0,0.6838666,13.1994,94.28124,0.1362442,0.7286255,1.104893,0,10.63137
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3084982,62.48538,59.96545,0.746001,0.746001,0,0,0,0.746001,41.3536,0,1.110223E-16,0.3084982,0.7852643,0.746001,0,0,0.8439354,9.865732,0,0.476766,-0.476766,12.69685,90.69157,0.1362442,0.8206011,0.2467986,0,10.17423
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,60.72623,60.72623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.373675,9.388967,0,0,0,12.69685,90.69157,0.1362442,0,0,0,9.388967
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,61.59568,61.59568,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,1.373675,9.388967,0,1.903712,-1.903712,10.69016,76.35811,0.1362442,1.989379,0,0,9.388967
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,61.18813,61.18813,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,3.488911,7.485254,0,0.3742302,-0.3742302,10.29568,73.54044,0.1362442,0.3910705,0,0,7.485254
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,59.40393,59.40393,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,3.904723,7.111024,0,1.879674,-1.879674,8.314332,59.38797,0.1362442,3.339259,0,5,7.111024
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,57.92766,57.92766,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.993249,5.23135,3.33,0,3.33,11.47345,81.95303,0.1363752,0,0,5,5.23135
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,55.98949,55.98949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.663249,8.22835,0,0,0,11.47345,81.95303,0.1363752,0,0,0,8.22835
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,54.10566,54.10566,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,2.663249,8.22835,0,1.766182,-1.766182,9.611729,68.65507,0.1363752,1.84566,0,0,8.22835
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,52.22184,52.22184,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,4.625673,6.462168,0,0.1605574,-0.1605574,9.442487,67.4462,0.1363752,0.1677824,0,0,6.462168
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,50.89048,50.89048,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,4.80407,6.30161,0,0.1303516,-0.1303516,9.305084,66.46475,0.1363752,0.1362174,0,0,6.30161
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,49.84894,49.84894,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,4.948906,6.171259,0,0.08344312,-0.08344312,9.217127,65.83649,0.1363752,0.08719806,0,0,6.171259
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,48.68061,48.68061,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,5.04162,6.087816,0,0.3642179,-0.3642179,8.833207,63.09422,0.1363752,0.3806078,0,0,6.087816
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,47.81115,47.81115,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,5.446307,5.723598,0,0.3047616,-0.3047616,8.511961,60.7996,0.1363752,0.3184758,0,0,5.723598
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,46.99603,46.99603,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,5.784931,5.418837,0,0.4890923,-0.4890923,7.996412,57.11712,0.1363752,0.5111015,0,0,5.418837
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,46.25337,46.25337,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,6.328367,4.929744,0,0.5187311,-0.5187311,7.449622,53.21148,0.1363752,0.542074,0,0,4.929744
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.904735,4.411013,0,0,0,7.449622,53.21148,0.1363752,0,0,0,4.411013
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,45.42014,45.42014,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,6.904735,4.411013,0,0.5260024,-0.5260024,6.895166,49.25109,0.1363752,0.5496725,0,0,4.411013
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,44.98541,44.98541,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,7.489182,3.88501,0,0.08830434,-0.08830434,6.802085,48.58623,0.1363752,0.09227803,0,0,3.88501
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,46.08129,46.08129,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,7.587298,3.796706,0,1.515796,-1.515796,5.204297,37.17347,0.1363752,1.584006,0,0,3.796706
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.029539,56.78555,48.69872,2.459331,2.459331,1.25,0,0.50625,2.459331,41.86256,0,4.440892E-16,1.029539,1.27298,1.209331,0,0,9.271515,2.28091,0,0.2434411,-0.2434411,4.947687,35.34055,0.1363752,2.705264,0.8236311,5,3.310449
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.078297,68.74616,50.99916,2.435451,2.435451,4.806352,0,1.477134,2.435451,85.33524,0,0,2.078297,0,0,2.370901,2.252356,9.542006,2.037469,4.330654,0,4.330654,9.056106,64.68634,0.136652,2.678996,1.662638,5,4.115767
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.220556,72.94168,53.39017,1.198683,1.198683,4.34689,0,1.351701,1.198683,185.2496,0,0,2.220556,0,0,3.148207,2.990796,5.211352,5.935058,5.211352,0,5.211352,14.00003,100,0.1367804,1.318551,1.776444,5,8.155613
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.029454,73.75849,55.78119,1.23327,1.23327,0,0,0,1.23327,164.5587,0.7312745,0,2.029454,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1367804,1.356597,1.623563,0,12.65473
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.834088,74.5203,58.18125,2.371309,2.371309,0,0,0,2.371309,77.34496,0,0,1.834088,2.496115,2.371309,0,0,0,10.62527,0,0.6620269,-0.6620269,13.30219,95.01546,0.1367804,2.60844,1.46727,0,12.45936
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3182287,62.35418,59.75714,1.187216,1.187216,0,0,0,1.187216,26.80462,0,0,0.3182287,1.249701,1.187216,0,0,0.7355855,9.963247,0,0.9314721,-0.9314721,12.32033,88.0022,0.1367804,1.305937,0.2545829,0,10.28148
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,60.51792,60.51792,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,1.770554,9.031775,0,1.097349,-1.097349,11.16363,79.74002,0.1367804,1.146729,0,0,9.031775
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,61.44172,61.44172,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,2.989831,7.934426,0,0.8969214,-0.8969214,10.21819,72.98691,0.1367804,0.9372829,0,0,7.934426
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,60.97982,60.97982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.98641,7.037505,0,0,0,10.21819,72.98691,0.1367804,0,0,0,7.037505
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,59.24996,59.24996,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,1.385294,1.316029,0,0,3.98641,7.037505,0,1.385294,-1.385294,8.757959,62.55673,0.1367804,1.447632,0,0,7.037505
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,57.77369,57.77369,4.767277,4.767277,1.437277,0,0.5573767,4.767277,0,0,0,0,3.505263,3.33,0,0,5.525625,5.652211,0,3.505263,-3.505263,5.063087,36.16484,0.1367804,5.244005,0,5,5.652211
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,55.78119,55.78119,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,9.420362,2.146948,3.236306,0,3.236306,8.133317,58.09501,0.1371138,1.752699,0,5,2.146948
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,53.9517,53.9517,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,6.184056,5.059623,1.509044,0,1.509044,9.564921,68.32073,0.1372688,3.752686,0,5,5.059623
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,52.06787,52.06787,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,4.675013,6.417763,3.33,0,3.33,12.72404,90.8858,0.1374757,0.5104224,0,5,6.417763
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,50.73652,50.73652,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,1.345013,9.414762,0,0.5376756,-0.5376756,12.15728,86.83752,0.1374757,0.5618709,0,0,9.414762
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,49.69498,49.69498,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,1.94243,8.877088,0,0.4231586,-0.4231586,11.71123,83.65147,0.1374757,0.4422007,0,0,8.877088
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,48.55381,48.55381,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,2.412606,8.453929,0,0.3749182,-0.3749182,11.31603,80.82863,0.1374757,0.3917895,0,0,8.453929
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,47.71152,47.71152,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,2.829182,8.07901,0,0.1196804,-0.1196804,11.18988,79.92753,0.1374757,0.125066,0,0,8.07901
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,46.92358,46.92358,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,2.96216,7.95933,0,0.4026954,-0.4026954,10.7654,76.89555,0.1374757,0.4208167,0,0,7.95933
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,46.18092,46.18092,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,3.4096,7.556634,0,0.3562952,-0.3562952,10.38983,74.21292,0.1374757,0.3723285,0,0,7.556634
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,45.5741,45.5741,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,3.805483,7.200339,0,0.8594645,-0.8594645,9.483874,67.74183,0.1374757,0.8981404,0,0,7.200339
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,45.33863,45.33863,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,4.760444,6.340875,0,0.1488634,-0.1488634,9.326959,66.621,0.1374757,0.1555623,0,0,6.340875
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,44.9039,44.9039,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,4.925848,6.192011,0,1.414143,-1.414143,7.836321,55.97361,0.1374757,1.47778,0,0,6.192011
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,45.98166,45.98166,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,6.497118,4.777868,0,2.179041,-2.179041,5.53941,39.56713,0.1374757,2.277098,0,0,4.777868
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.423754,60.00351,48.57193,0.8614786,0.8614786,0,0,0,0.8614786,165.2687,0,0,1.423754,0.9068196,0.8614786,0,0,8.918275,2.598827,0.5169348,0,0.5169348,6.029818,43.07004,0.1374357,0.9476265,1.139004,0,4.022582
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.187931,69.68251,50.87236,1.71801,1.71801,0,0,0,1.71801,127.3526,0,0,2.187931,1.808432,1.71801,0,0,8.40134,3.064069,0.3794989,0,0.3794989,6.389842,45.64164,0.1374064,1.889811,1.750345,0,5.251999
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.579962,76.57729,53.23621,1.329252,1.329252,0,0,0,1.329252,194.0914,0,0,2.579962,1.399212,1.329252,0,0,8.021841,3.405617,1.18075,0,1.18075,7.51,53.64275,0.1373152,1.462177,2.06397,0,5.98558
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.301638,76.43737,55.63627,0.09289315,0.09289315,0,0,0,0.09289315,2477.727,0,0,2.301638,0.09778227,0.09289315,0,0,6.841091,4.468293,2.203856,0,2.203856,9.600761,68.57673,0.1371453,0.1021825,1.841311,0,6.769931
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.716572,73.16646,58.02728,0.878415,0.878415,0,0,0,0.878415,195.4169,0,0,1.716572,0.9246474,0.878415,0,0,4.637235,6.451763,0.7919245,0,0.7919245,10.35205,73.94304,0.1370844,0.9662565,1.373258,0,8.168335
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3204309,62.16954,59.55789,0.1809864,0.1809864,0,0,0,0.1809864,177.0469,0,0,0.3204309,0.190512,0.1809864,0,0,3.84531,7.164495,0.1299189,0,0.1299189,10.4753,74.82341,0.1370744,0.199085,0.2563447,0,7.484926
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,60.37301,60.37301,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,3.715391,7.281422,0,0.3223989,-0.3223989,10.13546,72.396,0.1370744,0.3369069,0,0,7.281422
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,61.23341,61.23341,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,4.073612,6.959023,0,1.152492,-1.152492,8.920628,63.71864,0.1370744,1.204354,0,0,6.959023
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,60.82585,60.82585,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,5.354158,5.806532,0,1.702412,-1.702412,7.126127,50.90081,0.1370744,1.779021,0,0,5.806532
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,59.04165,59.04165,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,7.245728,4.104119,0,1.479502,-1.479502,5.566595,39.76131,0.1370744,1.54608,0,0,4.104119
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,57.56538,57.56538,2.300415,2.300415,1.25,0,0.50625,2.300415,0,0,0,0,1.1057,1.050415,0,0,8.889619,2.624617,0,1.1057,-1.1057,4.401085,31.43626,0.1370744,2.530456,0,5,2.624617
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,55.63627,55.63627,1.502933,1.502933,5,0,1.53,1.502933,0,0,0,0,0,0,3.497067,3.322213,10.11817,1.518917,3.322213,0,3.322213,7.552814,53.94856,0.1374134,1.653227,0,5,1.518917
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,53.85207,53.85207,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,6.795961,4.508909,2.827309,0,2.827309,10.23503,73.10725,0.137701,2.226274,0,5,4.508909
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,51.96825,51.96825,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,3.968652,7.053488,3.33,0,3.33,13.39415,95.67231,0.1379206,0.6087474,0,5,7.053488
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,50.63689,50.63689,0.04278263,0.04278263,0,0,0,0.04278263,0,0,6.938894E-18,0,0.04503435,0.04278263,0,0,0.6386516,10.05049,0,0.04503435,-0.04503435,13.34668,95.33324,0.1379206,0.0470609,0,0,10.05049
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,49.59535,49.59535,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,0.6886898,10.00545,0,0.4855955,-0.4855955,12.83482,91.67708,0.1379206,0.5074472,0,0,10.00545
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,48.44513,48.44513,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.22824,9.519858,0,0.2766955,-0.2766955,12.54315,89.59378,0.1379206,0.2891468,0,0,9.519858
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,47.6119,47.6119,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,1.53568,9.243162,0,0.5373188,-0.5373188,11.97677,85.54819,0.1379206,0.5614981,0,0,9.243162
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,46.8149,46.8149,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.1327,8.705844,0,0.4196012,-0.4196012,11.53447,82.38892,0.1379206,0.4384833,0,0,8.705844
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,46.10846,46.10846,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,2.598924,8.286242,0,0.0952034,-0.0952034,11.43412,81.67211,0.1379206,0.09948755,0,0,8.286242
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,45.49259,45.49259,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,2.704706,8.191039,0,0.2232505,-0.2232505,11.19879,79.99121,0.1379206,0.2332968,0,0,8.191039
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,45.26617,45.26617,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,2.952762,7.967789,0,0.389941,-0.389941,10.78776,77.05526,0.1379206,0.4074883,0,0,7.967789
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,44.83144,44.83144,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,3.386029,7.577847,0,1.533077,-1.533077,9.171753,65.51239,0.1379206,1.602066,0,0,7.577847
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,45.87298,45.87298,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.089449,6.04477,0,2.265377,-2.265377,6.783835,48.45587,0.1379206,2.367319,0,0,6.04477
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.116566,57.27163,48.4723,0.3653834,0.3653834,0,0,0,0.3653834,305.5874,0,0,1.116566,0.3846141,0.3653834,0,0,7.606535,3.779393,0.7319515,0,0.7319515,7.478226,53.41579,0.1378643,0.4019217,0.8932525,0,4.895958
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.929374,67.00746,50.73652,0,0,0,0,0,0,0,0,0,1.929374,0,0,0,0,6.874583,4.438149,1.929374,0,1.929374,9.308591,66.4898,0.137716,0,1.5435,0,6.367524
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.208923,72.52612,53.13658,0.7972689,0.7972689,0,0,0,0.7972689,277.0612,0,0,2.208923,0.8392305,0.7972689,0,0,4.945209,6.174586,1.369692,0,1.369692,10.608,75.77124,0.137611,0.8769958,1.767138,0,8.383509
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.60981,79.70868,55.52759,2.121772,2.121772,0,0,0,2.121772,123.0014,0,0,2.60981,2.233444,2.121772,0,0,3.575517,7.407309,0.3763656,0,0.3763656,10.96505,78.32161,0.1375821,2.333949,2.087848,0,10.01712
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.75036,73.39044,57.92766,1.341863,1.341863,0,0,0,1.341863,130.4426,0,0,1.75036,1.412487,1.341863,0,0,3.199151,7.746038,0.3378732,0,0.3378732,11.28558,80.61114,0.1375563,1.476049,1.400288,0,9.496398
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3616458,62.40155,59.44921,0.435772,0.435772,0,0,0,0.435772,82.9897,0,0,0.3616458,0.4587074,0.435772,0,0,2.861278,8.050124,0,0.0970615,-0.0970615,11.18327,79.88034,0.1375563,0.4793492,0.2893167,0,8.41177
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,60.21904,60.21904,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,2.969124,7.953063,0,1.885542,-1.885542,9.195734,65.68369,0.1375563,1.970391,0,0,7.953063
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,61.13379,61.13379,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,5.064171,6.067521,0,1.961321,-1.961321,7.12832,50.91647,0.1375563,3.424581,0,5,6.067521
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,60.67189,60.67189,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.243417,4.106199,3.33,0,3.33,10.28744,73.48153,0.1376818,0,0,5,4.106199
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,58.89674,58.89674,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.913417,7.103199,3.33,0,3.33,13.44655,96.0466,0.1379894,1.192894,0,5,7.103199
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,57.41142,57.41142,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,0.5834166,10.1002,0,3.097783,-3.097783,10.1812,72.72272,0.1379894,3.237183,0,0,10.1002
