Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,55.48231,55.48231,3.688317,3.688317,5,0,1.53,3.688317,0,0,0,0,0,0,1.311683,1.246099,4.025397,7.002417,1.246099,0,1.246099,11.36335,81.16665,0.1381146,4.057149,0,5,7.002417
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,53.6981,53.6981,2.122812,2.122812,0,0,0,2.122812,0,0,4.440892E-16,0,2.234539,2.122812,0,0,2.779299,8.123905,0,2.234539,-2.234539,9.007942,64.34232,0.1381146,2.335093,0,0,8.123905
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,51.83239,51.83239,0.2882,0.2882,0,0,0,0.2882,0,0,5.551115E-17,0,0.3033684,0.2882,0,0,5.26212,5.889366,0,0.3033684,-0.3033684,8.688164,62.05819,0.1381146,0.31702,0,0,5.889366
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,50.51009,50.51009,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,5.599196,5.585998,0,0.6452029,-0.6452029,8.00806,57.20032,0.1381146,0.6742371,0,0,5.585998
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,49.49572,49.49572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.316088,4.940795,0,0,0,8.00806,57.20032,0.1381146,0,0,0,4.940795
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,48.31833,48.31833,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,6.316088,4.940795,0,0.4521321,-0.4521321,7.531471,53.79612,0.1381146,0.4724781,0,0,4.940795
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,47.4851,47.4851,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,6.818457,4.488663,0,0.4619255,-0.4619255,7.044559,50.31818,0.1381146,0.4827121,0,0,4.488663
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,46.6881,46.6881,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,7.331708,4.026737,0,0.09352694,-0.09352694,6.945973,49.61399,0.1381146,0.09773565,0,0,4.026737
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,45.98166,45.98166,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,7.435627,3.93321,0,0.0647666,-0.0647666,6.877703,49.12635,0.1381146,0.0676811,0,0,3.93321
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,45.39297,45.39297,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,7.507589,3.868444,0,0.5203674,-0.5203674,6.329188,45.20839,0.1381146,0.5437839,0,0,3.868444
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,45.18466,45.18466,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,8.085775,3.348076,0,0.3059008,-0.3059008,6.00674,42.9052,0.1381146,0.3196663,0,0,3.348076
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,44.75899,44.75899,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,8.425665,3.042176,0,1.5973,-1.5973,4.323038,30.87878,0.1381146,1.669179,0,0,3.042176
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,45.77336,45.77336,1.53274,1.53274,5,0,1.53,1.53274,0,0,0,0,0,0,3.46726,3.293897,10.20044,1.444875,3.293897,0,3.293897,7.447903,53.1992,0.1384448,1.686013,0,5,1.444875
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.107802,57.06346,48.3455,1.249924,1.249924,4.755188,0,1.463166,1.249924,88.62949,0,0,1.107802,0,0,3.505263,3.33,6.906546,4.409383,4.437802,0,4.437802,11.65797,83.27106,0.1386925,1.374917,0.8862413,5,5.517184
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.923773,66.81064,50.60972,2.204721,2.204721,0,0,0,2.204721,87.25697,0,0,1.923773,2.32076,2.204721,0,0,2.468744,8.403404,0,0.3969862,-0.3969862,11.23951,80.28207,0.1386925,2.425194,1.539019,0,10.32718
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.206018,72.31683,52.98261,1.142491,1.142491,0,0,0,1.142491,193.0885,0,0,2.206018,1.202622,1.142491,0,0,2.90984,8.006418,1.003396,0,1.003396,12.19142,87.08138,0.1386157,1.25674,1.764814,0,10.21244
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.020046,73.14058,55.32834,0,0,0,0,0,0,0,0.1136025,0,2.020046,0,0,0,0,1.906444,8.909474,1.906444,0,1.906444,14.00003,100,0.1384701,0,1.616037,0,10.92952
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.368762,69.46869,57.71935,0,0,0,0,0,0,0,1.368762,0,1.368762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384701,0,1.095009,0,11.99404
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3009999,61.69516,59.24996,0.8603631,0.8603631,0,0,0,0.8603631,34.98522,0,0,0.3009999,0.9056454,0.8603631,0,0,0,10.62527,0,0.6046454,-0.6046454,13.36268,95.44749,0.1384701,0.9463994,0.2407999,0,10.92627
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,60.06507,60.06507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6718283,10.02063,0,0,0,13.36268,95.44749,0.1384701,0,0,0,10.02063
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,60.93453,60.93453,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,0.6718283,10.02063,0,0.9233723,-0.9233723,12.38936,88.49522,0.1384701,0.964924,0,0,10.02063
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,60.47263,60.47263,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,1.697797,9.097257,0,0.6093996,-0.6093996,11.74699,83.90692,0.1384701,0.6368225,0,0,9.097257
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,58.68843,58.68843,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,2.374908,8.487857,0,1.825085,-1.825085,9.823183,70.16546,0.1384701,1.907214,0,0,8.487857
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,57.21217,57.21217,3.30295,3.30295,5,0,1.53,3.30295,0,0,0,0,0,0,1.69705,1.612197,4.402781,6.662772,1.612197,0,1.612197,11.35265,81.09018,0.1386306,3.633245,0,5,6.662772
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,55.274,55.274,1.084715,1.084715,0,0,0,1.084715,0,0,0,0,1.141805,1.084715,0,0,2.790584,8.113749,0,1.141805,-1.141805,10.14908,72.49329,0.1386306,1.193186,0,0,8.113749
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,53.4898,53.4898,2.397933,2.397933,0,0,0,2.397933,0,0,4.440892E-16,0,2.52414,2.397933,0,0,4.059256,6.971944,0,2.52414,-2.52414,7.488402,53.48848,0.1386306,2.637727,0,0,6.971944
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,51.66031,51.66031,0.1071438,0.1071438,0,0,0,0.1071438,0,0,1.387779E-17,0,0.1127829,0.1071438,0,0,6.863856,4.447804,0,0.1127829,-0.1127829,7.369519,52.63932,0.1386306,0.1178581,0,0,4.447804
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,50.35612,50.35612,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,6.98917,4.335021,0,0.354129,-0.354129,6.996234,49.973,0.1386306,0.3700648,0,0,4.335021
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,49.34176,49.34176,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,7.382647,3.980892,0,0.3950043,-0.3950043,6.579863,46.99893,0.1386306,0.4127795,0,0,3.980892
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,48.19154,48.19154,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,7.821541,3.585888,0,0.3536614,-0.3536614,6.207071,44.33613,0.1386306,0.3695762,0,0,3.585888
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,47.37642,47.37642,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,8.214498,3.232226,0,0.3706928,-0.3706928,5.816327,41.5451,0.1386306,0.387374,0,0,3.232226
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,46.58847,46.58847,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,8.626379,2.861533,0,0.5730005,-0.5730005,5.212331,37.23086,0.1386306,0.5987855,0,0,2.861533
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,45.90015,45.90015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.263046,2.288533,0,0,0,5.212331,37.23086,0.1386306,0,0,0,2.288533
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,45.31146,45.31146,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,9.263046,2.288533,0,0.2756437,-0.2756437,4.921777,35.15548,0.1386306,0.2880476,0,0,2.288533
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,45.08503,45.08503,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,9.569317,2.012889,0,0.4910303,-0.4910303,4.404186,31.45841,0.1386306,0.5131267,0,0,2.012889
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,44.65031,44.65031,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,10.11491,1.521859,0,0.694509,-0.694509,3.672109,26.2293,0.1386306,0.725762,0,0,1.521859
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,45.67373,45.67373,1.092531,1.092531,4.597795,0,1.420198,1.092531,0,0,0,0,0,0,3.505263,3.33,10.88658,0.8273498,3.33,0,3.33,6.831224,48.79436,0.138935,1.201784,0,5,0.8273498
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.485541,60.12957,48.19154,0.8262683,0.8262683,4.331532,0,1.347508,0.8262683,179.7892,0,0,1.485541,0,0,3.505263,3.33,7.556582,3.82435,4.815541,0,4.815541,11.39965,81.4259,0.1390806,0.9088951,1.188433,5,5.309891
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.479975,72.17784,50.46481,0.8428161,0.8428161,0,0,0,0.8428161,294.2486,0,0,2.479975,0.8871749,0.8428161,0,0,2.741041,8.158337,1.5928,0,1.5928,12.91071,92.21918,0.1389593,0.9270977,1.98398,0,10.63831
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.747601,77.87822,52.77431,2.741583,2.741583,0,0,0,2.741583,100.2195,0,0,2.747601,2.885877,2.741583,0,0,1.148241,9.591857,0,0.1382762,-0.1382762,12.76495,91.17807,0.1389593,3.015742,2.198081,0,12.33946
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.021073,72.91113,55.12003,2.182029,2.182029,0,0,0,2.182029,92.62357,0,4.440892E-16,2.021073,2.296873,2.182029,0,0,1.301881,9.453581,0,0.2757996,-0.2757996,12.47424,89.10151,0.1389593,2.400232,1.616858,0,11.47465
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.370454,69.26678,57.5201,0.4652774,0.4652774,0,0,0,0.4652774,294.5456,0,0,1.370454,0.4897657,0.4652774,0,0,1.608325,9.177781,0.8806884,0,0.8806884,13.30973,95.06932,0.1388923,0.5118052,1.096363,0,10.54824
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3023694,61.49456,59.04165,2.4072,2.4072,0,0,0,2.4072,12.56104,0,0,0.3023694,2.533895,2.4072,0,0,0.7276369,9.970401,0,2.231525,-2.231525,10.9575,78.26768,0.1388923,2.64792,0.2418955,0,10.27277
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,59.81149,59.81149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.207109,7.738876,0,0,0,10.9575,78.26768,0.1388923,0,0,0,7.738876
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,60.72623,60.72623,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,3.207109,7.738876,0,1.512755,-1.512755,9.362913,66.87782,0.1388923,1.580829,0,0,7.738876
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,60.26433,60.26433,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,4.887948,6.226121,0,1.391388,-1.391388,7.896262,56.40176,0.1388923,1.454,0,0,6.226121
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,58.48013,58.48013,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,6.433934,4.834733,0,0.1761188,-0.1761188,7.710617,55.07572,0.1388923,0.1840442,0,0,4.834733
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,56.95857,56.95857,1.993618,1.993618,0,0,0,1.993618,0,0,2.220446E-16,0,2.098545,1.993618,0,0,6.629622,4.658615,0,2.098545,-2.098545,5.498556,39.27532,0.1388923,2.19298,0,0,4.658615
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,55.07475,55.07475,5.008853,5.008853,5,0,1.53,5.008853,0,0,0,0,0.009319367,0.008853398,0,0,8.961338,2.56007,0,0.009319367,-0.009319367,5.488732,39.20515,0.1388923,5.509739,0,5,2.56007
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,53.29055,53.29055,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,8.971693,2.55075,2.942364,0,2.942364,8.280105,59.14348,0.1391823,2.093052,0,5,2.55075
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,51.45201,51.45201,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,6.029329,5.198878,3.33,0,3.33,11.43922,81.70855,0.1394552,1.013889,0,5,5.198878
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,50.18404,50.18404,0.4248062,0.4248062,0,0,0,0.4248062,0,0,5.551115E-17,0,0.4471644,0.4248062,0,0,2.699329,8.195878,0,0.4471644,-0.4471644,10.96787,78.34175,0.1394552,0.4672868,0,0,8.195878
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,49.16062,49.16062,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,3.196178,7.748713,0,0.2797279,-0.2797279,10.67301,76.23562,0.1394552,0.2923157,0,0,7.748713
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,48.01945,48.01945,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,3.506987,7.468986,0,0.1158774,-0.1158774,10.55086,75.36315,0.1394552,0.1210919,0,0,7.468986
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,47.22245,47.22245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.63574,7.353108,0,0,0,10.55086,75.36315,0.1394552,0,0,0,7.353108
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,46.46168,46.46168,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,3.63574,7.353108,0,0.1939923,-0.1939923,10.34638,73.90254,0.1394552,0.202722,0,0,7.353108
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,45.77336,45.77336,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,3.851287,7.159116,0,0.3830856,-0.3830856,9.942569,71.0182,0.1394552,0.4003245,0,0,7.159116
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,45.18466,45.18466,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,4.276937,6.776031,0,0.1754069,-0.1754069,9.757673,69.69753,0.1394552,0.1833002,0,0,6.776031
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,44.95824,44.95824,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,4.471834,6.600624,0,0.4812175,-0.4812175,9.250426,66.07434,0.1394552,0.5028723,0,0,6.600624
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,44.52351,44.52351,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,5.00652,6.119406,0,1.378246,-1.378246,7.797627,55.69723,0.1394552,1.440267,0,0,6.119406
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,45.51976,45.51976,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,6.537904,4.74116,0,2.728251,-2.728251,4.921799,35.15564,0.1394552,2.851022,0,0,4.74116
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.09642,56.64134,48.03757,2.276825,2.276825,5,0,1.53,2.276825,48.15565,0,0,1.09642,0,0,2.723175,2.587016,9.569294,2.01291,3.683436,0,3.683436,8.416213,60.11569,0.1397947,2.504508,0.8771362,5,3.10933
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.919116,66.3672,50.2565,1.211292,1.211292,4.716555,0,1.452619,1.211292,158.4355,0,0,1.919116,0,0,3.505263,3.33,5.885858,5.328002,5.249116,0,5.249116,13.39596,95.68525,0.1399672,1.332421,1.535293,5,7.247118
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.206741,71.84924,52.57505,2.677556,2.677556,0,0,0,2.677556,82.41624,0,4.440892E-16,2.206741,2.81848,2.677556,0,0,0.6367413,10.05221,0,0.6117389,-0.6117389,12.75113,91.07934,0.1399672,2.945312,1.765393,0,12.25895
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.023683,72.70818,54.92078,1.175673,1.175673,0,0,0,1.175673,172.1298,0,0,2.023683,1.23755,1.175673,0,0,1.316451,9.440468,0.7861325,0,0.7861325,13.49692,96.4064,0.1399075,1.29324,1.618946,0,11.46415
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.775452,72.9446,57.31179,0.6490613,0.6490613,0,0,0,0.6490613,273.5415,0.5619109,0,1.775452,0.6832225,0.6490613,0,0,0.5303187,10.14799,0.5303187,0,0.5303187,14.00003,100,0.1398672,0.7139674,1.420362,0,11.92344
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3050033,61.31358,58.8424,2.437032,2.437032,0,0,0,2.437032,12.51536,0,4.440892E-16,0.3050033,2.565297,2.437032,0,0,0,10.62527,0,2.260294,-2.260294,11.61747,82.98176,0.1398672,2.680735,0.2440026,0,10.93028
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,59.60318,59.60318,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.511437,8.364981,0,1.213437,-1.213437,10.33839,73.84552,0.1398672,1.268042,0,0,8.364981
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,60.47263,60.47263,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.859701,7.151543,0,0.7961258,-0.7961258,9.499204,67.85132,0.1398672,0.8319514,0,0,7.151543
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,60.01073,60.01073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.744286,6.355417,0,0,0,9.499204,67.85132,0.1398672,0,0,0,6.355417
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,58.18125,58.18125,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,1.576901,1.498056,4.744286,6.355417,1.498056,0,1.498056,10.92038,78.00259,0.1400129,3.765409,0,5,6.355417
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,56.65064,56.65064,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,3.24623,7.703668,1.77754,0,1.77754,12.60671,90.04772,0.1401855,3.441796,0,5,7.703668
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,54.8121,54.8121,2.532267,2.532267,0,0,0,2.532267,0,0,0,0,2.665545,2.532267,0,0,1.46869,9.303453,0,2.665545,-2.665545,9.796976,69.97826,0.1401855,2.785494,0,0,9.303453
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,53.03695,53.03695,2.155468,2.155468,0,0,0,2.155468,0,0,4.440892E-16,0,2.268914,2.155468,0,0,4.430406,6.637908,0,2.268914,-2.268914,7.40533,52.89511,0.1401855,2.371015,0,0,6.637908
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,51.25275,51.25275,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,6.951422,4.368995,0,0.04277105,-0.04277105,7.360246,52.57308,0.1401855,0.04469574,0,0,4.368995
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,49.97574,49.97574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.998945,4.326223,0,0,0,7.360246,52.57308,0.1401855,0,0,0,4.326223
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,48.97948,48.97948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.998945,4.326223,0,0,0,7.360246,52.57308,0.1401855,0,0,0,4.326223
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,47.86549,47.86549,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,6.998945,4.326223,0,0.8279908,-0.8279908,6.487467,46.33895,0.1401855,0.8652505,0,0,4.326223
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,47.09566,47.09566,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,7.918935,3.498233,0,0.5521737,-0.5521737,5.905425,42.18152,0.1401855,0.5770215,0,0,3.498233
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,46.30771,46.30771,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,8.532461,2.946059,0,0.3603857,-0.3603857,5.525545,39.4681,0.1401855,0.376603,0,0,2.946059
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.93289,2.585673,0,0,0,5.525545,39.4681,0.1401855,0,0,0,2.585673
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,45.05787,45.05787,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,8.93289,2.585673,0,0.6255826,-0.6255826,4.866123,34.75795,0.1401855,0.6537338,0,0,2.585673
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.627981,1.960091,0,0,0,4.866123,34.75795,0.1401855,0,0,0,1.960091
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,44.42389,44.42389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.627981,1.960091,0,0,0,4.866123,34.75795,0.1401855,0,0,0,1.960091
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,45.39297,45.39297,2.023513,2.023513,5,0,1.53,2.023513,0,0,0,0,0,0,2.976487,2.827663,9.627981,1.960091,2.827663,0,2.827663,7.548679,53.91903,0.1404593,2.225864,0,5,1.960091
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.093771,56.4366,47.86549,1.104301,1.104301,4.609564,0,1.423411,1.104301,99.04645,4.440892E-16,0,1.093771,0,0,3.505263,3.33,6.800318,4.504988,4.423771,0,4.423771,11.74544,83.89581,0.1406738,1.214731,0.8750169,5,5.598759
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.919526,66.16651,50.07536,0.5243277,0.5243277,0,0,0,0.5243277,366.0929,0,0,1.919526,0.5519239,0.5243277,0,0,2.376547,8.486382,1.367603,0,1.367603,13.04286,93.16309,0.1405701,0.5767604,1.535621,0,10.40591
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.209723,71.63694,52.36675,1.043964,1.043964,0,0,0,1.043964,211.6667,0.1018694,0,2.209723,1.098909,1.043964,0,0,1.008945,9.717224,1.008945,0,1.008945,14.00003,100,0.1404937,1.14836,1.767779,0,11.92695
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.028126,72.51333,54.71247,0.6857716,0.6857716,0,0,0,0.6857716,295.7436,1.306261,0,2.028126,0.7218649,0.6857716,0,0,0,10.62527,0,0,0,14.00003,100,0.1404937,0.7543488,1.6225,0,12.6534
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.379803,68.8494,57.0582,0,0,0,0,0,0,0,1.379803,0,1.379803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404937,0,1.103842,0,12.00508
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3090354,61.08876,58.58881,1.79532,1.79532,0,0,0,1.79532,17.21339,0,2.220446E-16,0.3090354,1.88981,1.79532,0,0,0,10.62527,0,1.580775,-1.580775,12.33375,88.098,0.1404937,1.974852,0.2472283,0,10.93431
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,59.34959,59.34959,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.756417,9.044499,0,0.2364224,-0.2364224,12.08453,86.31792,0.1404937,0.2470614,0,0,9.044499
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,60.21904,60.21904,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,2.019108,8.808077,0,0.4062451,-0.4062451,11.65631,83.25922,0.1404937,0.4245261,0,0,8.808077
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,59.7028,59.7028,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.470491,8.401832,0,0.08283504,-0.08283504,11.569,82.63554,0.1404937,0.08656262,0,0,8.401832
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,57.92766,57.92766,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.56253,8.318996,0,2.160686,-2.160686,9.291434,66.36726,0.1404937,2.257917,0,0,8.318996
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,56.39705,56.39705,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.963293,6.15831,0,1.207194,-1.207194,8.01894,57.27803,0.1404937,1.261518,0,0,6.15831
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,54.55851,54.55851,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.30462,4.951116,0,0.2165227,-0.2165227,7.790705,55.64779,0.1404937,0.2262662,0,0,4.951116
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,52.77431,52.77431,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.545201,4.734593,0,0.8377791,-0.8377791,6.907609,49.33996,0.1404937,0.8754792,0,0,4.734593
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,51.01728,51.01728,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.476067,3.896814,0,0.7164441,-0.7164441,6.15241,43.9457,0.1404937,0.7486842,0,0,3.896814
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,49.7946,49.7946,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.272116,3.18037,0,0.3355261,-0.3355261,5.798735,41.41945,0.1404937,0.3506248,0,0,3.18037
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,48.8074,48.8074,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.644922,2.844844,0,0.5116739,-0.5116739,5.259383,37.56694,0.1404937,0.5346992,0,0,2.844844
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,47.71152,47.71152,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.213449,2.33317,0,0.3990706,-0.3990706,4.838726,34.56226,0.1404937,0.4170288,0,0,2.33317
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,46.96886,46.96886,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.65686,1.9341,0,0.2760926,-0.2760926,4.547698,32.48349,0.1404937,0.2885168,0,0,1.9341
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,46.18092,46.18092,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.963631,1.658007,0,0.2938837,-0.2938837,4.237918,30.27078,0.1404937,0.3071085,0,0,1.658007
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,45.51976,45.51976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29017,1.364123,0,0,0,4.237918,30.27078,0.1404937,0,0,0,1.364123
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,44.95824,44.95824,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.29017,1.364123,0,0.6236174,-0.6236174,3.580567,25.57543,0.1404937,0.6516801,0,0,1.364123
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,44.73182,44.73182,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.98308,0.7405059,0,0.5321063,-0.5321063,3.019678,21.56909,0.1404937,0.5560511,0,0,0.7405059
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,44.32426,44.32426,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.57431,0.2083995,0,0.05371037,-0.05371037,2.963062,21.16469,0.1404937,0.05612734,0,0,0.2083995
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,45.26617,45.26617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63398,0.1546891,0,0,0,2.963062,21.16469,0.1404937,0,0,0,0.1546891
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.092794,56.2939,47.73869,3.130288,3.130288,5,0,1.53,3.130288,34.91033,0,0,1.092794,0,0,1.869712,1.776226,11.63398,0.1546891,2.86902,0,2.86902,5.684854,40.60602,0.1407513,3.443317,0.8742351,5,1.247483
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.921075,66.03799,49.94857,0,0,3.505263,0,1.121937,0,0,0,0,1.921075,0,0,3.505263,3.33,8.764963,2.736807,5.251075,0,5.251075,10.66646,76.18885,0.1407218,0,1.53686,5,4.657882
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.213491,71.50643,52.22184,1.73239,1.73239,2.967767,0,0.9752004,1.73239,127.771,0,0,2.213491,0,0,1.235377,1.173609,3.513889,7.462774,3.3871,0,3.3871,13.87975,99.14084,0.1407456,1.905628,1.770793,5,9.676266
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.034161,72.34492,54.51322,0.7805745,0.7805745,0,0,0,0.7805745,260.598,1.085715,0,2.034161,0.8216574,0.7805745,0,0,0.1267887,10.51116,0.1267887,0,0.1267887,14.00003,100,0.140736,0.858632,1.627329,0,12.54533
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.386979,68.68867,56.84989,0,0,0,0,0,0,0,1.386979,0,1.386979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140736,0,1.109583,0,12.01225
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4159487,61.76105,58.3805,0,0,0,0,0,0,0,0.4159487,0,0.4159487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140736,0,0.3327589,0,11.04122
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,59.15033,59.15033,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.140736,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,60.01073,60.01073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.140736,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,59.50355,59.50355,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.140736,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,57.71935,57.71935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.140736,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,56.14346,56.14346,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.140736,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,54.30492,54.30492,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.140736,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,52.57505,52.57505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.140736,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,50.81802,50.81802,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.140736,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,49.62252,49.62252,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.140736,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,48.65343,48.65343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.140736,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,47.55756,47.55756,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.140736,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,46.8149,46.8149,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.140736,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,46.05412,46.05412,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.140736,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,45.42014,45.42014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.140736,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,44.83144,44.83144,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.140736,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,44.60502,44.60502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.140736,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,44.19746,44.19746,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.140736,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,45.13937,45.13937,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.140736,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.262888,57.55645,47.58473,0.4676566,0.4676566,0,0,0,0.4676566,270.0461,0,0,1.262888,0.4922701,0.4676566,0,0,7.167953,4.174117,0.7706181,0,0.7706181,7.930984,56.64977,0.140678,0.5144222,1.010311,0,5.437005
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.111257,67.66534,49.77649,1.691374,1.691374,0,0,0,1.691374,124.825,0,0,2.111257,1.780394,1.691374,0,0,6.397335,4.867673,0.3308633,0,0.3308633,8.244868,58.8918,0.1406531,1.860512,1.689006,0,6.97893
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.417701,73.36812,52.01353,3.392417,3.392417,5,0,1.53,3.392417,71.2678,0,0,2.417701,0,0,1.607583,1.527204,6.066472,5.16545,3.944905,0,3.944905,11.98733,85.62363,0.1409641,3.731659,1.934161,5,7.583151
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.628013,78.41448,54.30492,0.2959459,0.2959459,0,0,0,0.2959459,888.0048,0.1949247,0,2.628013,0.3115219,0.2959459,0,0,2.121567,8.715864,2.121567,0,2.121567,14.00003,100,0.1408046,0.3255404,2.102411,0,11.34388
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.772951,72.17287,56.65064,1.691444,1.691444,0,0,0,1.691444,104.8188,0,0,1.772951,1.780468,1.691444,0,0,0,10.62527,0,0.007516329,-0.007516329,13.99211,99.94341,0.1408046,1.860589,1.418361,0,12.39823
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3924068,61.30608,58.12691,1.243842,1.243842,0,0,0,1.243842,31.54795,0,2.220446E-16,0.3924068,1.309308,1.243842,0,0,0.008351477,10.61776,0,0.9169009,-0.9169009,13.02561,93.03986,0.1408046,1.368227,0.3139254,0,11.01016
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,58.89674,58.89674,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,1.02713,9.700857,0,1.579159,-1.579159,11.36103,81.15003,0.1408046,1.650221,0,0,9.700857
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,59.75714,59.75714,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.781751,8.121698,0,1.594303,-1.594303,9.680485,69.14618,0.1408046,1.666046,0,0,8.121698
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,59.24996,59.24996,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.553199,6.527395,0,0.4641475,-0.4641475,9.19123,65.65151,0.1408046,0.4850341,0,0,6.527395
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,57.46576,57.46576,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.068918,6.063248,0,1.165178,-1.165178,7.963025,56.87864,0.1408046,1.21761,0,0,6.063248
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,55.93515,55.93515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.36356,4.89807,0,0,0,7.963025,56.87864,0.1408046,0,0,0,4.89807
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,54.10566,54.10566,3.066638,3.066638,5,0,1.53,3.066638,0,0,0,0,0,0,1.933362,1.836694,6.36356,4.89807,1.836694,0,1.836694,9.705466,69.32462,0.1409793,3.373301,0,5,4.89807
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,52.36675,52.36675,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,4.526865,6.551095,3.33,0,3.33,12.86458,91.88969,0.141295,1.568878,0,5,6.551095
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,50.63689,50.63689,0.3070472,0.3070472,0,0,0,0.3070472,0,0,5.551115E-17,0,0.3232076,0.3070472,0,0,1.196865,9.548096,0,0.3232076,-0.3232076,12.52389,89.45618,0.141295,0.3377519,0,0,9.548096
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,49.44138,49.44138,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.555985,9.224888,0,0.05106429,-0.05106429,12.47006,89.07171,0.141295,0.05336219,0,0,9.224888
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,48.49947,48.49947,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.612723,9.173823,0,0.4607159,-0.4607159,11.98443,85.60288,0.141295,0.4814481,0,0,9.173823
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,47.40359,47.40359,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.12463,8.713107,0,0.2255033,-0.2255033,11.74673,83.90501,0.141295,0.235651,0,0,8.713107
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,46.66093,46.66093,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.375189,8.487604,0,0.4469395,-0.4469395,11.27561,80.53992,0.141295,0.4670517,0,0,8.487604
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,45.92732,45.92732,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,2.871788,8.040665,0,0.06850078,-0.06850078,11.2034,80.02415,0.141295,0.07158332,0,0,8.040665
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,45.29334,45.29334,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,2.9479,7.972164,0,0.3241919,-0.3241919,10.86168,77.58324,0.141295,0.3387805,0,0,7.972164
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,44.73182,44.73182,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.308113,7.647972,0,0.6677716,-0.6677716,10.15778,72.55545,0.141295,0.6978214,0,0,7.647972
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,44.52351,44.52351,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.050082,6.9802,0,0.5338065,-0.5338065,9.595101,68.5363,0.141295,0.5578278,0,0,6.9802
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,44.08878,44.08878,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.6432,6.446394,0,2.469162,-2.469162,6.992376,49.94545,0.141295,2.580274,0,0,6.446394
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,45.03069,45.03069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.386713,3.977232,0,0,0,6.992376,49.94545,0.141295,0,0,0,3.977232
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.342986,58.10149,47.45793,2.458733,2.458733,0,0,0,2.458733,54.62106,0,0,1.342986,2.58814,2.458733,0,0,7.386713,3.977232,0,1.245154,-1.245154,5.679869,40.57041,0.141295,2.704606,1.074389,0,5.320218
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.9305,65.75886,49.62252,1.365094,1.365094,0,0,0,1.365094,141.4189,0,0,1.9305,1.436941,1.365094,0,0,8.770218,2.732078,0.4935591,0,0.4935591,6.1481,43.91491,0.141258,1.501603,1.5444,0,4.662578
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.227248,71.22392,51.85957,0.6499488,0.6499488,0,0,0,0.6499488,342.6805,0,0,2.227248,0.6841566,0.6499488,0,0,8.276659,3.176281,1.543091,0,1.543091,7.612005,54.37136,0.1411422,0.7149436,1.781798,0,5.403529
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.515018,76.97253,54.15095,1.552202,1.552202,0,0,0,1.552202,162.029,0,0,2.515018,1.633897,1.552202,0,0,6.733567,4.565063,0.8811213,0,0.8811213,8.44791,60.34209,0.1410761,1.707423,2.012015,0,7.080082
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.554741,69.82236,56.44233,1.962973,1.962973,0,0,0,1.962973,79.20336,0,2.220446E-16,1.554741,2.066288,1.962973,0,0,5.852446,5.358073,0,0.5115469,-0.5115469,7.908692,56.49055,0.1410761,2.15927,1.243793,0,6.912814
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3289724,60.57954,57.92766,0.9620436,0.9620436,0,0,0,0.9620436,34.19517,0,1.110223E-16,0.3289724,1.012678,0.9620436,0,0,6.420831,4.846526,0,0.6837051,-0.6837051,7.188004,51.34278,0.1410761,1.058248,0.263178,0,5.175498
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,58.68843,58.68843,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,1.936917,1.840071,7.180504,4.162821,1.840071,0,1.840071,8.933649,63.81165,0.1412501,3.369392,0,5,4.162821
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,59.55789,59.55789,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,5.340433,5.818885,3.075456,0,3.075456,11.85128,84.65185,0.1415401,1.938946,0,5,5.818885
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,59.04165,59.04165,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0.8428277,0.8006862,0,0,2.264977,8.586795,0,0.8428277,-0.8428277,10.96286,78.30602,0.1415401,0.8807549,0,0,8.586795
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,57.25745,57.25745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.201452,7.743967,0,0,0,10.96286,78.30602,0.1415401,0,0,0,7.743967
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,55.7359,55.7359,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,3.201452,7.743967,0,2.635041,-2.635041,8.185287,58.46622,0.1415401,2.753617,0,0,7.743967
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,53.9517,53.9517,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,6.129275,5.108927,0,2.888318,-2.888318,5.140733,36.71945,0.1415401,3.018292,0,0,5.108927
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,52.22184,52.22184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.338517,2.220609,0,0,0,5.140733,36.71945,0.1415401,0,0,0,2.220609
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,50.48292,50.48292,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,9.338517,2.220609,0,0.3626564,-0.3626564,4.75846,33.98893,0.1415401,0.378976,0,0,2.220609
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,49.31459,49.31459,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,9.741468,1.857952,0,0.6567096,-0.6567096,4.066226,29.04442,0.1415401,0.6862615,0,0,1.857952
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,48.37267,48.37267,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,10.47115,1.201243,0,0.3052006,-0.3052006,3.744517,26.7465,0.1415401,0.3189346,0,0,1.201243
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,47.27679,47.27679,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,10.81026,0.8960422,0,0.3475659,-0.3475659,3.37815,24.1296,0.1415401,0.3632064,0,0,0.8960422
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,46.5613,46.5613,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,11.19644,0.5484762,0,0.3489258,-0.3489258,3.01035,21.50246,0.1415401,0.3646275,0,0,0.5484762
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,45.80053,45.80053,0.4735084,0.4735084,3.978772,0,1.251205,0.4735084,0,0,0,0,0,0,3.505263,3.33,11.58414,0.1995504,3.33,0,3.33,6.169466,44.06752,0.1417285,0.5208593,0,5,0.1995504
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,45.18466,45.18466,0.1895058,0.1895058,3.694769,0,1.173672,0.1895058,0,0,0,0,0,0,3.505263,3.33,8.254137,3.19655,3.33,0,3.33,9.328581,66.63259,0.1418707,0.2084564,0,5,3.19655
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,44.62313,44.62313,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,4.924138,6.193551,3.33,0,3.33,12.4877,89.19765,0.1420491,0.4603,0,5,6.193551
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,44.42389,44.42389,0.2474099,0.2474099,0,0,0,0.2474099,0,0,2.775558E-17,0,0.2604315,0.2474099,0,0,1.594137,9.190551,0,0.2604315,-0.2604315,12.21318,87.23681,0.1420491,0.2721509,0,0,9.190551
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,43.98915,43.98915,0.684289,0.684289,0,0,0,0.684289,0,0,1.110223E-16,0,0.7203042,0.684289,0,0,1.883506,8.930119,0,0.7203042,-0.7203042,11.45391,81.81348,0.1420491,0.7527179,0,0,8.930119
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,44.93107,44.93107,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,2.683844,8.209815,0,1.086291,-1.086291,10.30886,73.63456,0.1420491,1.135174,0,0,8.209815
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.101954,55.93734,47.33113,0.8702496,0.8702496,0,0,0,0.8702496,126.6251,0,0,1.101954,0.9160522,0.8702496,0,0,3.890833,7.123524,0.1859022,0,0.1859022,10.48522,74.89429,0.1420352,0.9572746,0.8815635,0,8.225478
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.937833,65.65417,49.46855,1.496007,1.496007,0,0,0,1.496007,129.5337,0,0,1.937833,1.574745,1.496007,0,0,3.704931,7.290836,0.3630888,0,0.3630888,10.82968,77.35469,0.142008,1.645608,1.550267,0,9.228669
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.23631,71.13628,51.7056,0.9315715,0.9315715,0,0,0,0.9315715,240.0578,0,0,2.23631,0.9806017,0.9315715,0,0,3.341842,7.617616,1.255708,0,1.255708,12.02095,85.86374,0.1419142,1.024729,1.789048,0,9.853927
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.062076,71.97959,53.9517,0,0,0,0,0,0,0,0,0,2.062076,0,0,0,0,2.086134,8.747754,2.062076,0,2.062076,13.9772,99.83698,0.1417603,0,1.649661,0,10.80983
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.891985,72.89597,56.24308,0.6808536,0.6808536,0,0,0,0.6808536,277.8842,1.151239,0,1.891985,0.716688,0.6808536,0,0,0.02405792,10.60362,0.02405792,0,0.02405792,14.00003,100,0.1417585,0.748939,1.513588,0,12.49561
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3382705,60.49902,57.77369,1.018348,1.018348,0,0,0,1.018348,33.21759,0,2.220446E-16,0.3382705,1.071945,1.018348,0,0,0,10.62527,0,0.7336743,-0.7336743,13.22667,94.47601,0.1417585,1.120182,0.2706164,0,10.96354
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,58.48013,58.48013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8151937,9.8916,0,0,0,13.22667,94.47601,0.1417585,0,0,0,9.8916
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,59.34959,59.34959,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.8151937,9.8916,0,0.8320566,-0.8320566,12.3496,88.21127,0.1417585,0.8694991,0,0,9.8916
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,58.89674,58.89674,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.739701,9.059544,0,0.2439104,-0.2439104,12.0925,86.37482,0.1417585,0.2548864,0,0,9.059544
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,57.11254,57.11254,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,2.010713,8.815633,0,1.04706,-1.04706,10.9888,78.49127,0.1417585,1.094178,0,0,8.815633
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,55.52759,55.52759,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.174112,7.768573,0,1.636678,-1.636678,9.26359,66.16837,0.1417585,1.710329,0,0,7.768573
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,53.74339,53.74339,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.992644,6.131895,0,2.223636,-2.223636,6.919672,49.42613,0.1417585,2.323699,0,0,6.131895
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,52.01353,52.01353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46335,3.908259,0,0,0,6.919672,49.42613,0.1417585,0,0,0,3.908259
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,50.31084,50.31084,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.46335,3.908259,0,0.4519698,-0.4519698,6.443254,46.02316,0.1417585,0.4723084,0,0,3.908259
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,49.16062,49.16062,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.965539,3.456289,0,0.0389026,-0.0389026,6.402247,45.73025,0.1417585,0.04065322,0,0,3.456289
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,48.21871,48.21871,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,8.008764,3.417387,0,0.05363286,-0.05363286,6.345714,45.32644,0.1417585,0.05604634,0,0,3.417387
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,47.15,47.15,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.068356,3.363754,0,0.4944374,-0.4944374,5.824531,41.60371,0.1417585,0.5166871,0,0,3.363754
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,46.40734,46.40734,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.617731,2.869316,0,0.2260296,-0.2260296,5.586275,39.90188,0.1417585,0.236201,0,0,2.869316
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,45.67373,45.67373,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.868875,2.643287,0,0.4547405,-0.4547405,5.106936,36.47804,0.1417585,0.4752038,0,0,2.643287
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,45.05787,45.05787,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.374142,2.188546,0,0.06904557,-0.06904557,5.034155,35.95818,0.1417585,0.07215262,0,0,2.188546
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,44.52351,44.52351,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.450859,2.119501,0,0.3525437,-0.3525437,4.662542,33.3038,0.1417585,0.3684082,0,0,2.119501
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,44.29709,44.29709,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.842575,1.766957,0,0.6648713,-0.6648713,3.961706,28.29784,0.1417585,0.6947905,0,0,1.766957
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,43.88953,43.88953,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,3.302784,3.137645,10.58132,1.102086,3.137645,0,3.137645,6.938337,49.55945,0.1420509,1.866937,0,5,1.102086
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,44.80427,44.80427,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,7.443676,3.925966,3.211003,0,3.211003,9.984563,71.31816,0.1423491,1.781996,0,5,3.925966
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.109125,55.83331,47.17717,0,0,3.287944,0,1.062609,0,0,0,0,1.109125,0,0,3.287944,3.123547,4.232672,6.815869,4.232672,0,4.232672,14.00003,100,0.1423573,0,0.8873003,5,7.924994
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.946992,65.5666,49.31459,0,0,0,0,0,0,0,1.946992,0,1.946992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423573,0,1.557594,0,12.57227
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.247361,71.04755,51.53352,1.998093,1.998093,0,0,0,1.998093,112.4753,0.1441054,0,2.247361,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1423573,2.197902,1.797889,0,12.87264
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.07435,71.92576,53.79773,0.9485492,0.9485492,0,0,0,0.9485492,218.6866,1.075877,0,2.07435,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1423573,1.043404,1.65948,0,12.69962
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.835348,72.15559,56.08912,2.159189,2.159189,0,0,0,2.159189,85.00173,0,0,1.835348,2.272831,2.159189,0,0,0,10.62527,0,0.4374826,-0.4374826,13.53888,96.7061,0.1423573,2.375108,1.468279,0,12.46062
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3491421,60.37591,57.56538,0.7088788,0.7088788,0,0,0,0.7088788,49.25272,0,1.110223E-16,0.3491421,0.7461882,0.7088788,0,0,0.4860917,10.18779,0,0.3970461,-0.3970461,13.12036,93.71665,0.1423573,0.7797667,0.2793137,0,10.53693
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,58.28088,58.28088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9272541,9.790746,0,0,0,13.12036,93.71665,0.1423573,0,0,0,9.790746
