Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,59.15033,59.15033,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.9272541,9.790746,0,2.279367,-2.279367,10.71769,76.55479,0.1423573,2.381939,0,0,9.790746
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,58.68843,58.68843,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.459885,7.511378,0,1.685697,-1.685697,8.940813,63.86282,0.1423573,1.761553,0,0,7.511378
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,56.90423,56.90423,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.332881,5.825681,0,1.435064,-1.435064,7.428123,53.05791,0.1423573,1.499642,0,0,5.825681
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,55.32834,55.32834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.927396,4.390617,0,0,0,7.428123,53.05791,0.1423573,0,0,0,4.390617
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,53.54414,53.54414,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.927396,4.390617,0,1.008988,-1.008988,6.364556,45.46103,0.1423573,1.054392,0,0,4.390617
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,51.83239,51.83239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.048493,3.38163,0,0,0,6.364556,45.46103,0.1423573,0,0,0,3.38163
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,50.15688,50.15688,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,8.048493,3.38163,0,0.5430322,-0.5430322,5.79215,41.37242,0.1423573,0.5674686,0,0,3.38163
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,49.03382,49.03382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.651863,2.838598,0,0,0,5.79215,41.37242,0.1423573,0,0,0,2.838598
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,48.09191,48.09191,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.651863,2.838598,0,0.247924,-0.247924,5.530816,39.50574,0.1423573,0.2590806,0,0,2.838598
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,47.05037,47.05037,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.927334,2.590674,0,0.2631544,-0.2631544,5.253427,37.5244,0.1423573,0.2749964,0,0,2.590674
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,46.30771,46.30771,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.219728,2.327519,0,0.4184887,-0.4184887,4.812301,34.37351,0.1423573,0.4373207,0,0,2.327519
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,45.5741,45.5741,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.684715,1.909031,0,0.6737248,-0.6737248,4.102132,29.30089,0.1423573,0.7040424,0,0,1.909031
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,44.95824,44.95824,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.4333,1.235306,0,0.1008819,-0.1008819,3.995793,28.54132,0.1423573,0.1054216,0,0,1.235306
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,44.42389,44.42389,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.54539,1.134424,0,0.2128062,-0.2128062,3.771476,26.93906,0.1423573,0.2223824,0,0,1.134424
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,44.19746,44.19746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78184,0.9216177,0,0,0,3.771476,26.93906,0.1423573,0,0,0,0.9216177
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,43.7899,43.7899,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,3.333044,3.166391,10.78184,0.9216177,3.166391,0,3.166391,6.775379,48.39547,0.1426497,1.833652,0,5,0.9216177
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,44.70465,44.70465,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.615449,3.77137,3.33,0,3.33,9.934494,70.96053,0.1429003,0.9862251,0,5,3.77137
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.118125,55.77322,47.05037,0.9801719,0.9801719,4.314197,0,1.342776,0.9801719,114.0744,0,0,1.118125,0,0,3.334025,3.167324,4.285449,6.76837,4.285449,0,4.285449,14.00003,100,0.1430652,1.078189,0.8945003,5,7.886496
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.957977,65.49618,49.16062,0,0,0,0,0,0,0,1.957977,0,1.957977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430652,0,1.566382,0,12.58325
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.259862,70.99454,51.37955,1.157846,1.157846,0,0,0,1.157846,195.1782,1.041077,0,2.259862,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1430652,1.27363,1.80789,0,12.88514
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.088949,71.843,53.59848,0,0,0,0,0,0,0,2.088949,0,2.088949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430652,0,1.671159,0,12.71422
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.448998,68.21599,55.88987,3.155502,3.155502,1.778953,0,0.6506543,3.155502,45.91974,4.440892E-16,0,1.448998,1.448998,1.376548,0,0,0,10.62527,0,0,0,14.00003,100,0.1430652,3.471052,1.159199,5,12.07427
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4869678,61.31156,57.36613,2.246013,2.246013,0,0,0,2.246013,21.68143,0,0,0.4869678,2.364224,2.246013,0,0,0,10.62527,0,1.877256,-1.877256,12.02123,85.86573,0.1430652,2.470614,0.3895742,0,11.11224
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,58.08162,58.08162,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.08584,8.748018,0,1.29247,-1.29247,10.65884,76.13445,0.1430652,1.350631,0,0,8.748018
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,58.94203,58.94203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.521918,7.455548,0,0,0,10.65884,76.13445,0.1430652,0,0,0,7.455548
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,58.48013,58.48013,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.521918,7.455548,0,1.141754,-1.141754,9.455328,67.53793,0.1430652,1.193133,0,0,7.455548
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,56.70498,56.70498,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,4.790534,6.313794,0,2.180113,-2.180113,7.157288,51.12338,0.1430652,2.278218,0,0,6.313794
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,55.12003,55.12003,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.212882,4.133681,0,1.00354,-1.00354,6.099464,43.56751,0.1430652,1.048699,0,0,4.133681
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,53.33583,53.33583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.327926,3.130141,0,0,0,6.099464,43.56751,0.1430652,0,0,0,3.130141
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,51.63314,51.63314,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.327926,3.130141,0,0.747198,-0.747198,5.311848,37.9417,0.1430652,0.7808219,0,0,3.130141
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,49.97574,49.97574,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.158146,2.382943,0,0.3839843,-0.3839843,4.907093,35.05059,0.1430652,0.4012635,0,0,2.382943
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,48.90703,48.90703,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.584795,1.998958,0,0.2912703,-0.2912703,4.600067,32.85756,0.1430652,0.3043774,0,0,1.998958
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,47.96511,47.96511,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,9.908429,1.707688,0,0.1787856,-0.1787856,4.411611,31.51144,0.1430652,0.186831,0,0,1.707688
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,46.92358,46.92358,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.10708,1.528903,0,0.4300704,-0.4300704,3.958277,28.27335,0.1430652,0.4494236,0,0,1.528903
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,46.20808,46.20808,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.58494,1.098832,0,0.01225842,-0.01225842,3.945355,28.18105,0.1430652,0.01281004,0,0,1.098832
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,45.46542,45.46542,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.59856,1.086574,0,0.0345462,-0.0345462,3.90894,27.92094,0.1430652,0.03610078,0,0,1.086574
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,44.85861,44.85861,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,10.63694,1.052028,0,0.7786523,-0.7786523,3.088169,22.0583,0.1430652,0.8136916,0,0,1.052028
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,44.32426,44.32426,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,11.50211,0.2733754,0,0.1267828,-0.1267828,2.954528,21.10373,0.1430652,0.132488,0,0,0.2733754
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,44.08878,44.08878,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,11.64298,0.1465926,3.33,0,3.33,6.113643,43.66879,0.1432417,0.4803466,0,5,0.1465926
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,43.68122,43.68122,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,3.38906,3.219607,8.31298,3.143593,3.219607,0,3.219607,9.168031,65.4858,0.1435353,1.772034,0,5,3.143593
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,44.57785,44.57785,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,3.505263,3.33,5.093372,6.041239,3.33,0,3.33,12.32715,88.05087,0.143838,1.407058,0,5,6.041239
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.129318,55.70237,46.8964,1.448061,1.448061,0,0,0,1.448061,77.98827,0,2.220446E-16,1.129318,1.524274,1.448061,0,0,1.763373,9.038239,0,0.3949569,-0.3949569,11.91082,85.07715,0.143838,1.592867,0.903454,0,10.16756
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.970787,65.44288,49.00665,3.457447,3.457447,3.677301,0,1.168903,3.457447,57.00124,0,0,1.970787,0,0,0.2198549,0.2088621,2.202214,8.643282,2.17965,0,2.17965,13.97862,99.8471,0.1440039,3.803191,1.57663,5,10.61407
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.274892,70.90356,51.17124,0.05569849,0.05569849,0,0,0,0.05569849,4084.297,2.193697,0,2.274892,0.05862999,0.05569849,0,0,0.02256405,10.60497,0.02256405,0,0.02256405,14.00003,100,0.1440022,0.06126834,1.819913,0,12.87986
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.105375,71.76804,53.39017,1.386594,1.386594,0,0,0,1.386594,151.8379,0.6458029,0,2.105375,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1440022,1.525253,1.6843,0,12.73065
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.467306,68.1085,55.63627,0.1044348,0.1044348,0,0,0,0.1044348,1404.997,1.357375,0,1.467306,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1440022,0.1148783,1.173845,0,12.09258
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3755715,60.13071,57.11254,1.452781,1.452781,0,0,0,1.452781,25.85191,0,0,0.3755715,1.529243,1.452781,0,0,0,10.62527,0,1.153671,-1.153671,12.78395,91.31376,0.1440022,1.598059,0.3004572,0,11.00085
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,57.81898,57.81898,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.281857,9.471602,0,1.495042,-1.495042,11.20804,80.05726,0.1440022,1.562319,0,0,9.471602
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,58.63409,58.63409,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.943015,7.976561,0,2.350067,-2.350067,8.73085,62.36309,0.1440022,2.45582,0,0,7.976561
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,58.18125,58.18125,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.554201,5.626493,0,1.620484,-1.620484,7.02271,50.16211,0.1440022,1.693406,0,0,5.626493
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,56.44233,56.44233,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.354739,4.006009,0,0.4990501,-0.4990501,6.496665,46.40466,0.1440022,0.5215074,0,0,4.006009
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,54.86644,54.86644,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.909239,3.506959,0,0.2624091,-0.2624091,6.220061,44.42892,0.1440022,0.2742175,0,0,3.506959
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,53.08224,53.08224,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.200805,3.24455,0,1.844205,-1.844205,4.276099,30.5435,0.1440022,1.927194,0,0,3.24455
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,51.42484,51.42484,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.24992,1.400345,2.982366,0,2.982366,7.10542,50.7529,0.1442719,2.046735,0,5,1.400345
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,49.7946,49.7946,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.267555,4.084475,3.33,0,3.33,10.26453,73.31796,0.1445233,1.031938,0,5,4.084475
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,48.72589,48.72589,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.937555,7.081474,3.33,0,3.33,13.42365,95.88303,0.1446276,0,0,5,7.081474
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,47.78398,47.78398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6075552,10.07847,0,0,0,13.42365,95.88303,0.1446276,0,0,0,10.07847
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,46.74244,46.74244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6075552,10.07847,0,0,0,13.42365,95.88303,0.1446276,0,0,0,10.07847
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,46.05412,46.05412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6075552,10.07847,0,0,0,13.42365,95.88303,0.1446276,0,0,0,10.07847
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,45.31146,45.31146,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.6075552,10.07847,0,0.2614,-0.2614,13.14811,93.91489,0.1446276,0.273163,0,0,10.07847
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,44.70465,44.70465,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.8979996,9.817075,0,0.002844214,-0.002844214,13.14511,93.89347,0.1446276,0.002972204,0,0,9.817075
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,44.19746,44.19746,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.9011598,9.81423,0,0.3537278,-0.3537278,12.77225,91.23018,0.1446276,0.3696456,0,0,9.81423
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,43.96199,43.96199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.294191,9.460503,0,0,0,12.77225,91.23018,0.1446276,0,0,0,9.460503
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,43.55443,43.55443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.294191,9.460503,0,0,0,12.77225,91.23018,0.1446276,0,0,0,9.460503
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,44.42389,44.42389,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.294191,9.460503,0,0.7014552,-0.7014552,12.03285,85.94877,0.1446276,0.7330207,0,0,9.460503
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.142524,55.64813,46.74244,1.319032,1.319032,0,0,0,1.319032,86.6184,0,0,1.142524,1.388454,1.319032,0,0,2.073586,8.759048,0,0.2459303,-0.2459303,11.77362,84.09711,0.1446276,1.450935,0.9140193,0,9.901571
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.985649,65.38834,48.83457,0.6647363,0.6647363,0,0,0,0.6647363,298.7122,0,0,1.985649,0.6997225,0.6647363,0,0,2.346841,8.513117,1.285926,0,1.285926,12.99356,92.81093,0.144532,0.73121,1.588519,0,10.49877
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.291091,70.86664,50.99916,3.375595,3.375595,2.206928,0,0.7674914,3.375595,67.8722,2.220446E-16,0,2.291091,1.230176,1.168667,0,0,1.060915,9.670451,1.060915,0,1.060915,14.00003,100,0.1446023,3.713155,1.832873,5,11.96154
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.123495,71.71001,53.18187,0,0,0,0,0,0,0,2.123495,0,2.123495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446023,0,1.698796,0,12.74877
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.486946,68.063,55.42797,0.5935043,0.5935043,0,0,0,0.5935043,250.5367,0.8622045,0,1.486946,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1446023,0.6528547,1.189557,0,12.11222
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3912967,59.99142,56.84989,0.206592,0.206592,0,0,0,0.206592,189.4056,0.1738315,0,0.3912967,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1446023,0.2272512,0.3130374,0,11.01657
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,57.56538,57.56538,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1446023,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,58.3805,58.3805,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1446023,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,57.92766,57.92766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1446023,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,56.14346,56.14346,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1446023,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,54.55851,54.55851,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1446392,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,52.82865,52.82865,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446392,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,51.17124,51.17124,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1446392,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,49.54101,49.54101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1446392,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,48.52664,48.52664,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1446392,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,47.6119,47.6119,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1446392,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,46.5613,46.5613,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1446392,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,45.90015,45.90015,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1446392,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,45.16655,45.16655,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1446392,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,44.55068,44.55068,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1446392,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,44.07067,44.07067,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1446392,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,43.83519,43.83519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1446392,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,43.42763,43.42763,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1446392,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,44.26992,44.26992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1446392,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.434049,57.9119,46.5613,1.154484,1.154484,0,0,0,1.154484,124.2156,0,0,1.434049,1.215246,1.154484,0,0,5.055358,6.075452,0.2188023,0,0.2188023,9.411669,67.22607,0.1446229,1.269932,1.147239,0,7.509501
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.558159,70.83107,48.65343,0,0,0,0,0,0,0,0,0,2.558159,0,0,0,0,4.836555,6.272374,2.558159,0,2.558159,11.83855,84.56091,0.1444333,0,2.046527,0,8.830534
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.022902,78.51788,50.76368,0,0,0,0,0,0,0,0.7445064,0,3.022902,0,0,0,0,2.278396,8.574718,2.278396,0,2.278396,14.00003,100,0.1442648,0,2.418322,0,11.59762
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.143941,71.62286,52.92827,0.6196678,0.6196678,0,0,0,0.6196678,345.9823,1.491659,0,2.143941,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1442648,0.6816345,1.715153,0,12.76921
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.81515,70.92091,55.17437,1.338567,1.338567,0,0,0,1.338567,135.604,0.4061325,0,1.81515,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1442648,1.472423,1.45212,0,12.44042
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4087101,59.87501,56.5963,0,0,0,0,0,0,0,0.4087101,0,0.4087101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442648,0,0.3269681,0,11.03398
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,57.31179,57.31179,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1442648,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,58.18125,58.18125,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1442648,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,57.71935,57.71935,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1442648,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,55.93515,55.93515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1442648,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,54.30492,54.30492,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1442648,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,52.57505,52.57505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1442648,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,50.97199,50.97199,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1442648,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,49.38704,49.38704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1442648,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,48.3455,48.3455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1442648,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,47.43076,47.43076,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1442648,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,46.43451,46.43451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1442648,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,45.77336,45.77336,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1442648,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,45.03069,45.03069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1442648,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,44.45105,44.45105,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1442648,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,43.96199,43.96199,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1442648,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,43.73556,43.73556,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1442648,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,43.35518,43.35518,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1442648,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,44.17029,44.17029,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1444787,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.456592,57.96794,46.43451,0,0,3.505263,0,1.121937,0,0,0,0,1.456592,0,0,3.505263,3.33,6.448006,4.822069,4.786592,0,4.786592,12.42387,88.74177,0.1444749,0,1.165274,5,6.278661
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.020715,65.33979,48.49947,0.7596902,0.7596902,0,0,0,0.7596902,265.992,0,0,2.020715,0.799674,0.7596902,0,0,1.661414,9.130002,1.221041,0,1.221041,13.58225,97.01591,0.144385,0.8356593,1.616572,0,11.15072
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.329562,70.7799,50.5916,0,0,0,0,0,0,0,1.889189,0,2.329562,0,0,0,0,0.4403724,10.22894,0.4403724,0,0.4403724,14.00003,100,0.1443526,0,1.863649,0,12.5585
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.164644,71.65369,52.77431,1.1276,1.1276,0,0,0,1.1276,191.9691,0.9776963,0,2.164644,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1443526,1.24036,1.731715,0,12.78992
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.531878,67.97463,54.96607,1.274331,1.274331,0,0,0,1.274331,120.2104,0.1904774,0,1.531878,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1443526,1.401764,1.225502,0,12.15715
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4277622,59.82747,56.39705,2.504738,2.504738,0,0,0,2.504738,17.07812,0,0,0.4277622,2.636567,2.504738,0,0,0,10.62527,0,2.208805,-2.208805,11.67174,83.36943,0.1443526,2.755212,0.3422097,0,11.05304
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,57.11254,57.11254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.454227,8.41647,0,0,0,11.67174,83.36943,0.1443526,0,0,0,8.41647
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,57.92766,57.92766,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.454227,8.41647,0,0.3297747,-0.3297747,11.32413,80.88648,0.1443526,0.3446145,0,0,8.41647
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,57.46576,57.46576,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.820644,8.086695,0,1.125875,-1.125875,10.13735,72.40953,0.1443526,1.176539,0,0,8.086695
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,55.68156,55.68156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.071615,6.96082,0,0,0,10.13735,72.40953,0.1443526,0,0,0,6.96082
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,54.05132,54.05132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.071615,6.96082,0,0,0,10.13735,72.40953,0.1443526,0,0,0,6.96082
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,52.36675,52.36675,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.071615,6.96082,0,2.044515,-2.044515,7.982246,57.01593,0.1443526,2.136518,0,0,6.96082
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,50.73652,50.73652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.343299,4.916305,0,0,0,7.982246,57.01593,0.1443526,0,0,0,4.916305
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.343299,4.916305,0,0,0,7.982246,57.01593,0.1443526,0,0,0,4.916305
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,48.11908,48.11908,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.343299,4.916305,0,0.7766506,-0.7766506,7.163585,51.16836,0.1443526,0.8115999,0,0,4.916305
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,47.22245,47.22245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.206244,4.139655,0,0,0,7.163585,51.16836,0.1443526,0,0,0,4.139655
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,46.25337,46.25337,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.206244,4.139655,0,0.237355,-0.237355,6.91339,49.38126,0.1443526,0.248036,0,0,4.139655
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,45.59222,45.59222,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.469972,3.902299,0,0.2256672,-0.2256672,6.675516,47.68216,0.1443526,0.2358222,0,0,3.902299
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,44.88578,44.88578,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.720713,3.676632,0,0.3216217,-0.3216217,6.336497,45.2606,0.1443526,0.3360947,0,0,3.676632
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,44.29709,44.29709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.078071,3.355011,0,0,0,6.336497,45.2606,0.1443526,0,0,0,3.355011
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,43.81707,43.81707,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.078071,3.355011,0,0.05383421,-0.05383421,6.279751,44.85527,0.1443526,0.05625675,0,0,3.355011
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,43.60877,43.60877,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.137887,3.301176,0,0.1718071,-0.1718071,6.09865,43.5617,0.1443526,0.1795384,0,0,3.301176
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,43.20121,43.20121,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.328783,3.129369,0,0.9371644,-0.9371644,5.110792,36.50559,0.1443526,0.9793367,0,0,3.129369
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,44.0435,44.0435,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.370077,2.192205,1.994159,0,1.994159,7.002618,50.0186,0.1445302,3.190973,0,5,2.192205
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.6046,59.05324,46.25337,2.208938,2.208938,5,0,1.53,2.208938,72.64127,0,0,1.6046,0,0,2.791062,2.651509,7.375917,3.986948,4.25611,0,4.25611,11.04032,78.85926,0.1447956,2.429832,1.28368,5,5.591549
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.113265,66.01442,48.31833,0,0,1.25,0,0.50625,0,0,0.1904809,0,2.113265,0,0,1.059519,1.006543,3.119808,7.817447,3.119808,0,3.119808,14.00003,100,0.1445665,0,1.690612,5,9.930712
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.350988,70.78524,50.41047,0.4913594,0.4913594,0,0,0,0.4913594,478.4661,1.833768,0,2.350988,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.1445665,0.5404954,1.880791,0,12.97626
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.187645,71.65527,52.57505,0.5405871,0.5405871,0,0,0,0.5405871,404.6795,1.618606,0,2.187645,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.1445665,0.5946458,1.750116,0,12.81292
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.55661,67.98653,54.76682,0.1220522,0.1220522,0,0,0,0.1220522,1275.364,1.428133,0,1.55661,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.1445665,0.1342574,1.245288,0,12.18188
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4488029,59.74046,56.14346,1.28342,1.28342,0,0,0,1.28342,34.9693,0,0,0.4488029,1.350968,1.28342,0,0,0,10.62527,0,0.9021652,-0.9021652,13.04906,93.20741,0.1445665,1.411762,0.3590423,0,11.07408
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,56.80461,56.80461,3.127234,3.127234,4.182398,0,1.306795,3.127234,0,0,0,0,0,0,1.055164,1.002406,1.002406,9.723109,1.002406,0,1.002406,14.00003,100,0.1446553,3.439957,0,5,9.723109
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,57.61972,57.61972,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1446553,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,57.15783,57.15783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1446553,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,55.37363,55.37363,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1447051,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,53.79773,53.79773,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1447051,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,52.09504,52.09504,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1447051,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,50.51009,50.51009,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1447323,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,48.96137,48.96137,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1447323,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,47.93795,47.93795,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1447323,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,47.05037,47.05037,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1447323,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,46.08129,46.08129,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1447323,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,45.44731,45.44731,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1447323,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,44.73182,44.73182,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1447323,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,44.17029,44.17029,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1447323,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,43.68122,43.68122,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1447323,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,43.48197,43.48197,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1447323,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,43.07441,43.07441,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1447323,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,43.88953,43.88953,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1447323,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.215466,55.59761,46.12658,0.9730383,0.9730383,0,0,0,0.9730383,124.9145,0,0,1.215466,1.024251,0.9730383,0,0,9.754587,1.846146,0.1912154,0,0.1912154,4.927417,35.19576,0.1447183,1.070342,0.972373,0,3.061612
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.667369,71.38212,48.16437,0.9285561,0.9285561,0,0,0,0.9285561,287.2598,0,0,2.667369,0.9774275,0.9285561,0,0,9.563372,2.018239,1.689941,0,1.689941,6.530635,46.6473,0.1445945,1.021412,2.133895,0,4.685608
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.373662,70.8353,50.2565,3.424598,3.424598,5,0,1.53,3.424598,69.31213,0,0,2.373662,0,0,1.575402,1.496632,7.873431,3.539186,3.870294,0,3.870294,10.20232,72.87356,0.1448865,3.767058,1.89893,5,5.912848
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.212421,71.66434,52.36675,1.697897,1.697897,3.399078,0,1.092948,1.697897,130.3036,0,0,2.212421,0,0,1.701181,1.616122,4.003137,7.022451,3.828542,0,3.828542,13.83439,98.81689,0.1449355,1.867687,1.769937,5,9.234872
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.583122,68.00519,54.55851,1.748909,1.748909,0,0,0,1.748909,90.52055,0,0,1.583122,1.840957,1.748909,0,0,0.1745949,10.46814,0,0.2578347,-0.2578347,13.56261,96.8756,0.1449355,1.9238,1.266498,0,12.05126
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4716453,59.71456,55.93515,1.28053,1.28053,0,0,0,1.28053,36.83203,0,0,0.4716453,1.347927,1.28053,0,0,0.4610779,10.2103,0,0.8762814,-0.8762814,12.63893,90.27789,0.1449355,1.408583,0.3773163,0,10.68195
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,56.5963,56.5963,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.434724,9.334023,0,0.9925308,-0.9925308,11.59271,82.80491,0.1449355,1.037195,0,0,9.334023
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,57.41142,57.41142,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.537536,8.341492,0,1.653668,-1.653668,9.849591,70.35408,0.1449355,1.728083,0,0,8.341492
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,56.90423,56.90423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.374945,6.687824,0,0,0,9.849591,70.35408,0.1449355,0,0,0,6.687824
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,55.12003,55.12003,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.374945,6.687824,0.1935603,0,0.1935603,10.03322,71.6657,0.1449525,5.275877,0,5,6.687824
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,53.4898,53.4898,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,4.181385,6.862028,3.200021,0,3.200021,13.06903,93.34999,0.1452334,1.794712,0,5,6.862028
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,51.81428,51.81428,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.981363,9.742047,0,1.647785,-1.647785,11.33211,80.94347,0.1452334,1.721935,0,0,9.742047
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,50.22933,50.22933,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.812235,8.094263,0,2.040471,-2.040471,9.181262,65.58031,0.1452334,2.132292,0,0,8.094263
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,48.69872,48.69872,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,5.079425,6.053792,0,0.4498956,-0.4498956,8.707031,62.19295,0.1452334,0.4701409,0,0,6.053792
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,47.71152,47.71152,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.579309,5.603896,0,0.2035672,-0.2035672,8.492453,60.66025,0.1452334,0.2127277,0,0,5.603896
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,46.84206,46.84206,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.805495,5.400329,0,0.4389787,-0.4389787,8.029728,57.35508,0.1452334,0.4587328,0,0,5.400329
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,45.90015,45.90015,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.293249,4.96135,0,0.4319317,-0.4319317,7.574432,54.10298,0.1452334,0.4513686,0,0,4.96135
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,45.26617,45.26617,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.773173,4.529418,0,0.3259342,-0.3259342,7.230867,51.64895,0.1452334,0.3406012,0,0,4.529418
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,44.57785,44.57785,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,7.135322,4.203485,0,0.4466542,-0.4466542,6.760052,48.28599,0.1452334,0.4667536,0,0,4.203485
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,44.01633,44.01633,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.631604,3.75683,0,0.576825,-0.576825,6.152025,43.94295,0.1452334,0.6027821,0,0,3.75683
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,43.55443,43.55443,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.272521,3.180005,0,0.113352,-0.113352,6.032542,43.0895,0.1452334,0.1184529,0,0,3.180005
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,43.35518,43.35518,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.398468,3.066653,0,0.3751725,-0.3751725,5.637075,40.26474,0.1452334,0.3920552,0,0,3.066653
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,42.94762,42.94762,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.815326,2.691481,0,0.8615112,-0.8615112,4.728963,33.77824,0.1452334,0.9002792,0,0,2.691481
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,43.76273,43.76273,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.772561,1.82997,0,0.7358833,-0.7358833,3.953274,28.23761,0.1452334,0.7689981,0,0,1.82997
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.238641,55.63576,45.98166,2.58164,2.58164,4.935059,0,1.512271,2.58164,47.97884,0,0,1.238641,0,0,2.353418,2.235747,10.59021,1.094086,3.474388,0,3.474388,7.249368,51.7811,0.145518,2.839804,0.9909129,5,2.332727
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.086544,65.41802,48.01945,1.794641,1.794641,5,0,1.53,1.794641,116.2652,0,0,2.086544,0,0,3.205359,3.045091,7.11582,4.221036,5.131635,0,5.131635,12.11766,86.55457,0.1457139,1.974106,1.669235,5,6.30758
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.398415,70.87475,50.07536,0.8909826,0.8909826,0,0,0,0.8909826,269.1877,0,0,2.398415,0.9378764,0.8909826,0,0,1.984186,8.839507,1.460539,0,1.460539,13.50325,96.45161,0.1456073,0.9800808,1.918732,0,11.23792
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.237883,71.75442,52.22184,1.510182,1.510182,0,0,0,1.510182,148.1863,0.1245706,0,2.237883,1.589665,1.510182,0,0,0.5236471,10.15399,0.5236471,0,0.5236471,14.00003,100,0.1455691,1.6612,1.790306,0,12.39187
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.611213,68.04882,54.35926,1.164698,1.164698,0,0,0,1.164698,138.3374,0.3852151,0,1.611213,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1455691,1.281168,1.28897,0,12.23649
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4966221,59.65961,55.68156,0.1754633,0.1754633,0,0,0,0.1754633,283.0347,0.3119239,0,0.4966221,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1455691,0.1930097,0.3972977,0,11.1219
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,56.34271,56.34271,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1455691,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,57.15783,57.15783,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1456968,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,56.65064,56.65064,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1456968,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,54.86644,54.86644,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1456968,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,53.23621,53.23621,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1456968,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,51.56069,51.56069,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.14584,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,50.00291,50.00291,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1460938,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,48.49947,48.49947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1460938,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,47.50322,47.50322,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1460938,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,46.66093,46.66093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1460938,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,45.71902,45.71902,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1460938,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,45.11221,45.11221,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1460938,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,44.42389,44.42389,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1460938,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,43.83519,43.83519,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1460938,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,43.40952,43.40952,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1460938,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,43.17404,43.17404,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1460938,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,42.79365,42.79365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1460938,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,43.5816,43.5816,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1460938,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.264073,55.65405,45.80053,1.206826,1.206826,0,0,0,1.206826,104.7436,0,0,1.264073,1.270343,1.206826,0,0,5.339006,5.820168,0,0.006270639,-0.006270639,8.928391,63.7741,0.1460938,1.327509,1.011258,0,7.084241
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.112331,65.45673,47.83832,1.2142,1.2142,0,0,0,1.2142,173.9689,0,0,2.112331,1.278105,1.2142,0,0,5.345974,5.813898,0.8342255,0,0.8342255,9.719808,69.42706,0.146033,1.33562,1.689865,0,7.926229
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.141486,78.81088,49.90328,1.584725,1.584725,0,0,0,1.584725,198.2354,0,0,3.141486,1.668132,1.584725,0,0,4.511749,6.564701,1.473354,0,1.473354,11.11755,79.41094,0.1459257,1.743198,2.513189,0,9.706186
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.972589,79.48052,51.98636,1.046203,1.046203,0,0,0,1.046203,284.1311,0,0,2.972589,1.101267,1.046203,0,0,3.038394,7.890719,1.871323,0,1.871323,12.89285,92.09158,0.1457897,1.150824,2.378072,0,10.86331
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.975068,71.28519,54.10566,0,0,0,0,0,0,0,0.807996,0,1.975068,0,0,0,0,1.167072,9.574909,1.167072,0,1.167072,14.00003,100,0.145705,0,1.580054,0,11.54998
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5909246,60.2345,55.48231,0,0,0,0,0,0,0,0.5909246,0,0.5909246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145705,0,0.4727396,0,11.2162
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,56.14346,56.14346,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.145705,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,56.90423,56.90423,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.145705,2.784341,0,0,8.957985
