Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,56.39705,56.39705,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.145705,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,54.61285,54.61285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.145705,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,52.98261,52.98261,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1458359,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,51.35238,51.35238,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1460182,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,49.82177,49.82177,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1460182,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,48.3455,48.3455,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1460182,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,47.34925,47.34925,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1460182,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,46.48885,46.48885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1460182,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,45.5741,45.5741,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1460182,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,44.98541,44.98541,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1460182,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,44.29709,44.29709,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1460182,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,43.73556,43.73556,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1460182,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,43.30083,43.30083,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1460182,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,43.04724,43.04724,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1460182,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,42.66685,42.66685,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1460182,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,43.4548,43.4548,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1460182,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.291281,55.71639,45.64656,1.487095,1.487095,4.806426,0,1.477154,1.487095,86.83241,0,0,1.291281,0,0,3.319331,3.153364,11.14748,0.5925454,4.444645,0,4.444645,7.641164,54.57963,0.1462313,1.635805,1.033024,5,1.883826
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.787291,72.06842,47.68435,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,354.8665,0,0,2.787291,0,0,3.505263,3.33,6.702832,4.592726,6.117291,0,6.117291,13.44454,96.0322,0.1462451,0.8639925,2.229833,5,7.380017
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.096048,78.0458,49.72215,0.3900625,0.3900625,0,0,0,0.3900625,793.7313,2.099916,0,3.096048,0.4105921,0.3900625,0,0,0.5855407,10.09829,0.5855407,0,0.5855407,14.00003,100,0.1462028,0.4290688,2.476839,0,13.19434
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.295746,71.83685,51.78711,0.3642585,0.3642585,0,0,0,0.3642585,630.2517,1.912315,0,2.295746,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1462028,0.4006844,1.836596,0,12.92102
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.672999,68.11906,53.89736,0.5448115,0.5448115,0,0,0,0.5448115,307.0784,1.099513,0,1.672999,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1462028,0.5992926,1.338399,0,12.29827
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5527866,59.64722,55.21966,1.313196,1.313196,0,0,0,1.313196,42.09477,0,0,0.5527866,1.382311,1.313196,0,0,0,10.62527,0,0.8295246,-0.8295246,13.12563,93.75433,0.1462028,1.444515,0.4422293,0,11.17806
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,55.88987,55.88987,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.921694,9.79575,0,0.09263334,-0.09263334,13.02799,93.05687,0.1462028,0.09680184,0,0,9.79575
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,56.70498,56.70498,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,1.02462,9.703116,0,1.042144,-1.042144,11.92947,85.21034,0.1462028,1.08904,0,0,9.703116
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,56.18874,56.18874,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.182558,8.660973,0,2.874107,-2.874107,8.899898,63.57057,0.1462028,3.003442,0,0,8.660973
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,54.40454,54.40454,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.37601,5.786865,0,2.641758,-2.641758,6.11524,43.6802,0.1462028,2.760637,0,0,5.786865
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,52.77431,52.77431,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.311296,3.145108,2.115989,0,2.115989,8.122643,58.01877,0.1463836,3.049907,0,5,3.145108
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,51.17124,51.17124,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.195307,5.049498,2.674614,0,2.674614,10.66001,76.14275,0.1466116,2.403079,0,5,5.049498
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,49.64969,49.64969,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.520693,7.45665,3.33,0,3.33,13.81912,98.70781,0.1468055,0.7184033,0,5,7.45665
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,48.16437,48.16437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1906931,10.45365,0,0,0,13.81912,98.70781,0.1468055,0,0,0,10.45365
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,47.20434,47.20434,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1906931,10.45365,0,0.02186469,-0.02186469,13.79607,98.54318,0.1468055,0.0228486,0,0,10.45365
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,46.36205,46.36205,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.2149872,10.43179,0,0.6551925,-0.6551925,13.10544,93.6101,0.1468055,0.6846762,0,0,10.43179
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,45.46542,45.46542,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.9429788,9.776593,0,0.03557271,-0.03557271,13.06794,93.34226,0.1468055,0.03717348,0,0,9.776593
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,44.85861,44.85861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.982504,9.74102,0,0,0,13.06794,93.34226,0.1468055,0,0,0,9.74102
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,44.17029,44.17029,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.982504,9.74102,0,0.4534414,-0.4534414,12.58997,89.9282,0.1468055,0.4738462,0,0,9.74102
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,43.60877,43.60877,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.486328,9.28758,0,0.02272323,-0.02272323,12.56602,89.75712,0.1468055,0.02374578,0,0,9.28758
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,43.17404,43.17404,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.511576,9.264856,0,0.3272279,-0.3272279,12.22109,87.29334,0.1468055,0.3419532,0,0,9.264856
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,42.94762,42.94762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.875162,8.937628,0,0,0,12.22109,87.29334,0.1468055,0,0,0,8.937628
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,42.54006,42.54006,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.875162,8.937628,0,0.1881608,-0.1881608,12.02275,85.87664,0.1468055,0.196628,0,0,8.937628
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,43.328,43.328,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.08423,8.749467,0,0.3437147,-0.3437147,11.66045,83.28874,0.1468055,0.3591818,0,0,8.749467
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.320238,55.8228,45.51976,0.6854905,0.6854905,0,0,0,0.6854905,192.5975,0,0,1.320238,0.7215689,0.6854905,0,0,2.466135,8.405752,0.598669,0,0.598669,12.22839,87.3455,0.1467623,0.7540395,1.05619,0,9.72599
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.168429,65.64024,47.53039,0.4199195,0.4199195,0,0,0,0.4199195,516.3915,0,0,2.168429,0.4420205,0.4199195,0,0,1.867466,8.944554,1.726408,0,1.726408,13.86621,99.04415,0.1466377,0.4619115,1.734743,0,11.11298
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.481856,71.1316,49.56818,2.104871,2.104871,0,0,0,2.104871,117.9101,0.1251437,0,2.481856,2.215654,2.104871,0,0,0.1410581,10.49832,0.1410581,0,0.1410581,14.00003,100,0.1466275,2.315358,1.985484,0,12.98018
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.326484,71.93949,51.60597,0.5501791,0.5501791,0,0,0,0.5501791,422.8594,1.747348,0,2.326484,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1466275,0.6051971,1.861187,0,12.95176
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.705977,68.20959,53.6981,0.01323437,0.01323437,0,0,0,0.01323437,12890.5,1.692046,0,1.705977,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1466275,0.01455781,1.364781,0,12.33125
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5838999,59.75498,55.07475,1.27481,1.27481,0,0,0,1.27481,45.80291,0,0,0.5838999,1.341905,1.27481,0,0,0,10.62527,0,0.7580051,-0.7580051,13.20102,94.29282,0.1466275,1.402291,0.4671199,0,11.20917
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,55.7359,55.7359,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.8422279,9.86727,0,0.6400717,-0.6400717,12.52633,89.47357,0.1466275,0.668875,0,0,9.86727
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,56.49667,56.49667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.553419,9.227198,0,0,0,12.52633,89.47357,0.1466275,0,0,0,9.227198
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,55.98949,55.98949,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.553419,9.227198,0,1.198868,-1.198868,11.26261,80.44704,0.1466275,1.252817,0,0,9.227198
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,54.20529,54.20529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.885495,8.028329,0,0,0,11.26261,80.44704,0.1466275,0,0,0,8.028329
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,52.57505,52.57505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.885495,8.028329,0,0,0,11.26261,80.44704,0.1466275,0,0,0,8.028329
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,50.99916,50.99916,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.885495,8.028329,0,2.22295,-2.22295,8.919413,63.70996,0.1466275,2.322982,0,0,8.028329
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,49.49572,49.49572,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.355439,5.805379,0,2.874926,-2.874926,5.888974,42.06402,0.1466275,3.004298,0,0,5.805379
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,48.03757,48.03757,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.549801,2.930453,0,0.6871056,-0.6871056,5.164701,36.89065,0.1466275,0.7180254,0,0,2.930453
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,47.06849,47.06849,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.313251,2.243347,0,0.2252218,-0.2252218,4.927297,35.19491,0.1466275,0.2353568,0,0,2.243347
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,46.23526,46.23526,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.563498,2.018126,0,0.3911207,-0.3911207,4.515019,32.25007,0.1466275,0.4087211,0,0,2.018126
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,45.33863,45.33863,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.998077,1.627005,0,0.682327,-0.682327,3.795784,27.11269,0.1466275,0.7130318,0,0,1.627005
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,44.73182,44.73182,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.75622,0.9446779,0,0.3885689,-0.3885689,3.386196,24.18707,0.1466275,0.4060545,0,0,0.9446779
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,44.0435,44.0435,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.18796,0.556109,3.33,0,3.33,6.545311,46.75213,0.1468402,0.8609815,0,5,0.556109
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,43.48197,43.48197,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.857961,3.553109,3.33,0,3.33,9.704427,69.31719,0.1469358,0,0,5,3.553109
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,43.07441,43.07441,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.527961,6.550109,3.33,0,3.33,12.86354,91.88226,0.1470459,0.1094555,0,5,6.550109
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,42.82082,42.82082,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.197961,9.547109,0,0.6887588,-0.6887588,12.13753,86.69644,0.1470459,0.719753,0,0,9.547109
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,42.44043,42.44043,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.963249,8.85835,0.9662994,0,0.9662994,13.05424,93.24438,0.1471273,4.381127,0,5,8.85835
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,43.20121,43.20121,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9969495,9.72802,0,0.8305148,-0.8305148,12.1788,86.99125,0.1471273,0.867888,0,0,9.72802
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.351134,55.94585,45.39297,0.7384271,0.7384271,0,0,0,0.7384271,182.9746,0,0,1.351134,0.7772917,0.7384271,0,0,1.919744,8.897505,0.5738423,0,0.5738423,12.72319,90.87978,0.147086,0.8122698,1.080907,0,10.24864
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.198684,65.78499,47.40359,0.8152483,0.8152483,0,0,0,0.8152483,269.6949,0,0,2.198684,0.8581561,0.8152483,0,0,1.345901,9.413963,1.340527,0,1.340527,13.99493,99.96358,0.1469897,0.8967732,1.758947,0,11.61265
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.512601,71.26627,49.41421,1.66026,1.66026,0,0,0,1.66026,151.3378,0.7595843,0,2.512601,1.747642,1.66026,0,0,0.005374198,10.62044,0.005374198,0,0.005374198,14.00003,100,0.1469893,1.826286,2.010081,0,13.13304
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.358328,72.08605,51.45201,0,0,0,0,0,0,0,2.358328,0,2.358328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469893,0,1.886663,0,12.9836
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.740021,68.36139,53.54414,0.9724005,0.9724005,0,0,0,0.9724005,178.9408,0.716442,0,1.740021,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1469893,1.069641,1.392017,0,12.3653
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6175509,59.81857,54.86644,0.728354,0.728354,0,0,0,0.728354,84.7872,0,0,0.6175509,0.7666884,0.728354,0,0,0,10.62527,0,0.1491375,-0.1491375,13.84282,98.87711,0.1469893,0.8011894,0.4940408,0,11.24283
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,55.52759,55.52759,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1657083,10.47614,0,0.5197417,-0.5197417,13.29497,94.96387,0.1469893,0.54313,0,0,10.47614
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,56.29742,56.29742,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.743199,9.956395,0,1.842448,-1.842448,11.35286,81.09167,0.1469893,1.925358,0,0,9.956395
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,55.78119,55.78119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.790363,8.113947,0,0,0,11.35286,81.09167,0.1469893,0,0,0,8.113947
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,54.00604,54.00604,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.790363,8.113947,0,1.483483,-1.483483,9.789128,69.9222,0.1469893,1.55024,0,0,8.113947
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,52.42109,52.42109,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.438678,6.630464,0,2.73731,-2.73731,6.90375,49.3124,0.1469893,2.860489,0,0,6.630464
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,50.81802,50.81802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.480134,3.893154,0,0,0,6.90375,49.3124,0.1469893,0,0,0,3.893154
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,49.31459,49.31459,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.480134,3.893154,1.684385,0,1.684385,8.501698,60.72629,0.147131,3.54966,0,5,3.893154
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,47.86549,47.86549,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.795749,5.4091,3.33,0,3.33,11.66081,83.29136,0.1472256,0,0,5,5.4091
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,46.8964,46.8964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.465749,8.4061,0,0,0,11.66081,83.29136,0.1472256,0,0,0,8.4061
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,46.08129,46.08129,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.465749,8.4061,0,0.6010041,-0.6010041,11.0273,78.76627,0.1472256,0.6280493,0,0,8.4061
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,45.18466,45.18466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.133531,7.805096,0,0,0,11.0273,78.76627,0.1472256,0,0,0,7.805096
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,44.57785,44.57785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.133531,7.805096,0,0,0,11.0273,78.76627,0.1472256,0,0,0,7.805096
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,43.9167,43.9167,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.133531,7.805096,0,0.2224996,-0.2224996,10.79276,77.09102,0.1472256,0.232512,0,0,7.805096
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,43.35518,43.35518,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.380753,7.582596,0,0.3096707,-0.3096707,10.46634,74.75944,0.1472256,0.3236059,0,0,7.582596
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,42.94762,42.94762,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.724832,7.272926,0,0.2122561,-0.2122561,10.24261,73.16132,0.1472256,0.2218076,0,0,7.272926
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,42.69402,42.69402,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.960672,7.06067,0,0.3006399,-0.3006399,9.925703,70.89774,0.1472256,0.3141687,0,0,7.06067
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,42.31364,42.31364,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.294716,6.76003,0,0.103076,-0.103076,9.817051,70.12165,0.1472256,0.1077145,0,0,6.76003
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,43.07441,43.07441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.409245,6.656954,0,0,0,9.817051,70.12165,0.1472256,0,0,0,6.656954
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.384176,56.05814,45.239,1.157606,1.157606,0,0,0,1.157606,119.5723,0,0,1.384176,1.218532,1.157606,0,0,4.409245,6.656954,0.1656437,0,0.1656437,9.974195,71.2441,0.1472137,1.273366,1.107341,0,8.04113
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.231011,65.91904,47.24962,0.03389422,0.03389422,0,0,0,0.03389422,6582.274,0,0,2.231011,0.03567813,0.03389422,0,0,4.243601,6.806033,2.195333,0,2.195333,12.05687,86.12032,0.1470564,0.03728364,1.784809,0,9.037044
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.544893,71.4177,49.26025,0,0,0,0,0,0,0,0.4966241,0,2.544893,0,0,0,0,2.048269,8.781833,2.048269,0,2.048269,14.00003,100,0.1469099,0,2.035914,0,11.32673
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.391954,72.2304,51.27992,0.3517373,0.3517373,0,0,0,0.3517373,680.0398,2.021704,0,2.391954,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1469099,0.386911,1.913563,0,13.01723
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.776217,68.47353,53.33583,1.822759,1.822759,0,0,0,1.822759,97.44662,0,0,1.776217,1.918694,1.822759,0,0,0,10.62527,0,0.1424766,-0.1424766,13.84984,98.92726,0.1469099,2.005035,1.420974,0,12.40149
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6535729,59.91152,54.66719,1.099098,1.099098,0,0,0,1.099098,59.46445,0,0,0.6535729,1.156946,1.099098,0,0,0.1583073,10.4828,0,0.5033728,-0.5033728,13.31924,95.13726,0.1469099,1.209008,0.5228583,0,11.13637
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,55.32834,55.32834,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.7176105,9.979424,0,0.1545788,-0.1545788,13.1563,93.9734,0.1469099,0.1615349,0,0,9.979424
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,56.08912,56.08912,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.8893647,9.824846,0,2.853518,-2.853518,10.14843,72.48864,0.1469099,2.981926,0,0,9.824846
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,55.52759,55.52759,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,4.05994,6.971328,0,1.40197,-1.40197,8.670624,61.93291,0.1469099,1.465059,0,0,6.971328
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,53.79773,53.79773,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.617685,5.569358,1.683369,0,1.683369,10.26761,73.33991,0.1470509,3.550836,0,5,5.569358
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,52.22184,52.22184,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.934316,7.08439,1.879533,0,1.879533,12.05069,86.07619,0.1472081,3.323699,0,5,7.08439
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,50.60972,50.60972,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,2.054783,8.77597,0,1.717382,-1.717382,10.24041,73.14565,0.1472081,1.794664,0,0,8.77597
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.962985,7.058588,0,0,0,10.24041,73.14565,0.1472081,0,0,0,7.058588
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,47.71152,47.71152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.962985,7.058588,0,0,0,10.24041,73.14565,0.1472081,0,0,0,7.058588
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,46.71527,46.71527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.962985,7.058588,0,0,0,10.24041,73.14565,0.1472081,0,0,0,7.058588
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,45.90015,45.90015,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.962985,7.058588,0,0.09485433,-0.09485433,10.14042,72.43147,0.1472081,0.09912277,0,0,7.058588
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,45.03069,45.03069,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,4.068378,6.963733,0,0.3197502,-0.3197502,9.803379,70.02399,0.1472081,0.3341389,0,0,6.963733
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,44.45105,44.45105,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.423656,6.643983,0,0.9755905,-0.9755905,8.775016,62.67856,0.1472081,1.019492,0,0,6.643983
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,43.7899,43.7899,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.507646,5.668393,0,0.519303,-0.519303,8.227623,58.76862,0.1472081,0.5426716,0,0,5.668393
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,43.22838,43.22838,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,6.08465,5.14909,0,0.1290063,-0.1290063,8.091639,57.7973,0.1472081,0.1348116,0,0,5.14909
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,42.84799,42.84799,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.22799,5.020083,0,0.3049106,-0.3049106,7.770234,55.50156,0.1472081,0.3186316,0,0,5.020083
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,42.56723,42.56723,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.566779,4.715173,0,0.423436,-0.423436,7.323894,52.31342,0.1472081,0.4424906,0,0,4.715173
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,42.17778,42.17778,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,7.037264,4.291737,0,0.4906463,-0.4906463,6.806707,48.61924,0.1472081,0.5127254,0,0,4.291737
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,42.94762,42.94762,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.582427,3.80109,0,2.546106,-2.546106,4.122876,29.44905,0.1472081,2.660681,0,0,3.80109
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.419131,56.18705,45.08503,1.635821,1.635821,4.722388,0,1.454212,1.635821,86.75347,0,0,1.419131,0,0,3.086567,2.932239,10.41143,1.254985,4.35137,0,4.35137,8.250948,58.93523,0.147408,1.799403,1.135305,5,2.674116
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.264619,66.09753,47.12283,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,370.266,4.440892E-16,0,2.264619,0,0,3.505263,3.33,6.060062,5.171218,5.594619,0,5.594619,13.55847,96.84602,0.1474297,0.6727814,1.811695,5,7.435837
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.578706,71.5858,49.10628,1.565696,1.565696,0,0,0,1.565696,164.7003,0.4651611,0,2.578706,1.648101,1.565696,0,0,0.4654433,10.20638,0.4654433,0,0.4654433,14.00003,100,0.1473966,1.722266,2.062965,0,12.78508
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.426467,72.42774,51.14407,1.480851,1.480851,0,0,0,1.480851,163.8563,0.8676764,0,2.426467,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1473966,1.628936,1.941174,0,13.05174
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.813299,68.65592,53.18187,0.9483402,0.9483402,0,0,0,0.9483402,191.2077,0.8150463,0,1.813299,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1473966,1.043174,1.450639,0,12.43857
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6916963,60.11658,54.55851,0,0,0,0,0,0,0,0.6916963,0,0.6916963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473966,0,0.5533571,0,11.31697
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,55.17437,55.17437,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1473966,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,55.93515,55.93515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1473966,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,55.42797,55.42797,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1473966,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,53.6981,53.6981,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1473966,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,52.09504,52.09504,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1473966,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,50.51009,50.51009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1473966,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,49.00665,49.00665,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1473966,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,47.58473,47.58473,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1473966,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,46.61564,46.61564,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1473966,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,45.80053,45.80053,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1473966,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,44.95824,44.95824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1473966,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,44.35143,44.35143,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1473966,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,43.68122,43.68122,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1473966,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,43.12875,43.12875,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1473966,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,42.73931,42.73931,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1473966,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,42.48572,42.48572,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1473966,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,42.10533,42.10533,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1476727,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,42.8661,42.8661,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1479321,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.906393,60.35662,45.01258,0,0,2.326392,0,0.800105,0,0,0,0,1.906393,0,0,2.326392,2.210072,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1477963,0,1.525114,5,8.826848
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.299464,66.32044,47.0232,0.9401159,0.9401159,0,0,0,0.9401159,244.5937,1.309869,0,2.299464,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1477963,1.034127,1.839572,0,12.92474
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.612596,71.85355,49.03382,0,0,0,0,0,0,0,2.612596,0,2.612596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477963,0,2.090077,0,13.23787
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.46181,72.67799,51.04445,0.06620996,0.06620996,0,0,0,0.06620996,3718.187,2.392115,0,2.46181,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1477963,0.07283096,1.969448,0,13.08708
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.242493,72.80732,53.08224,0.686958,0.686958,0,0,0,0.686958,326.4381,1.519379,0,2.242493,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1477963,0.7556539,1.793994,0,12.86777
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7325375,60.29816,54.40454,1.609926,1.609926,0,0,0,1.609926,45.50132,0,0,0.7325375,1.694659,1.609926,0,0,0,10.62527,0,0.9621214,-0.9621214,12.98586,92.75598,0.1477963,1.770918,0.58603,0,11.35781
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,55.07475,55.07475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.069024,9.663153,0,0,0,12.98586,92.75598,0.1477963,0,0,0,9.663153
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,55.78119,55.78119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.069024,9.663153,0,0,0,12.98586,92.75598,0.1477963,0,0,0,9.663153
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,55.274,55.274,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.069024,9.663153,0,1.993774,-1.993774,10.88424,77.74442,0.1477963,2.083494,0,0,9.663153
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,53.54414,53.54414,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.284328,7.669379,0,1.028917,-1.028917,9.799667,69.99748,0.1477963,1.075218,0,0,7.669379
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,51.94107,51.94107,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.427569,6.640462,0,2.445202,-2.445202,7.222198,51.58702,0.1477963,2.555236,0,0,6.640462
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,50.3833,50.3833,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.14446,4.19526,0,0.7056144,-0.7056144,6.478415,46.2743,0.1477963,0.7373671,0,0,4.19526
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,48.90703,48.90703,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.928476,3.489646,1.013599,0,1.013599,7.44,53.14275,0.1478798,4.326359,0,5,3.489646
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,47.4851,47.4851,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.914877,4.401885,3.33,0,3.33,10.59912,75.70782,0.1480143,0.3221897,0,5,4.401885
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,46.51602,46.51602,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.584877,7.398885,3.33,0,3.33,13.75823,98.27288,0.1481059,0,0,5,7.398885
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,45.67373,45.67373,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.2548769,10.39588,0,0.5748329,-0.5748329,13.1523,93.94484,0.1481059,0.6007004,0,0,10.39588
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,44.83144,44.83144,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.8935801,9.821053,0,0.6178435,-0.6178435,12.50104,89.29296,0.1481059,0.6456465,0,0,9.821053
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,44.24275,44.24275,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.580073,9.203209,0,0.4472855,-0.4472855,12.02956,85.92525,0.1481059,0.4674134,0,0,9.203209
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,43.55443,43.55443,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.077057,8.755923,0,0.7101247,-0.7101247,11.28102,80.57857,0.1481059,0.7420803,0,0,8.755923
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,43.02007,43.02007,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.866084,8.045798,0,0.5995228,-0.5995228,10.64907,76.06463,0.1481059,0.6265014,0,0,8.045798
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,42.63968,42.63968,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.532221,7.446276,0,0.08888429,-0.08888429,10.55538,75.3954,0.1481059,0.09288408,0,0,7.446276
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,42.35892,42.35892,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.630981,7.357391,0,0.02826936,-0.02826936,10.52558,75.18255,0.1481059,0.02954148,0,0,7.357391
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,41.97853,41.97853,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.662391,7.329122,0,1.102822,-1.102822,9.363101,66.87917,0.1481059,1.152449,0,0,7.329122
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2676593,44.68107,42.73931,0.5973089,0.5973089,0,0,0,0.5973089,44.81087,0,0,0.2676593,0.6287462,0.5973089,0,0,4.88775,6.226299,0,0.3610869,-0.3610869,8.982482,64.16046,0.1481059,0.6570398,0.2141275,0,6.493958
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.493729,56.60435,44.88578,1.249545,1.249545,0,0,0,1.249545,119.5418,0,0,1.493729,1.315311,1.249545,0,0,5.288958,5.865212,0.1784176,0,0.1784176,9.151744,65.36947,0.1480932,1.3745,1.194983,0,7.358941
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.336313,66.53252,46.8964,1.527579,1.527579,0,0,0,1.527579,152.9422,0,0,2.336313,1.607978,1.527579,0,0,5.11054,6.025788,0.7283348,0,0.7283348,9.842703,70.30489,0.1480416,1.680337,1.86905,0,8.362102
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.648865,72.0825,48.90703,0,0,0,0,0,0,0,0,0,2.648865,0,0,0,0,4.382205,6.68129,2.648865,0,2.648865,12.35564,88.25438,0.1478542,0,2.119092,0,9.330155
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.498981,72.91655,50.91765,1.497427,1.497427,0,0,0,1.497427,166.885,0,0,2.498981,1.576239,1.497427,0,0,1.73334,9.065269,0.9227425,0,0.9227425,13.23103,94.50716,0.147789,1.647169,1.999185,0,11.56425
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.89116,69.12106,52.92827,0.9626212,0.9626212,0,0,0,0.9626212,196.4595,0.06727764,0,1.89116,1.013286,0.9626212,0,0,0.8105972,9.895737,0.8105972,0,0.8105972,14.00003,100,0.1477318,1.058883,1.512928,0,11.7869
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7758869,60.5112,54.25963,2.07142,2.07142,0,0,0,2.07142,37.45677,0,4.440892E-16,0.7758869,2.180442,2.07142,0,0,0,10.62527,0,1.404555,-1.404555,12.5195,89.4248,0.1477318,2.278562,0.6207095,0,11.40116
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,54.86644,54.86644,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.560617,9.220719,0,1.173638,-1.173638,11.28237,80.58823,0.1477318,1.226452,0,0,9.220719
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,55.63627,55.63627,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.864659,8.047082,0,0.5177031,-0.5177031,10.73667,76.69033,0.1477318,0.5409998,0,0,8.047082
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,55.12003,55.12003,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.439884,7.529378,0,0.9015925,-0.9015925,9.786305,69.90204,0.1477318,0.9421641,0,0,7.529378
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,53.39017,53.39017,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.441654,6.627786,0,2.140115,-2.140115,7.530427,53.78865,0.1477318,2.23642,0,0,6.627786
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,51.78711,51.78711,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.819559,4.487671,0.7471196,0,0.7471196,8.239206,58.85136,0.147793,4.634914,0,5,4.487671
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,50.2565,50.2565,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.072439,5.160079,2.960985,0,2.960985,11.04824,78.91586,0.1480351,2.071491,0,5,5.160079
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,48.75306,48.75306,0.4407895,0.4407895,3.716005,0,1.179469,0.4407895,0,0,0,0,0,0,3.275215,3.111454,3.111454,7.824965,3.111454,0,3.111454,14.00003,100,0.1481719,0.4848685,0,5,7.824965
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,47.34925,47.34925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481719,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,46.38922,46.38922,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1481719,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,45.5741,45.5741,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1481719,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,44.73182,44.73182,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1481719,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,44.14312,44.14312,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1481719,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,43.48197,43.48197,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1481719,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,42.94762,42.94762,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1481719,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,42.56723,42.56723,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1481719,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,42.28646,42.28646,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1481719,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,41.90608,41.90608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1481719,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2796325,44.66814,42.63968,0,0,0,0,0,0,0,0,0,0.2796325,0,0,0,0,2.562069,8.319411,0.2796325,0,0.2796325,11.83472,84.53353,0.1481522,0,0.223706,0,8.599044
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.533853,56.82873,44.7771,1.298076,1.298076,0,0,0,1.298076,118.1635,0,0,1.533853,1.366396,1.298076,0,0,2.282437,8.571081,0.1674567,0,0.1674567,11.99358,85.66827,0.1481403,1.427884,1.227082,0,10.10493
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.374051,66.80733,46.8149,1.387368,1.387368,0,0,0,1.387368,171.119,0,0,2.374051,1.460388,1.387368,0,0,2.11498,8.721792,0.9136633,0,0.9136633,12.86036,91.85952,0.148076,1.526105,1.899241,0,11.09584
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.686065,72.35561,48.8074,1.300832,1.300832,0,0,0,1.300832,206.4883,0.1154515,0,2.686065,1.369297,1.300832,0,0,1.201317,9.544089,1.201317,0,1.201317,14.00003,100,0.1479914,1.430915,2.148852,0,12.23015
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.537508,73.17096,50.79086,0.9014856,0.9014856,0,0,0,0.9014856,281.4807,1.588576,0,2.537508,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1479914,0.9916341,2.030006,0,13.16278
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.931842,69.4036,52.82865,1.22337,1.22337,0,0,0,1.22337,157.9115,0.6440843,0,1.931842,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1479914,1.345707,1.545473,0,12.55712
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8210346,60.73104,54.10566,0.5404562,0.5404562,0,0,0,0.5404562,151.9151,0.2521333,0,0.8210346,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1479914,0.5945019,0.6568277,0,11.44631
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,54.71247,54.71247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479914,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,55.42797,55.42797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479914,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,54.92078,54.92078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479914,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,53.18187,53.18187,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1479914,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,51.56069,51.56069,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1479914,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,50.03008,50.03008,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1479914,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,48.57193,48.57193,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1479914,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,47.20434,47.20434,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1479914,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,46.23526,46.23526,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1479914,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,45.39297,45.39297,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1479914,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,44.60502,44.60502,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1479914,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,44.01633,44.01633,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1479914,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,43.35518,43.35518,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1479914,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,42.82082,42.82082,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1479914,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,42.45855,42.45855,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1479914,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,42.17778,42.17778,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1479914,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,41.7974,41.7974,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1479914,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3101676,44.79179,42.54006,1.630908,1.630908,4.87216,0,1.4951,1.630908,19.01809,0,0,0.3101676,0,0,3.241252,3.079189,11.60082,0.1845354,3.389357,0,3.389357,6.209949,44.35669,0.1482624,1.793999,0.2481341,5,0.494703
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.040536,61.16613,44.65031,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,366.8428,0,0,2.040536,0,0,3.505263,3.33,8.211464,3.234957,5.370536,0,5.370536,11.30489,80.74903,0.1482892,0.6118668,1.632429,5,5.275492
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.107689,74.33485,46.6881,1.67544,1.67544,0,0,0,1.67544,185.4849,0,0,3.107689,1.763621,1.67544,0,0,2.840928,8.068439,1.344068,0,1.344068,12.57998,89.85683,0.1481949,1.842984,2.486151,0,11.17613
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.725129,72.61742,48.68061,1.552551,1.552551,0,0,0,1.552551,175.5259,0,0,2.725129,1.634264,1.552551,0,0,1.496861,9.278099,1.090864,0,1.090864,13.61487,97.24885,0.1481184,1.707806,2.180103,0,12.00323
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.577355,73.44112,50.66406,0.1051895,0.1051895,0,0,0,0.1051895,2450.202,2.060633,0,2.577355,0.1107258,0.1051895,0,0,0.4059963,10.25988,0.4059963,0,0.4059963,14.00003,100,0.14809,0.1157084,2.061884,0,12.83723
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.974555,69.64587,52.67468,0.1394101,0.1394101,0,0,0,0.1394101,1416.364,1.827807,0,1.974555,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.14809,0.1533512,1.579644,0,12.59983
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8676453,60.96451,53.9517,0,0,0,0,0,0,0,0.8676453,0,0.8676453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14809,0,0.6941163,0,11.49292
