Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,54.55851,54.55851,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.14809,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,55.274,55.274,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.14809,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,54.71247,54.71247,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.14809,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,52.98261,52.98261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.14809,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,51.37955,51.37955,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.14809,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,49.87611,49.87611,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.14809,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,48.42701,48.42701,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.14809,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,47.05037,47.05037,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.14809,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,46.08129,46.08129,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.14809,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,45.26617,45.26617,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.14809,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,44.47823,44.47823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.14809,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,43.88953,43.88953,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.14809,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,43.22838,43.22838,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.14809,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,42.69402,42.69402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.14809,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,42.35892,42.35892,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.14809,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,42.07816,42.07816,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.14809,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,41.72494,41.72494,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.14809,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.305118,44.67193,42.45855,2.538163,2.538163,5,0,1.53,2.538163,12.02121,0,0,0.305118,0,0,2.461837,2.338745,9.442451,2.127068,2.643863,0,2.643863,7.55032,53.93075,0.1482993,2.79198,0.2440944,5,2.432186
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.619551,57.31791,44.55068,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,898.773,0,0,1.619551,0,0,3.505263,3.33,6.798589,4.506544,4.949551,0,4.949551,12.24588,87.47038,0.1483015,0.1982154,1.295641,5,6.126095
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.455502,67.31478,46.5613,0,0,0,0,0,0,0,0.6064642,0,2.455502,0,0,0,0,1.849038,8.961141,1.849038,0,1.849038,14.00003,100,0.1481724,0,1.964401,0,11.41664
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.765542,72.8955,48.55381,1.959418,1.959418,0,0,0,1.959418,141.141,0.7029968,0,2.765542,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1481724,2.15536,2.212434,0,13.39082
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.618966,73.69921,50.51009,0.2179914,0.2179914,0,0,0,0.2179914,1201.408,2.389501,0,2.618966,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1481724,0.2397906,2.095173,0,13.24424
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.018595,69.90281,52.52071,1.596451,1.596451,0,0,0,1.596451,126.4426,0.3381202,0,2.018595,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1481724,1.756096,1.614876,0,12.64387
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9156824,61.21147,53.79773,1.712446,1.712446,0,0,0,1.712446,53.47218,0,0,0.9156824,1.802575,1.712446,0,0,0,10.62527,0,0.8868927,-0.8868927,13.06516,93.3224,0.1481724,1.883691,0.7325459,0,11.54096
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,54.35926,54.35926,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9854364,9.738381,0,2.0221,-2.0221,10.93368,78.09756,0.1481724,2.113095,0,0,9.738381
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,55.07475,55.07475,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.232214,7.716281,0,1.382266,-1.382266,9.476644,67.69018,0.1481724,1.444468,0,0,7.716281
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,54.55851,54.55851,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.768066,6.334015,0,0.2221351,-0.2221351,9.242493,66.01767,0.1481724,0.2321311,0,0,6.334015
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,52.82865,52.82865,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,5.014883,6.11188,1.427178,0,1.427178,10.59643,75.68865,0.1482873,3.847478,0,5,6.11188
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,51.22558,51.22558,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.587705,7.39634,3.33,0,3.33,13.75555,98.25372,0.1483767,0,0,5,7.39634
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,49.72215,49.72215,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.2577046,10.39334,0,1.920569,-1.920569,11.73109,83.79333,0.1483767,2.006995,0,0,10.39334
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,48.27305,48.27305,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.39167,8.472771,0,1.42804,-1.42804,10.2258,73.04131,0.1483767,1.492302,0,0,8.472771
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,46.8964,46.8964,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.978381,7.044731,0,0.4633177,-0.4633177,9.737425,69.55289,0.1483767,0.4841669,0,0,7.044731
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,45.92732,45.92732,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.493178,6.581413,0,0.2437872,-0.2437872,9.480451,67.71737,0.1483767,0.2547576,0,0,6.581413
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,45.13937,45.13937,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.764053,6.337626,0,0.3382135,-0.3382135,9.123941,65.17088,0.1483767,0.3534331,0,0,6.337626
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,44.35143,44.35143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.139846,5.999413,0,0,0,9.123941,65.17088,0.1483767,0,0,0,5.999413
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,43.76273,43.76273,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.139846,5.999413,0,0.06032003,-0.06032003,9.060359,64.71672,0.1483767,0.06303443,0,0,5.999413
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,43.10158,43.10158,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.206868,5.939093,0,0.2919784,-0.2919784,8.752586,62.51835,0.1483767,0.3051174,0,0,5.939093
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,42.58534,42.58534,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.531289,5.647114,0,0.5508512,-0.5508512,8.171939,58.37087,0.1483767,0.5756395,0,0,5.647114
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,42.2593,42.2593,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.143346,5.096263,0,0.3327263,-0.3327263,7.821214,55.8657,0.1483767,0.347699,0,0,5.096263
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,41.97853,41.97853,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.513041,4.763537,0,0.02213429,-0.02213429,7.797883,55.69905,0.1483767,0.02313033,0,0,4.763537
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,41.59814,41.59814,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.537635,4.741403,0,0.7267285,-0.7267285,7.031844,50.22735,0.1483767,0.7594313,0,0,4.741403
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4602458,45.72007,42.35892,0,0,0,0,0,0,0,0,0,0.4602458,0,0,0,0,7.345111,4.014674,0.4602458,0,0.4602458,7.468471,53.34612,0.1483446,0,0.3681966,0,4.47492
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.664889,57.60093,44.45105,1.260148,1.260148,0,0,0,1.260148,132.1185,0,0,1.664889,1.326472,1.260148,0,0,6.884866,4.428895,0.3384168,0,0.3384168,7.789521,55.63933,0.148321,1.386163,1.331911,0,6.093784
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.498031,67.62096,46.46168,1.614473,1.614473,0,0,0,1.614473,154.7274,0,0,2.498031,1.699445,1.614473,0,0,6.546449,4.73347,0.7985861,0,0.7985861,8.547127,61.05078,0.1482655,1.77592,1.998425,0,7.231501
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.807269,73.18979,48.42701,2.440423,2.440423,0,0,0,2.440423,115.0321,0,0,2.807269,2.568866,2.440423,0,0,5.747863,5.452198,0.2384032,0,0.2384032,8.773295,62.66628,0.1482489,2.684465,2.245815,0,8.259467
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.661353,74.00051,50.3833,0,0,0,0,0,0,0,0,0,2.661353,0,0,0,0,5.509459,5.666761,2.661353,0,2.661353,11.29808,80.70039,0.148064,0,2.129082,0,8.328114
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.063926,70.17427,52.36675,0,0,0,0,0,0,0,0,0,2.063926,0,0,0,0,2.848107,8.061978,2.063926,0,2.063926,13.25609,94.68616,0.1479209,0,1.65114,0,10.1259
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.965108,61.47178,53.64376,2.079158,2.079158,0,0,0,2.079158,46.41821,0,4.440892E-16,0.965108,2.188588,2.079158,0,0,0.7841811,9.919511,0,1.22348,-1.22348,11.96643,85.47431,0.1479209,2.287074,0.7720864,0,10.88462
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,54.20529,54.20529,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,2.143603,8.696032,0,1.485892,-1.485892,10.40016,74.28671,0.1479209,1.552757,0,0,8.696032
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,54.92078,54.92078,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,3.794594,7.21014,0,0.7877765,-0.7877765,9.569771,68.35537,0.1479209,0.8232264,0,0,7.21014
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,54.35926,54.35926,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,4.669901,6.422364,0,1.347228,-1.347228,8.149668,58.2118,0.1479209,1.407853,0,0,6.422364
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,52.67468,52.67468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.166821,5.075136,0,0,0,8.149668,58.2118,0.1479209,0,0,0,5.075136
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,51.01728,51.01728,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,6.166821,5.075136,0,2.640557,-2.640557,5.366277,38.33047,0.1479209,2.759382,0,0,5.075136
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,49.56818,49.56818,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,9.100773,2.434579,0,1.537318,-1.537318,3.745802,26.75567,0.1479209,1.606497,0,0,2.434579
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,48.11908,48.11908,1.238296,1.238296,4.743559,0,1.459992,1.238296,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.8089,0.8972613,3.33,0,3.33,6.904917,49.32074,0.148186,1.362125,0,5,0.8972613
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,46.76961,46.76961,0.06418034,0.06418034,3.569443,0,1.139458,0.06418034,0,0,0,0,0,0,3.505263,3.33,7.478903,3.894261,3.33,0,3.33,10.06403,71.8858,0.1482841,0.07059837,0,5,3.894261
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,45.8277,45.8277,0.102951,0.102951,3.608214,0,1.150042,0.102951,0,0,0,0,0,0,3.505263,3.33,4.148903,6.891261,3.33,0,3.33,13.22315,94.45087,0.1483873,0.1132461,0,5,6.891261
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,45.01258,45.01258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8189033,9.888261,0,0,0,13.22315,94.45087,0.1483873,0,0,0,9.888261
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,44.24275,44.24275,0.2171578,0.2171578,0,0,0,0.2171578,0,0,2.775558E-17,0,0.2285872,0.2171578,0,0,0.8189033,9.888261,0,0.2285872,-0.2285872,12.9822,92.72979,0.1483873,0.2388736,0,0,9.888261
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,43.63594,43.63594,0.2968526,0.2968526,0,0,0,0.2968526,0,0,0,0,0.3124764,0.2968526,0,0,1.072889,9.659674,0,0.3124764,-0.3124764,12.65282,90.37708,0.1483873,0.3265378,0,0,9.659674
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,42.9929,42.9929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.420085,9.347198,0,0,0,12.65282,90.37708,0.1483873,0,0,0,9.347198
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,42.48572,42.48572,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.420085,9.347198,0,0.1284047,-0.1284047,12.51747,89.41029,0.1483873,0.1341829,0,0,9.347198
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,42.1325,42.1325,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.562757,9.218793,0,0.03622752,-0.03622752,12.47928,89.13754,0.1483873,0.03785776,0,0,9.218793
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,41.87891,41.87891,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.60301,9.182566,0,0.4136845,-0.4136845,12.04322,86.02281,0.1483873,0.4323003,0,0,9.182566
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,41.51663,41.51663,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,2.062659,8.768881,0,0.5214534,-0.5214534,11.49356,82.09667,0.1483873,0.5449188,0,0,8.768881
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4314702,45.40393,42.2593,0,0,0,0,0,0,0,0,0,0.4314702,0,0,0,0,2.642052,8.247428,0.4314702,0,0.4314702,11.90289,85.02045,0.1483575,0,0.3451762,0,8.678898
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.273952,62.99173,44.35143,0.8773134,0.8773134,0,0,0,0.8773134,259.1949,0,0,2.273952,0.9234878,0.8773134,0,0,2.210582,8.635751,1.350464,0,1.350464,13.18405,94.17159,0.1482642,0.9650448,1.819162,0,10.9097
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.542438,67.91593,46.33488,0.3908764,0.3908764,0,0,0,0.3908764,650.4456,1.270872,0,2.542438,0.4114488,0.3908764,0,0,0.8601174,9.851169,0.8601174,0,0.8601174,14.00003,100,0.1482048,0.429964,2.033951,0,12.39361
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.850446,73.49092,48.29116,2.783347,2.783347,0,0,0,2.783347,102.4107,0,0,2.850446,2.929839,2.783347,0,0,0,10.62527,0,0.07939352,-0.07939352,13.91634,99.40223,0.1482048,3.061682,2.280357,0,13.47572
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.704948,74.31721,50.2565,0.2278995,0.2278995,0,0,0,0.2278995,1186.904,2.376839,0,2.704948,0.2398942,0.2278995,0,0,0.08821502,10.54588,0.08821502,0,0.08821502,14.00003,100,0.1481988,0.2506894,2.163959,0,13.25083
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.110382,70.46933,52.22184,0,0,0,0,0,0,0,2.110382,0,2.110382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481988,0,1.688306,0,12.73566
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.371134,64.87948,53.4898,0.8839288,0.8839288,0,0,0,0.8839288,155.1181,0.4406826,0,1.371134,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1481988,0.9723217,1.096907,0,11.99641
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,54.05132,54.05132,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1481988,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,54.76682,54.76682,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1481988,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,54.20529,54.20529,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1481988,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,52.52071,52.52071,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1481988,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,50.89048,50.89048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1481988,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,49.44138,49.44138,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1481988,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,47.99229,47.99229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1481988,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,46.66093,46.66093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1481988,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,45.7009,45.7009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1481988,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,44.9039,44.9039,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1481988,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,44.14312,44.14312,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1481988,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,43.53631,43.53631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1481988,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,42.89328,42.89328,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1481988,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,42.38609,42.38609,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1481988,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,42.05099,42.05099,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1481988,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,41.77928,41.77928,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1481988,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,41.41701,41.41701,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1481988,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.541003,46.13934,42.17778,2.359629,2.359629,5,0,1.53,2.359629,22.92746,4.440892E-16,0,0.541003,0,0,2.640371,2.508353,11.24166,0.5077842,3.049356,0,3.049356,6.22813,44.48655,0.1484334,2.595592,0.4328024,5,1.048787
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.315778,63.23046,44.21558,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,273.211,4.440892E-16,0,2.315778,0,0,3.505263,3.33,8.1923,3.252204,5.645778,0,5.645778,11.58418,82.74401,0.1484813,0.9323764,1.852622,5,5.567982
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.161352,74.33154,46.20808,0.1406545,0.1406545,0,0,0,0.1406545,2247.601,0.4667724,0,3.161352,0.1480574,0.1406545,0,0,2.546522,8.333405,2.546522,0,2.546522,14.00003,100,0.1483062,0.15472,2.529081,0,11.49476
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.554148,81.57355,48.16437,1.409333,1.409333,0,0,0,1.409333,252.1866,2.07064,0,3.554148,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1483062,1.550266,2.843318,0,14.17942
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.410535,82.35858,50.10254,0.9214844,0.9214844,0,0,0,0.9214844,370.1132,2.440552,0,3.410535,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1483062,1.013633,2.728428,0,14.03581
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.158173,70.76947,52.06787,1.872727,1.872727,0,0,0,1.872727,115.2423,0.1868815,0,2.158173,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1483062,2.06,1.726539,0,12.78345
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.445344,65.38495,53.33583,0,0,0,0,0,0,0,1.445344,0,1.445344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483062,0,1.156275,0,12.07062
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,53.89736,53.89736,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1483062,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,54.61285,54.61285,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1483062,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,54.05132,54.05132,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1483062,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,52.36675,52.36675,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1483062,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,50.73652,50.73652,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1483062,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,49.31459,49.31459,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1483062,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,47.89266,47.89266,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1483062,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,46.5613,46.5613,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1483062,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,45.59222,45.59222,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1483062,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,44.80427,44.80427,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1483062,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,44.07067,44.07067,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1483062,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,43.42763,43.42763,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1483062,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,42.82082,42.82082,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1483062,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,42.31364,42.31364,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1483062,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,41.97853,41.97853,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1483062,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,41.69777,41.69777,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1483062,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,41.34455,41.34455,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1483062,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5366582,46.0045,42.07816,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,93.91597,0,0,0.5366582,0,0,3.505263,3.33,11.39336,0.37125,3.866658,0,3.866658,6.859571,48.99684,0.1484374,0.6285661,0.4293266,5,0.9079082
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.203138,62.05864,44.11595,4.503333,4.503333,5,0,1.53,4.503333,48.92239,0,0,2.203138,0,0,0.4966675,0.4718342,7.526702,3.851242,2.674972,0,2.674972,9.397273,67.12325,0.1486168,4.953666,1.76251,5,6.05438
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.396506,76.91546,46.10846,1.406134,1.406134,2.788597,0,0.9262871,1.406134,241.5492,0,0,3.396506,0,0,1.382463,1.31334,4.85173,6.258717,4.709846,0,4.709846,13.86543,99.03855,0.1485093,1.546748,2.717205,5,9.655223
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.708474,83.39867,48.03757,2.838339,2.838339,0,0,0,2.838339,130.6565,0.5788647,0,3.708474,2.987725,2.838339,0,0,0.1418843,10.49758,0.1418843,0,0.1418843,14.00003,100,0.1484996,3.122172,2.966779,0,14.20605
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.79612,74.96861,49.97574,0,0,0,0,0,0,0,2.79612,0,2.79612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484996,0,2.236896,0,13.42139
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.207136,71.08373,51.91391,1.090145,1.090145,0,0,0,1.090145,202.4626,1.059615,0,2.207136,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1484996,1.19916,1.765709,0,12.83241
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.443795,65.20255,53.18187,0.4186688,0.4186688,0,0,0,0.4186688,344.8537,1.003091,0,1.443795,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1484996,0.4605357,1.155036,0,12.06907
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,53.74339,53.74339,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1484996,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,54.40454,54.40454,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1484996,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,53.89736,53.89736,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1484996,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,52.17655,52.17655,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1484996,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,50.5916,50.5916,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1484996,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,49.16062,49.16062,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1484996,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,47.73869,47.73869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1484996,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,46.43451,46.43451,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1484996,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,45.49259,45.49259,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1484996,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,44.70465,44.70465,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1484996,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,43.94387,43.94387,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1484996,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,43.328,43.328,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1484996,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,42.7212,42.7212,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1486364,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,42.20496,42.20496,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1488188,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,41.90608,41.90608,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1489469,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,41.59814,41.59814,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1489469,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,41.23587,41.23587,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1489469,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6662231,46.88033,41.97853,1.064057,1.064057,0,0,0,1.064057,62.61158,0,0,0.6662231,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4538372,-0.4538372,11.4466,81.76126,0.1489469,1.170463,0.5329785,0,9.32294
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.863281,58.86005,44.01633,0.9844129,0.9844129,0,0,0,0.9844129,189.2784,0,0,1.863281,1.036224,0.9844129,0,0,2.69155,8.202879,0.8270565,0,0.8270565,12.23121,87.36564,0.1488905,1.082854,1.490625,0,10.06616
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.683493,68.92638,45.98166,1.283035,1.283035,0,0,0,1.283035,209.1519,0,0,2.683493,1.350564,1.283035,0,0,1.864493,8.94723,1.332929,0,1.332929,13.49574,96.39796,0.1487996,1.411339,2.146795,0,11.63072
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.964498,74.30497,47.93795,1.801457,1.801457,0,0,0,1.801457,164.5611,0.5366637,0,2.964498,1.89627,1.801457,0,0,0.531564,10.14687,0.531564,0,0.531564,14.00003,100,0.1487633,1.981603,2.371598,0,13.11136
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.843107,75.33076,49.84894,0.319243,0.319243,0,0,0,0.319243,890.5775,2.507061,0,2.843107,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1487633,0.3511674,2.274485,0,13.46838
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.938298,78.82867,51.78711,1.653244,1.653244,0,0,0,1.653244,177.7293,1.198041,0,2.938298,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1487633,1.818568,2.350638,0,13.56357
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.175845,62.65295,53.03695,1.291143,1.291143,0,0,0,1.291143,91.07013,0,0,1.175845,1.359097,1.291143,0,0,0,10.62527,0,0.1832522,-0.1832522,13.80686,98.62025,0.1487633,1.420257,0.9406762,0,11.80112
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,53.54414,53.54414,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.2036135,10.44202,0,0.7659503,-0.7659503,12.99948,92.85325,0.1487633,0.8004181,0,0,10.44202
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,54.25963,54.25963,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,1.054669,9.676072,0,1.479169,-1.479169,11.4403,81.71626,0.1487633,1.545731,0,0,9.676072
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,53.6981,53.6981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.69819,8.196903,0,0,0,11.4403,81.71626,0.1487633,0,0,0,8.196903
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,52.01353,52.01353,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.69819,8.196903,0,0.4184893,-0.4184893,10.99917,78.56537,0.1487633,0.4373213,0,0,8.196903
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,50.43764,50.43764,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.163178,7.778414,0,0.7458851,-0.7458851,10.21294,72.94943,0.1487633,0.77945,0,0,7.778414
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,49.03382,49.03382,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.99194,7.032528,0,2.674019,-2.674019,7.394279,52.81617,0.1487633,2.794349,0,0,7.032528
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,47.6119,47.6119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.963071,4.35851,0,0,0,7.394279,52.81617,0.1487633,0,0,0,4.35851
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,46.30771,46.30771,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.963071,4.35851,0,0.1765198,-0.1765198,7.20821,51.48711,0.1487633,0.1844632,0,0,4.35851
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,45.39297,45.39297,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.159204,4.18199,0,0.6428692,-0.6428692,6.530566,46.64681,0.1487633,0.6717983,0,0,4.18199
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,44.60502,44.60502,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.873504,3.539121,0,0.4455035,-0.4455035,6.060965,43.29252,0.1487633,0.4655512,0,0,3.539121
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,43.86236,43.86236,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.368507,3.093617,0,0.3568665,-0.3568665,5.684794,40.60559,0.1487633,0.3729255,0,0,3.093617
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,43.22838,43.22838,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.765026,2.736751,0,0.01015032,-0.01015032,5.674095,40.52917,0.1487633,0.01060708,0,0,2.736751
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,42.63968,42.63968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.776304,2.7266,0,0,0,5.674095,40.52917,0.1487633,0,0,0,2.7266
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,42.1325,42.1325,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.776304,2.7266,0,0.1646683,-0.1646683,5.500519,39.28934,0.1487633,0.1720784,0,0,2.7266
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,41.7974,41.7974,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.959269,2.561932,0,0.4714295,-0.4714295,5.003589,35.73985,0.1487633,0.4926438,0,0,2.561932
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,41.49852,41.49852,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.48308,2.090503,0,0.307804,-0.307804,4.679135,33.42233,0.1487633,0.3216551,0,0,2.090503
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,41.16341,41.16341,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.825084,1.782699,2.041593,0,2.041593,6.615961,47.25676,0.1489226,3.13605,0,5,1.782699
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5309235,45.785,41.90608,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,137.5871,0,0,0.5309235,0,0,3.505263,3.33,7.783491,3.620132,3.860924,0,3.860924,10.27875,73.41953,0.1490259,0.4244699,0.4247389,5,4.151056
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.916759,59.22461,43.9167,0,0,2.111377,0,0.7414058,0,0,0,0,1.916759,0,0,2.111377,2.005808,3.922567,7.094964,3.922567,0,3.922567,14.00003,100,0.1488785,0,1.533407,5,9.011723
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.732485,69.33245,45.90015,0.790087,0.790087,0,0,0,0.790087,345.8461,1.900814,0,2.732485,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1488785,0.8690957,2.185988,0,13.35776
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.971349,74.25681,47.83832,1.179686,1.179686,0,0,0,1.179686,251.8764,1.729575,0,2.971349,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1488785,1.297654,2.377079,0,13.59662
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.890598,75.73555,49.74932,1.478332,1.478332,0,0,0,1.478332,195.531,1.334458,0,2.890598,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1488785,1.626165,2.312478,0,13.51587
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.307162,71.83694,51.68748,1.618248,1.618248,0,0,0,1.618248,142.5715,0.6037424,0,2.307162,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1488785,1.780073,1.845729,0,12.93244
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.231267,63.02361,52.92827,1.461915,1.461915,0,0,0,1.461915,84.22289,0,0,1.231267,1.538858,1.461915,0,0,0,10.62527,0,0.3075908,-0.3075908,13.6758,97.68408,0.1488785,1.608106,0.9850137,0,11.85654
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,53.44451,53.44451,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.3417675,10.31768,0,1.360519,-1.360519,12.24169,87.44044,0.1488785,1.421743,0,0,10.31768
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,54.10566,54.10566,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.853455,8.957164,1.710594,0,1.710594,13.8645,99.03193,0.1490113,3.519313,0,5,8.957164
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,53.54414,53.54414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1428619,10.4967,0,0,0,13.8645,99.03193,0.1490113,0,0,0,10.4967
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,51.88673,51.88673,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.1428619,10.4967,0,1.010995,-1.010995,12.79881,91.41992,0.1490113,6.55649,0,5,10.4967
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,50.35612,50.35612,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.26619,9.485703,0,2.708388,-2.708388,9.943923,71.02788,0.1490113,2.830266,0,0,9.485703
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,48.96137,48.96137,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.27551,6.777315,0,2.908949,-2.908949,6.877621,49.12577,0.1490113,3.039852,0,0,6.777315
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,47.53039,47.53039,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.507676,3.868366,0,2.23868,-2.23868,4.517845,32.27026,0.1490113,2.339421,0,0,3.868366
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,46.25337,46.25337,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.995099,1.629685,0,0.2736611,-0.2736611,4.229381,30.2098,0.1490113,0.2859759,0,0,1.629685
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,45.31146,45.31146,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.29917,1.356024,0,0.1385019,-0.1385019,4.083387,29.16699,0.1490113,0.1447345,0,0,1.356024
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,44.52351,44.52351,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.45306,1.217522,0,0.4447702,-0.4447702,3.614558,25.81822,0.1490113,0.4647848,0,0,1.217522
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,43.7899,43.7899,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.94725,0.7727522,0,0.2331983,-0.2331983,3.368745,24.06242,0.1490113,0.2436922,0,0,0.7727522
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,43.12875,43.12875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20636,0.5395539,0,0,0,3.368745,24.06242,0.1490113,0,0,0,0.5395539
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,42.54006,42.54006,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.20636,0.5395539,0,0.2438632,-0.2438632,3.111691,22.22632,0.1490113,0.2548371,0,0,0.5395539
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,42.05099,42.05099,0.2744555,0.2744555,3.779719,0,1.196863,0.2744555,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.47731,0.2956907,3.33,0,3.33,6.270806,44.79139,0.1491347,0.301901,0,5,0.2956907
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,41.72494,41.72494,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.147315,3.292691,3.33,0,3.33,9.429922,67.35645,0.1492198,0,0,5,3.292691
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,41.41701,41.41701,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.817315,6.28969,3.33,0,3.33,12.58904,89.92152,0.1494132,0.8681275,0,5,6.28969
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,41.06379,41.06379,1.875687,1.875687,0,0,0,1.875687,0,0,2.220446E-16,0,1.974407,1.875687,0,0,1.487315,9.286691,0,1.974407,-1.974407,10.50783,75.05577,0.1494132,2.063256,0,0,9.286691
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5780945,46.05545,41.82457,4.084705,4.084705,5,0,1.53,4.084705,14.15266,0,0,0.5780945,0,0,0.9152948,0.8695301,3.681101,7.312284,1.447625,0,1.447625,11.88117,84.8653,0.1495165,4.493176,0.4624756,5,7.890378
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.971745,59.6053,43.81707,1.630914,1.630914,0,0,0,1.630914,120.8982,0,0,1.971745,1.716751,1.630914,0,0,2.233476,8.615146,0.254994,0,0.254994,12.12307,86.59322,0.1494992,1.794005,1.577396,0,10.58689
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.78302,69.73608,45.80053,0.7737831,0.7737831,0,0,0,0.7737831,359.664,0,0,2.78302,0.8145086,0.7737831,0,0,1.978482,8.84464,1.968511,0,1.968511,13.99057,99.93243,0.149366,0.8511614,2.226416,0,11.62766
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.978326,74.20998,47.73869,1.708625,1.708625,0,0,0,1.708625,174.3112,1.169802,0,2.978326,1.798553,1.708625,0,0,0.009971386,10.6163,0.009971386,0,0.009971386,14.00003,100,0.1493653,1.879488,2.382661,0,13.59463
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.898266,75.6974,49.64969,0.1423455,0.1423455,0,0,0,0.1423455,2036.078,2.748429,0,2.898266,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1493653,0.1565801,2.318613,0,13.52354
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.358929,72.22038,51.56069,2.114745,2.114745,0,0,0,2.114745,111.5467,0.1328816,0,2.358929,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1493653,2.326219,1.887143,0,12.9842
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.288164,63.36111,52.77431,1.464256,1.464256,0,0,0,1.464256,87.97395,0,0,1.288164,1.541322,1.464256,0,0,0,10.62527,0,0.2531583,-0.2531583,13.73318,98.09392,0.1493653,1.610681,1.030531,0,11.91344
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,53.29055,53.29055,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.281287,10.37212,0,1.372437,-1.372437,12.2865,87.76054,0.1493653,1.434197,0,0,10.37212
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,54.00604,54.00604,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.806217,8.999679,0,0.7514129,-0.7514129,11.49444,82.10298,0.1493653,0.7852265,0,0,8.999679
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,53.44451,53.44451,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.641121,8.248265,0,2.944488,-2.944488,8.390678,59.9333,0.1493653,3.076989,0,0,8.248265
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,51.81428,51.81428,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.912774,5.303778,0,0.3354291,-0.3354291,8.037106,57.40778,0.1493653,5.850523,0,5,5.303778
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,50.2565,50.2565,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.285472,4.968349,3.33,0,3.33,11.19622,79.97285,0.1494497,0,0,5,4.968349
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,48.85269,48.85269,0.507037,0.507037,3.618061,0,1.152731,0.507037,0,0,0,0,0,0,3.111024,2.955472,2.955472,7.965349,2.955472,0,2.955472,14.00003,100,0.1495746,0.5577407,0,5,7.965349
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,47.45793,47.45793,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,0,10.62527,0,0.8185924,-0.8185924,13.13716,93.83664,0.1495746,0.855429,0,0,10.62527
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,46.18092,46.18092,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,0.9095471,9.806682,0,0.3374497,-0.3374497,12.78145,91.29591,0.1495746,0.3526349,0,0,9.806682
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,45.26617,45.26617,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,1.284491,9.469233,0,0.4211563,-0.4211563,12.33751,88.12493,0.1495746,0.4401083,0,0,9.469233
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,44.42389,44.42389,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,1.752443,9.048076,0,0.1466561,-0.1466561,12.18293,87.02073,0.1495746,0.1532556,0,0,9.048076
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,43.68122,43.68122,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,1.915394,8.90142,0,0.03814466,-0.03814466,12.14272,86.73353,0.1495746,0.03986117,0,0,8.90142
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,43.04724,43.04724,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,1.957777,8.863276,0,0.2204423,-0.2204423,11.91035,85.07377,0.1495746,0.2303622,0,0,8.863276
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,42.45855,42.45855,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,2.202713,8.642833,0,0.2414164,-0.2414164,11.65588,83.25609,0.1495746,0.2522801,0,0,8.642833
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,41.95136,41.95136,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,2.470953,8.401417,0,0.2132242,-0.2132242,11.43112,81.65068,0.1495746,0.2228193,0,0,8.401417
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,41.62531,41.62531,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,2.707869,8.188192,0,0.3033666,-0.3033666,11.11134,79.36657,0.1495746,0.3170181,0,0,8.188192
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,41.31738,41.31738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044943,7.884826,0,0,0,11.11134,79.36657,0.1495746,0,0,0,7.884826
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,40.95511,40.95511,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,3.044943,7.884826,0,1.578756,-1.578756,9.447187,67.47977,0.1495746,1.6498,0,0,7.884826
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6287063,46.33448,41.72494,1.520788,1.520788,0,0,0,1.520788,41.34083,0,2.220446E-16,0.6287063,1.600829,1.520788,0,0,4.799116,6.30607,0,0.9721228,-0.9721228,8.42248,60.16045,0.1495746,1.672866,0.502965,0,6.934776
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.028309,59.99286,43.70839,1.507164,1.507164,0,0,0,1.507164,134.5779,0,0,2.028309,1.586488,1.507164,0,0,5.879252,5.333947,0.4418206,0,0.4418206,8.841627,63.15435,0.1495448,1.65788,1.622647,0,7.362256
