Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.835241,70.12791,45.67373,1.069966,1.069966,0,0,0,1.069966,264.9842,0,0,2.835241,1.12628,1.069966,0,0,5.437432,5.731586,1.708961,0,1.708961,10.46289,74.73478,0.1494295,1.176963,2.268193,0,8.566827
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.985609,74.15522,47.63001,0.2889252,0.2889252,0,0,0,0.2889252,1033.35,0,0,2.985609,0.3041317,0.2889252,0,0,3.728471,7.269651,2.681477,0,2.681477,13.00676,92.90526,0.149249,0.3178177,2.388487,0,10.25526
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.905905,75.62509,49.52289,0.9446725,0.9446725,0,0,0,0.9446725,307.6099,0.8645198,0,2.905905,0.994392,0.9446725,0,0,1.046994,9.68298,1.046994,0,1.046994,14.00003,100,0.1491787,1.03914,2.324724,0,12.58889
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.41182,72.60818,51.42484,2.247967,2.247967,0,0,0,2.247967,107.2889,0.045539,0,2.41182,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1491787,2.472763,1.929456,0,13.03709
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.345703,63.76581,52.67468,3.167304,3.167304,1.888886,0,0.6806658,3.167304,42.48734,0,0,1.345703,1.345703,1.278418,0,0,0,10.62527,0,0,0,14.00003,100,0.1491787,3.484034,1.076562,5,11.97098
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,53.18187,53.18187,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0,10.62527,0,1.070682,-1.070682,12.87143,91.93861,0.1491787,1.118862,0,0,10.62527
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,53.85207,53.85207,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.189646,9.554592,0,0.7956895,-0.7956895,12.0327,85.94769,0.1491787,0.8314955,0,0,9.554592
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,53.33583,53.33583,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.073746,8.758904,0,0.9900103,-0.9900103,10.98914,78.49368,0.1491787,1.034561,0,0,8.758904
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,51.66031,51.66031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.173757,7.768893,0,0,0,10.98914,78.49368,0.1491787,0,0,0,7.768893
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,50.1297,50.1297,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.173757,7.768893,0,2.385739,-2.385739,8.474348,60.53094,0.1491787,2.493097,0,0,7.768893
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,48.72589,48.72589,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.824578,5.383154,0,2.206416,-2.206416,6.148582,43.91836,0.1491787,2.305704,0,0,5.383154
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,47.33113,47.33113,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.276151,3.176739,0,2.062916,-2.062916,3.974078,28.38622,0.1491787,2.155747,0,0,3.176739
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,46.05412,46.05412,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.56828,1.113823,0,0.08476626,-0.08476626,3.884727,27.74799,0.1491787,0.08858074,0,0,1.113823
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,45.13937,45.13937,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.66246,1.029057,0,0.8002664,-0.8002664,3.041172,21.72261,0.1491787,0.8362784,0,0,1.029057
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,44.32426,44.32426,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.55165,0.2287902,0,0.007265914,-0.007265914,3.033513,21.6679,0.1491787,0.00759288,0,0,0.2287902
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,43.60877,43.60877,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.55972,0.2215243,0,0.1179324,-0.1179324,2.909201,20.77997,0.1491787,0.1232394,0,0,0.2215243
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,42.94762,42.94762,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.69076,0.1035919,3.33,0,3.33,6.068316,43.34503,0.1492855,0.1826387,0,5,0.1035919
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,42.35892,42.35892,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.360758,3.100592,3.33,0,3.33,9.227432,65.9101,0.1493957,0.2121237,0,5,3.100592
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,41.87891,41.87891,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.030758,6.097592,3.33,0,3.33,12.38655,88.47516,0.1495377,0.4717258,0,5,6.097592
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,41.5438,41.5438,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.700758,9.094592,0,0.2258511,-0.2258511,12.14848,86.77468,0.1495377,0.2360144,0,0,9.094592
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,41.23587,41.23587,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,1.951704,8.868741,0,0.3373314,-0.3373314,11.7929,84.23484,0.1495377,0.3525113,0,0,8.868741
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,40.90982,40.90982,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.326516,8.531409,0,2.246807,-2.246807,9.424559,67.31814,0.1495377,2.347913,0,0,8.531409
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6828299,46.64158,41.62531,1.229429,1.229429,0,0,0,1.229429,55.5404,0,0,0.6828299,1.294136,1.229429,0,0,4.822968,6.284603,0,0.6113061,-0.6113061,8.780185,62.71548,0.1495377,1.352372,0.5462639,0,6.967432
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.086531,60.37799,43.5816,0.105448,0.105448,0,0,0,0.105448,1978.73,0,0,2.086531,0.1109979,0.105448,0,0,5.502198,5.673296,1.975533,0,1.975533,10.65434,76.10228,0.1494054,0.1159928,1.669225,0,7.759827
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.888099,70.56325,45.5741,0,0,0,0,0,0,0,0,0,2.888099,0,0,0,0,3.526664,7.451276,2.888099,0,2.888099,13.39423,95.67289,0.1492124,0,2.310479,0,10.33938
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.993376,74.08319,47.50322,0.1492029,0.1492029,0,0,0,0.1492029,2006.245,2.197755,0,2.993376,0.1570557,0.1492029,0,0,0.6385654,10.05057,0.6385654,0,0.6385654,14.00003,100,0.1491698,0.1641232,2.394701,0,13.04394
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.913815,75.54446,49.38704,2.04531,2.04531,0,0,0,2.04531,142.4632,0.760857,0,2.913815,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1491698,2.24984,2.331052,0,13.53909
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.465501,73.01858,51.29804,0,0,0,0,0,0,0,2.465501,0,2.465501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491698,0,1.972401,0,13.09078
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.404735,64.12787,52.52071,0.6485129,0.6485129,0,0,0,0.6485129,216.6087,0.7220902,0,1.404735,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1491698,0.7133642,1.123788,0,12.03001
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,53.03695,53.03695,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1491698,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,53.6981,53.6981,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1491698,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,53.18187,53.18187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1491698,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,51.53352,51.53352,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1491698,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,49.97574,49.97574,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1491698,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,48.57193,48.57193,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.149196,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,47.20434,47.20434,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1493769,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,45.92732,45.92732,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1493769,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,45.03069,45.03069,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1493769,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,44.24275,44.24275,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1493769,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,43.50914,43.50914,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1493769,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,42.84799,42.84799,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1493769,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,42.28646,42.28646,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1493769,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,41.7974,41.7974,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1493769,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1493769,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,41.13625,41.13625,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1493769,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,40.82831,40.82831,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1493769,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7405095,46.99624,41.5438,0.880303,0.880303,0,0,0,0.880303,84.11984,0,0,0.7405095,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1861252,-0.1861252,9.509726,67.92648,0.1493769,0.9683333,0.5924076,0,7.292034
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.145427,60.83411,43.50914,2.676805,2.676805,0,0,0,2.676805,80.14883,0,0,2.145427,2.817689,2.676805,0,0,4.733195,6.365399,0,0.6722615,-0.6722615,8.801099,62.86487,0.1493769,2.944485,1.716342,0,8.510826
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.902617,70.61723,45.49259,1.429898,1.429898,0,0,0,1.429898,202.9947,0,0,2.902617,1.505155,1.429898,0,0,5.480152,5.693137,1.397461,0,1.397461,10.12685,72.33448,0.1492838,1.572887,2.322093,0,8.595754
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.000155,74.0679,47.43076,1.067685,1.067685,0,0,0,1.067685,280.9964,0,0,3.000155,1.123878,1.067685,0,0,4.082691,6.950852,1.876277,0,1.876277,11.90684,85.04869,0.1491589,1.174453,2.400124,0,9.951008
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.920543,75.52946,49.31459,2.185052,2.185052,0,0,0,2.185052,133.6601,0,0,2.920543,2.300054,2.185052,0,0,2.206414,8.639502,0.6204888,0,0.6204888,12.49549,89.2533,0.1491177,2.403557,2.336434,0,11.56005
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.519148,73.49755,51.22558,0.419293,0.419293,0,0,0,0.419293,600.8085,0.4918618,0,2.519148,0.441361,0.419293,0,0,1.585925,9.197942,1.585925,0,1.585925,14.00003,100,0.1490124,0.4612223,2.015318,0,11.71709
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.464278,64.55685,52.42109,2.222708,2.222708,0,0,0,2.222708,65.87814,0,4.440892E-16,1.464278,2.339692,2.222708,0,0,0,10.62527,0,0.8754138,-0.8754138,13.07726,93.40882,0.1490124,2.444978,1.171423,0,12.08955
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,52.92827,52.92827,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.9726821,9.749861,0,0.9705814,-0.9705814,12.05418,86.1011,0.1490124,1.014258,0,0,9.749861
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,53.59848,53.59848,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,2.051106,8.779279,0,1.235414,-1.235414,10.75194,76.7994,0.1490124,1.291007,0,0,8.779279
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,53.03695,53.03695,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.423788,7.543865,0,2.499599,-2.499599,8.117129,57.97938,0.1490124,2.612081,0,0,7.543865
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,51.40672,51.40672,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.201119,5.044267,0,1.045869,-1.045869,7.014687,50.1048,0.1490124,1.092933,0,0,5.044267
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,49.87611,49.87611,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.363196,3.998398,1.750144,0,1.750144,8.675019,61.9643,0.149145,3.473517,0,5,3.998398
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,48.49947,48.49947,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.613052,5.573527,3.33,0,3.33,11.83413,84.52937,0.1493694,1.152145,0,5,5.573527
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,47.12283,47.12283,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.283052,8.570527,0,0.6955454,-0.6955454,11.10097,79.29245,0.1493694,6.226845,0,5,8.570527
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,45.85487,45.85487,0.7749413,0.7749413,3.991658,0,1.254723,0.7749413,0,0,0,0,0,0,3.216716,3.055881,3.055881,7.874982,3.055881,0,3.055881,14.00003,100,0.1495358,0.8524355,0,5,7.874982
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,44.93107,44.93107,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,0,10.62527,0,0.5020095,-0.5020095,13.47086,96.22026,0.1495358,0.5245999,0,0,10.62527
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,44.14312,44.14312,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,0.5577883,10.12326,0,0.01977182,-0.01977182,13.45002,96.0714,0.1495358,0.02066156,0,0,10.12326
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,43.42763,43.42763,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,0.579757,10.10349,0,0.7519608,-0.7519608,12.65739,90.40972,0.1495358,0.785799,0,0,10.10349
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,42.73931,42.73931,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,1.415269,9.351532,0,0.4906708,-0.4906708,12.14017,86.71535,0.1495358,0.512751,0,0,9.351532
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,42.17778,42.17778,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,1.960459,8.860861,0,0.6012257,-0.6012257,11.50643,82.18859,0.1495358,0.6282808,0,0,8.860861
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,41.72494,41.72494,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,2.628487,8.259636,0,0.4881993,-0.4881993,10.99182,78.51283,0.1495358,0.5101683,0,0,8.259636
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,41.38984,41.38984,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,3.170931,7.771436,0,0.5595778,-0.5595778,10.40197,74.29965,0.1495358,0.5847588,0,0,7.771436
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,41.09096,41.09096,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,3.792684,7.211859,0,0.5879917,-0.5879917,9.782174,69.87254,0.1495358,0.6144513,0,0,7.211859
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,40.75586,40.75586,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,4.446008,6.623867,0,1.340059,-1.340059,8.369628,59.78294,0.1495358,1.400362,0,0,6.623867
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8018809,47.39072,41.47135,0.7935991,0.7935991,0,0,0,0.7935991,101.0436,0,0,0.8018809,0.8353674,0.7935991,0,0,5.934963,5.283808,0,0.03348653,-0.03348653,8.33433,59.53081,0.1495358,0.872959,0.6415047,0,6.085689
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.205997,61.27845,43.40952,0,0,0,0,0,0,0,0,0,2.205997,0,0,0,0,5.97217,5.250321,2.205997,0,2.205997,10.42712,74.4793,0.1493896,0,1.764798,0,7.456318
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.910462,70.5451,45.3658,1.48137,1.48137,0,0,0,1.48137,196.471,0,0,2.910462,1.559337,1.48137,0,0,3.766173,7.235719,1.351125,0,1.351125,11.70891,83.63492,0.1493002,1.629507,2.328369,0,10.14618
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.008701,73.97046,47.27679,1.693845,1.693845,0,0,0,1.693845,177.6255,0,0,3.008701,1.782995,1.693845,0,0,2.415048,8.451731,1.225706,0,1.225706,12.87172,91.94067,0.1492192,1.863229,2.406961,0,11.46043
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.928977,75.43198,49.16062,0.380429,0.380429,0,0,0,0.380429,769.9143,1.339184,0,2.928977,0.4004516,0.380429,0,0,1.189342,9.554867,1.189342,0,1.189342,14.00003,100,0.1491407,0.4184719,2.343182,0,12.48384
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.062109,79.36967,51.07162,0,0,0,0,0,0,0,3.062109,0,3.062109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491407,0,2.449687,0,13.68738
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.525267,64.94282,52.26712,1.350481,1.350481,0,0,0,1.350481,112.9425,0.1037078,0,1.525267,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1491407,1.485529,1.220213,0,12.15054
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,52.77431,52.77431,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1491407,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,53.44451,53.44451,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1491407,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,52.88299,52.88299,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1491407,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,51.22558,51.22558,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1492337,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,49.72215,49.72215,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1492337,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,48.3455,48.3455,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1492337,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,46.96886,46.96886,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1492337,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,45.71902,45.71902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1492337,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,44.83144,44.83144,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1492337,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,44.01633,44.01633,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1492337,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,43.328,43.328,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1492337,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,42.66685,42.66685,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1492337,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,42.10533,42.10533,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1492337,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,41.64343,41.64343,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1492337,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,41.31738,41.31738,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1492337,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,41.00945,41.00945,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1492337,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,40.6834,40.6834,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1494703,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8671285,47.80816,41.38984,1.32645,1.32645,4.613811,0,1.424571,1.32645,65.37211,0,0,0.8671285,0,0,3.287361,3.122993,8.332113,3.126372,3.990122,0,3.990122,9.880854,70.57738,0.1496571,1.459095,0.6937028,5,3.993501
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.267969,61.72929,43.30083,1.284674,1.284674,3.254995,0,1.053614,1.284674,176.5405,0,0,2.267969,0,0,1.970321,1.871805,4.341991,6.717482,4.139774,0,4.139774,13.80819,98.62971,0.1496521,1.413141,1.814375,5,8.985452
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.917394,70.52981,45.29334,0.5174363,0.5174363,0,0,0,0.5174363,563.817,2.170507,0,2.917394,0.5446698,0.5174363,0,0,0.2022171,10.44328,0.2022171,0,0.2022171,14.00003,100,0.1496388,0.56918,2.333915,0,13.36067
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.015692,73.95744,47.20434,0.5034848,0.5034848,0,0,0,0.5034848,598.9639,2.485708,0,3.015692,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1496388,0.5538332,2.412554,0,13.64097
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.936399,75.3908,49.06099,0,0,0,0,0,0,0,2.936399,0,2.936399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496388,0,2.349119,0,13.56167
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.631188,74.35623,50.94482,0.8756415,0.8756415,0,0,0,0.8756415,300.4869,1.70946,0,2.631188,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1496388,0.9632056,2.10495,0,13.25646
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.586902,65.36796,52.14033,0,0,0,0,0,0,0,1.586902,0,1.586902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496388,0,1.269522,0,12.21218
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,52.62939,52.62939,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1496388,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,53.29055,53.29055,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1496388,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,52.77431,52.77431,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1496388,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,51.12596,51.12596,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1496388,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,49.62252,49.62252,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1498057,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,48.27305,48.27305,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1499604,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,46.8964,46.8964,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.1500744,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,45.67373,45.67373,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.1500744,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,44.73182,44.73182,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.1500744,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,43.94387,43.94387,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.1500744,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,43.25555,43.25555,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.1500744,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,42.56723,42.56723,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.1500744,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,42.03287,42.03287,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.1500744,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,41.57097,41.57097,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.1500744,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,41.23587,41.23587,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.1500744,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,40.93699,40.93699,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.1500744,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,40.62906,40.62906,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.1500744,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9362642,48.26811,41.31738,0.5174195,0.5174195,0,0,0,0.5174195,180.9488,0,0,0.9362642,0.5446521,0.5174195,0,0,8.089194,3.344999,0.3916121,0,0.3916121,6.69746,47.83891,0.1500486,0.5691614,0.7490114,0,4.281263
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.330646,62.23248,43.22838,0.8482592,0.8482592,0,0,0,0.8482592,274.7563,0,0,2.330646,0.8929044,0.8482592,0,0,7.697582,3.69745,1.437741,0,1.437741,8.061421,57.58147,0.149954,0.9330851,1.864516,0,6.028096
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.925153,70.47885,45.18466,0,0,0,0,0,0,0,0,0,2.925153,0,0,0,0,6.259841,4.991417,2.925153,0,2.925153,10.83646,77.40317,0.1497619,0,2.340122,0,7.91657
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.024077,73.88068,47.06849,0,0,0,0,0,0,0,0,0,3.024077,0,0,0,0,3.334688,7.624054,3.024077,0,3.024077,13.70536,97.8952,0.1495638,0,2.419261,0,10.64813
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.944434,75.32256,48.9342,1.743554,1.743554,0,0,0,1.743554,168.8754,0.798502,0,2.944434,1.83532,1.743554,0,0,0.3106118,10.34572,0.3106118,0,0.3106118,14.00003,100,0.1495435,1.91791,2.355547,0,13.29016
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.688116,74.81859,50.81802,0,0,0,0,0,0,0,2.688116,0,2.688116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495435,0,2.150493,0,13.31339
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.649389,65.80465,52.01353,0.1204863,0.1204863,0,0,0,0.1204863,1368.944,1.522562,0,1.649389,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1495435,0.1325349,1.319511,0,12.27466
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2544432,54.44278,52.47543,0.9958462,0.9958462,0,0,0,0.9958462,25.55046,0,1.110223E-16,0.2544432,1.048259,0.9958462,0,0,0,10.62527,0,0.7938159,-0.7938159,13.16327,94.02319,0.1495435,1.095431,0.2035546,0,10.87972
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,53.08224,53.08224,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.8820177,9.831458,0,2.517565,-2.517565,10.50953,75.06789,0.1495435,2.630856,0,0,9.831458
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,52.57505,52.57505,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.679312,7.313893,0,1.605698,-1.605698,8.816972,62.97824,0.1495435,1.677955,0,0,7.313893
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,50.97199,50.97199,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.463421,5.708195,1.414519,0,1.414519,10.1589,72.56345,0.1496484,3.862135,0,5,5.708195
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,49.46855,49.46855,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.048902,6.981262,3.33,0,3.33,13.31802,95.12851,0.149895,1.527998,0,5,6.981262
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,48.14625,48.14625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7189019,9.978263,0,0,0,13.31802,95.12851,0.149895,0,0,0,9.978263
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,46.76961,46.76961,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.7189019,9.978263,0,2.312406,-2.312406,10.88053,77.7179,0.149895,2.416464,0,0,9.978263
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,45.54693,45.54693,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.288242,7.665856,0,0.3964275,-0.3964275,10.46266,74.73311,0.149895,0.4142668,0,0,7.665856
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,44.62313,44.62313,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.728717,7.269429,0,0.05290927,-0.05290927,10.40689,74.33475,0.149895,0.05529019,0,0,7.269429
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,43.83519,43.83519,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.787505,7.216519,0,0.3876969,-0.3876969,9.998217,71.41569,0.149895,0.4051433,0,0,7.216519
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,43.14687,43.14687,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.218279,6.828823,0,0.2537415,-0.2537415,9.730749,69.50522,0.149895,0.2651599,0,0,6.828823
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,42.45855,42.45855,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.500215,6.575081,0,0.5025553,-0.5025553,9.20101,65.72137,0.149895,0.5251702,0,0,6.575081
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,41.95136,41.95136,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.058609,6.072526,0,0.8852194,-0.8852194,8.267906,59.05636,0.149895,0.9250543,0,0,6.072526
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,41.49852,41.49852,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.042186,5.187306,0,0.3130078,-0.3130078,7.937967,56.69965,0.149895,0.3270932,0,0,5.187306
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,41.16341,41.16341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.389973,4.874299,0,0,0,7.937967,56.69965,0.149895,0,0,0,4.874299
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,40.85548,40.85548,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.389973,4.874299,0,0.09380465,-0.09380465,7.839088,55.99338,0.149895,0.09802586,0,0,4.874299
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,40.52943,40.52943,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.4942,4.780494,0,1.307683,-1.307683,6.46067,46.14755,0.149895,1.366529,0,0,4.780494
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.008344,48.77349,41.26304,0.1404771,0.1404771,0,0,0,0.1404771,717.7997,0,0,1.008344,0.1478707,0.1404771,0,0,7.947181,3.472811,0.8604738,0,0.8604738,7.276987,51.97837,0.1498387,0.1545248,0.8066756,0,4.481155
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.149306,70.33215,43.12875,2.809429,2.809429,0,0,0,2.809429,112.0977,0,0,3.149306,2.957294,2.809429,0,0,7.086708,4.247237,0.1920118,0,0.1920118,7.459145,53.2795,0.1498262,3.090372,2.519444,0,7.396543
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.932861,70.43841,45.08503,1.694875,1.694875,0,0,0,1.694875,173.0429,0,0,2.932861,1.78408,1.694875,0,0,6.894696,4.420048,1.148782,0,1.148782,8.548975,61.06399,0.1497511,1.864363,2.346289,0,7.352909
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.612173,80.69213,46.96886,0,0,0,0,0,0,0,0,0,3.612173,0,0,0,0,5.745914,5.453951,3.612173,0,3.612173,11.97578,85.54114,0.1495157,0,2.889739,0,9.066125
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.951987,75.28273,48.83457,1.453373,1.453373,0,0,0,1.453373,203.1128,0,0,2.951987,1.529867,1.453373,0,0,2.133741,8.704907,1.42212,0,1.42212,13.32493,95.17785,0.1494232,1.598711,2.361589,0,11.65689
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.699642,74.8226,50.7184,2.086924,2.086924,0,0,0,2.086924,129.3599,0,0,2.699642,2.196763,2.086924,0,0,0.7116211,9.984816,0.50288,0,0.50288,13.802,98.58551,0.1493905,2.295617,2.159714,0,12.68446
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.712384,66.28021,51.91391,0,0,0,0,0,0,0,1.503642,0,1.712384,0,0,0,0,0.208741,10.43741,0.208741,0,0.208741,14.00003,100,0.1493769,0,1.369907,0,12.14979
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2921081,54.62813,52.36675,0.3012427,0.3012427,0,0,0,0.3012427,96.96768,0,0,0.2921081,0.3170976,0.3012427,0,0,0,10.62527,0,0.02498951,-0.02498951,13.97369,99.81185,0.1493769,0.331367,0.2336865,0,10.91738
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,53.03695,53.03695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02776612,10.60028,0,0,0,13.97369,99.81185,0.1493769,0,0,0,10.60028
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,52.47543,52.47543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02776612,10.60028,0,0,0,13.97369,99.81185,0.1493769,0,0,0,10.60028
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,50.89048,50.89048,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.02776612,10.60028,0,2.045802,-2.045802,11.81722,84.40856,0.1493769,2.137863,0,0,10.60028
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,49.41421,49.41421,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.30088,8.554482,0,0.8384131,-0.8384131,10.93346,78.09596,0.1493769,0.8761417,0,0,8.554482
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,48.09191,48.09191,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.23245,7.716069,0,3.116866,-3.116866,7.647992,54.62841,0.1493769,3.257124,0,0,7.716069
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,46.71527,46.71527,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.695634,4.599204,0,2.988186,-2.988186,4.498168,32.12971,0.1493769,3.122654,0,0,4.599204
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,45.49259,45.49259,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,10.01584,1.611018,0,0.2410895,-0.2410895,4.244037,30.31449,0.1493769,0.2519385,0,0,1.611018
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,44.55068,44.55068,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.28372,1.369929,0,0.6701052,-0.6701052,3.537684,25.26912,0.1493769,0.7002599,0,0,1.369929
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,43.76273,43.76273,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.02828,0.6998236,3.33,0,3.33,6.6968,47.83419,0.1495662,0.9035501,0,5,0.6998236
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,43.07441,43.07441,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.698278,3.696824,3.33,0,3.33,9.855915,70.39925,0.14967,0.19396,0,5,3.696824
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,42.38609,42.38609,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.368279,6.693824,3.33,0,3.33,13.01503,92.96432,0.149768,0.1472868,0,5,6.693824
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,41.87891,41.87891,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.038278,9.690824,0,0.5418608,-0.5418608,12.44386,88.88453,0.149768,0.5662445,0,0,9.690824
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.640346,9.148963,0,0,0,12.44386,88.88453,0.149768,0,0,0,9.148963
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,41.09096,41.09096,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.640346,9.148963,0,0.2224615,-0.2224615,12.20936,87.20957,0.149768,0.2324723,0,0,9.148963
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,40.8102,40.8102,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.887525,8.926501,0,0.1446298,-0.1446298,12.05691,86.12062,0.149768,0.1511381,0,0,8.926501
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,40.47509,40.47509,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.048225,8.781872,0,1.520779,-1.520779,10.45387,74.67035,0.149768,1.589214,0,0,8.781872
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.082015,49.27617,41.19059,3.661501,3.661501,5,0,1.53,3.661501,29.55112,0,0,1.082015,0,0,1.338499,1.271574,3.737979,7.261093,2.353589,0,2.353589,12.68668,90.61896,0.1499261,4.027651,0.8656117,5,8.343107
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.45994,63.24838,43.04724,0.3069284,0.3069284,0,0,0,0.3069284,801.4705,0.7524669,0,2.45994,0.3230825,0.3069284,0,0,1.384391,9.379322,1.384391,0,1.384391,14.00003,100,0.1498363,0.3376212,1.967952,0,11.83926
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.94069,70.39921,44.98541,0,0,0,0,0,0,0,2.94069,0,2.94069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498363,0,2.352552,0,13.56596
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.767984,82.60066,46.8964,1.095965,1.095965,0,0,0,1.095965,343.8053,2.614337,0,3.767984,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1498363,1.205561,3.014387,0,14.39326
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.550248,82.28367,48.72589,1.589529,1.589529,0,0,0,1.589529,223.3522,1.87706,0,3.550248,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1498363,1.748482,2.840199,0,14.17552
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.706993,74.77007,50.60972,1.855307,1.855307,0,0,0,1.855307,145.9055,0.7540391,0,2.706993,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1498363,2.040837,2.165595,0,13.33227
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.314482,72.08224,51.83239,2.058126,2.058126,0,0,0,2.058126,112.4558,0.1480336,0,2.314482,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1498363,2.263939,1.851586,0,12.93976
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3327401,54.90213,52.32146,0,0,0,0,0,0,0,0.3327401,0,0.3327401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498363,0,0.266192,0,10.95801
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,52.92827,52.92827,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1498363,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,52.36675,52.36675,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1498363,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,50.81802,50.81802,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1498363,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,49.34176,49.34176,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1498363,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,48.03757,48.03757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1498363,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,46.66093,46.66093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1498363,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,45.44731,45.44731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1498363,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,44.49634,44.49634,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1498363,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,43.70839,43.70839,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1498363,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,43.02007,43.02007,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1498363,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,42.33175,42.33175,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1498363,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,41.85174,41.85174,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1498363,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,41.38984,41.38984,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1498363,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,41.06379,41.06379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1498363,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,40.75586,40.75586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1498363,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,40.42075,40.42075,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1498363,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.519077,52.7501,41.13625,1.646407,1.646407,0,0,0,1.646407,92.26623,0,0,1.519077,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2139824,-0.2139824,5.309317,37.92361,0.1498363,1.811047,1.215262,0,4.113601
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.525616,63.81608,42.9929,1.816475,1.816475,0,0,0,1.816475,139.0394,0,0,2.525616,1.912079,1.816475,0,0,9.160814,2.380542,0.6135367,0,0.6135367,5.891369,42.08112,0.1497966,1.998123,2.020493,0,4.906157
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.327882,74.59394,44.93107,2.68263,2.68263,0,0,0,2.68263,124.0529,0,0,3.327882,2.823821,2.68263,0,0,8.547277,2.932725,0.5040606,0,0.5040606,6.369563,45.49678,0.149764,2.950893,2.662306,0,6.260606
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.200098,75.57632,46.84206,0,0,0,0,0,0,0,0,0,3.200098,0,0,0,0,8.043217,3.386379,3.200098,0,3.200098,9.405442,67.18159,0.1495572,0,2.560078,0,6.586477
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.399233,80.35025,48.69872,1.949352,1.949352,0,0,0,1.949352,174.3776,0,0,3.399233,2.05195,1.949352,0,0,4.843119,6.266468,1.347284,0,1.347284,10.68359,76.31119,0.1494703,2.144287,2.719387,0,9.665701
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.512963,84.3375,50.5916,0,0,0,0,0,0,0,0.01712837,0,3.512963,0,0,0,0,3.495835,7.479023,3.495835,0,3.495835,14.00003,100,0.1492453,0,2.810371,0,10.99199
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.839664,67.33825,51.78711,0.7446558,0.7446558,0,0,0,0.7446558,247.0489,1.055816,0,1.839664,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1492453,0.8191215,1.471731,0,12.46494
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5139582,56.24413,52.22184,1.040392,1.040392,0,0,0,1.040392,49.40042,0,0,0.5139582,1.09515,1.040392,0,0,0,10.62527,0,0.5811915,-0.5811915,13.3874,95.62408,0.1492453,1.144432,0.4111666,0,11.13923
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,52.82865,52.82865,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6457684,10.04408,0,2.811671,-2.811671,10.42364,74.4544,0.1492453,2.938197,0,0,10.04408
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,52.26712,52.26712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769848,7.232411,0,0,0,10.42364,74.4544,0.1492453,0,0,0,7.232411
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,50.7184,50.7184,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.769848,7.232411,0,2.586067,-2.586067,7.697682,54.98334,0.1492453,2.70244,0,0,7.232411
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,49.24213,49.24213,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.643255,4.646344,0.1633989,0,0.1633989,7.852696,56.09058,0.1492572,5.310801,0,5,4.646344
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,47.96511,47.96511,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.479856,4.793403,3.33,0,3.33,11.01181,78.65564,0.1494284,0.7651069,0,5,4.793403
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,46.58847,46.58847,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.149857,7.790403,2.857135,0,2.857135,13.72233,98.01643,0.1496368,2.191738,0,5,7.790403
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,45.3658,45.3658,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2927214,10.36182,0,0.2226514,-0.2226514,13.48763,96.34004,0.1496368,0.2326707,0,0,10.36182
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,44.45105,44.45105,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.5401118,10.13917,0,0.466079,-0.466079,12.99634,92.83083,0.1496368,0.4870526,0,0,10.13917
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,43.66311,43.66311,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.057977,9.673095,0,0.5054493,-0.5054493,12.46355,89.02519,0.1496368,0.5281945,0,0,9.673095
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,42.97478,42.97478,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.619588,9.167645,0,0.2521555,-0.2521555,12.19776,87.12666,0.1496368,0.2635024,0,0,9.167645
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,42.28646,42.28646,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.89976,8.91549,0,0.5954669,-0.5954669,11.57008,82.64326,0.1496368,0.6222629,0,0,8.91549
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,41.77928,41.77928,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.56139,8.320023,0,0.2583038,-0.2583038,11.2978,80.69843,0.1496368,0.2699274,0,0,8.320023
