Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,41.34455,41.34455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.848395,8.061719,0,0,0,11.2978,80.69843,0.1496368,0,0,0,8.061719
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,40.98228,40.98228,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.848395,8.061719,0,0.101061,-0.101061,11.19128,79.93752,0.1496368,0.1056088,0,0,8.061719
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,40.6834,40.6834,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.960685,7.960658,0,0.6500038,-0.6500038,10.50611,75.0435,0.1496368,0.679254,0,0,7.960658
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,40.3483,40.3483,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.682911,7.310654,0,2.723816,-2.723816,7.634958,54.53531,0.1496368,2.846387,0,0,7.310654
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.481739,52.39254,41.09096,2.413577,2.413577,0,0,0,2.413577,61.39182,0,0,1.481739,2.540607,2.413577,0,0,6.709373,4.586839,0,1.058868,-1.058868,6.518813,46.56285,0.1496368,2.654934,1.185391,0,6.068577
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.592994,64.35281,42.89328,1.866655,1.866655,0,0,0,1.866655,138.9113,0,0,2.592994,1.9649,1.866655,0,0,7.885893,3.52797,0.6280946,0,0.6280946,7.114676,50.81901,0.1495965,2.05332,2.074395,0,6.120965
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.955807,70.37055,44.83144,2.428885,2.428885,0,0,0,2.428885,121.694,0,0,2.955807,2.556721,2.428885,0,0,7.257799,4.093256,0.3990857,0,0.3990857,7.493281,53.52333,0.1495708,2.671774,2.364645,0,7.049062
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.054064,73.80537,46.74244,0,0,0,0,0,0,0,0,0,3.054064,0,0,0,0,6.858713,4.452433,3.054064,0,3.054064,10.39062,74.21857,0.149375,0,2.443251,0,7.506496
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.974234,75.20363,48.57193,1.776681,1.776681,0,0,0,1.776681,167.4039,0,0,2.974234,1.870191,1.776681,0,0,3.804649,7.20109,1.104043,0,1.104043,11.43801,81.6999,0.1493044,1.95435,2.379387,0,10.17532
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.115247,79.22116,50.46481,0.5686131,0.5686131,0,0,0,0.5686131,547.8676,0,0,3.115247,0.5985401,0.5686131,0,0,2.700606,8.194729,2.516707,0,2.516707,13.82557,98.75385,0.1491435,0.6254744,2.492198,0,11.30998
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.821786,67.02596,51.66031,0.6075032,0.6075032,0,0,0,0.6075032,299.8808,0.9984095,0,1.821786,0.6394771,0.6075032,0,0,0.1838991,10.45977,0.1838991,0,0.1838991,14.00003,100,0.1491318,0.6682536,1.457429,0,12.28155
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5480016,56.38793,52.09504,0,0,0,0,0,0,0,0.5480016,0,0.5480016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491318,0,0.4384013,0,11.17328
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,52.67468,52.67468,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1491318,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,52.17655,52.17655,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1491318,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,50.60972,50.60972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1491318,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,49.16062,49.16062,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1491318,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,47.89266,47.89266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1491318,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,46.53413,46.53413,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1491318,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,45.31146,45.31146,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1491318,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,44.39671,44.39671,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1491318,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,43.60877,43.60877,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1491318,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,42.92044,42.92044,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1491318,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,42.23212,42.23212,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1491318,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,41.72494,41.72494,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1491318,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,41.29021,41.29021,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1491318,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,40.93699,40.93699,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1491318,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,40.62906,40.62906,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1491318,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,40.29396,40.29396,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1491318,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.311035,50.91187,41.00945,0.6957487,0.6957487,0,0,0,0.6957487,188.4352,0,0,1.311035,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5786682,0,0.5786682,4.244688,30.31914,0.1490949,0.7653236,1.048828,0,2.16078
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.660857,64.93215,42.82082,1.912373,1.912373,5,0,1.53,1.912373,139.139,0,0,2.660857,0,0,3.087627,2.933246,10.28303,1.370546,5.594103,0,5.594103,9.551721,68.22644,0.1492244,2.103611,2.128686,5,4.031404
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.963436,70.36252,44.75899,2.13537,2.13537,3.774588,0,1.195462,2.13537,138.7786,0,0,2.963436,0,0,1.639217,1.557257,4.688928,6.405239,4.520692,0,4.520692,13.84043,98.85999,0.1492632,2.348907,2.370749,5,9.368675
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.061758,73.78867,46.66093,0.5771217,0.5771217,0,0,0,0.5771217,530.5219,2.286026,0,3.061758,0.6074966,0.5771217,0,0,0.1682355,10.47386,0.1682355,0,0.1682355,14.00003,100,0.1492525,0.6348339,2.449406,0,13.53562
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.981432,75.19362,48.49947,0.9376922,0.9376922,0,0,0,0.9376922,317.9542,1.994387,0,2.981432,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1492525,1.031461,2.385145,0,13.60671
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.727276,74.7146,50.3833,2.66838,2.66838,0,0,0,2.66838,102.2072,4.440892E-16,0,2.727276,2.808821,2.66838,0,0,0,10.62527,0,0.08154498,-0.08154498,13.91407,99.38603,0.1492525,2.935218,2.181821,0,13.35255
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.97039,68.35727,51.5788,1.673708,1.673708,0,0,0,1.673708,117.726,0.1179866,0,1.97039,1.761798,1.673708,0,0,0.09060553,10.54373,0.09060553,0,0.09060553,14.00003,100,0.1492468,1.841079,1.576312,0,12.51412
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4739895,55.70969,52.01353,1.494987,1.494987,0,0,0,1.494987,31.70525,0,2.220446E-16,0.4739895,1.573671,1.494987,0,0,0,10.62527,0,1.099681,-1.099681,12.84086,91.72026,0.1492468,1.644486,0.3791916,0,11.09926
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,52.62939,52.62939,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.221868,9.525593,0,1.027694,-1.027694,11.75758,83.98253,0.1492468,1.073941,0,0,9.525593
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,52.14033,52.14033,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.363751,8.497898,0,1.425274,-1.425274,10.25521,73.25133,0.1492468,1.489411,0,0,8.497898
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,50.56443,50.56443,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.947388,7.072625,1.239144,0,1.239144,11.43076,81.64814,0.1493365,4.065201,0,5,7.072625
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.708244,8.187855,0,0,0,11.43076,81.64814,0.1493365,0,0,0,8.187855
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,47.83832,47.83832,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.708244,8.187855,0,1.813773,-1.813773,9.518878,67.99184,0.1493365,1.895393,0,0,8.187855
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,46.46168,46.46168,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.723547,6.374082,0,1.526934,-1.526934,7.909348,56.49523,0.1493365,1.595646,0,0,6.374082
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,45.26617,45.26617,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.42014,4.847148,0,0.4176235,-0.4176235,7.469134,53.35085,0.1493365,0.4364165,0,0,4.847148
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,44.35143,44.35143,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.884166,4.429524,0,0.217566,-0.217566,7.2398,51.71275,0.1493365,0.2273565,0,0,4.429524
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,43.55443,43.55443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.125906,4.211958,0,0,0,7.2398,51.71275,0.1493365,0,0,0,4.211958
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,42.8661,42.8661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.125906,4.211958,0,0,0,7.2398,51.71275,0.1493365,0,0,0,4.211958
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,42.17778,42.17778,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.125906,4.211958,0,0.03458001,-0.03458001,7.203349,51.45239,0.1493365,0.03613611,0,0,4.211958
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,41.6706,41.6706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.164329,4.177379,0,0,0,7.203349,51.45239,0.1493365,0,0,0,4.177379
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.164329,4.177379,0,0,0,7.203349,51.45239,0.1493365,0,0,0,4.177379
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,40.88265,40.88265,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.164329,4.177379,0,0.4679099,-0.4679099,6.710129,47.9294,0.1493365,0.4889659,0,0,4.177379
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,40.57472,40.57472,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.684228,3.709469,0,0.2222879,-0.2222879,6.475817,46.25574,0.1493365,0.2322908,0,0,3.709469
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,40.24867,40.24867,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.931215,3.487181,0,1.813573,-1.813573,4.564143,32.60096,0.1493365,1.895184,0,0,3.487181
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.389653,51.52065,40.98228,0,0,0,0,0,0,0,0,0,1.389653,0,0,0,0,9.946296,1.673608,1.389653,0,1.389653,5.882484,42.01766,0.1492482,0,1.111722,0,3.063261
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.681741,65.04139,42.73931,1.264287,1.264287,0,0,0,1.264287,212.115,0,0,2.681741,1.330828,1.264287,0,0,8.556643,2.924296,1.350913,0,1.350913,7.164073,51.17184,0.1491625,1.390715,2.145393,0,5.606036
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.971342,70.34628,44.67747,1.314653,1.314653,0,0,0,1.314653,226.0173,0,0,2.971342,1.383845,1.314653,0,0,7.20573,4.140117,1.587497,0,1.587497,8.670105,61.9292,0.1490618,1.446118,2.377074,0,7.111459
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.068768,73.80975,46.61564,0.5390232,0.5390232,0,0,0,0.5390232,569.3202,0,0,3.068768,0.5673929,0.5390232,0,0,5.618233,5.568865,2.501375,0,2.501375,11.04312,78.87925,0.1489035,0.5929255,2.455014,0,8.637632
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.988295,75.20251,48.44513,1.657418,1.657418,0,0,0,1.657418,180.2981,0,0,2.988295,1.744651,1.657418,0,0,3.116858,7.820102,1.243644,0,1.243644,12.22294,87.30655,0.148825,1.82316,2.390636,0,10.8084
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.733648,74.71766,50.32896,2.27559,2.27559,0,0,0,2.27559,120.1292,0,0,2.733648,2.395358,2.27559,0,0,1.873214,8.939382,0.3382895,0,0.3382895,12.54387,89.5989,0.1488036,2.50315,2.186918,0,11.67303
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.03545,68.9699,51.56069,0.2178352,0.2178352,0,0,0,0.2178352,934.3992,0.2712255,0,2.03545,0.2293002,0.2178352,0,0,1.534925,9.243842,1.534925,0,1.534925,14.00003,100,0.1487068,0.2396187,1.62836,0,11.27929
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.527382,56.09135,51.96825,1.816943,1.816943,0,0,0,1.816943,29.02579,0,0,0.527382,1.912571,1.816943,0,0,0,10.62527,0,1.385189,-1.385189,12.53991,89.57061,0.1487068,1.998637,0.4219056,0,11.15266
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,52.57505,52.57505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.539099,9.240085,0,0,0,12.53991,89.57061,0.1487068,0,0,0,9.240085
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,52.09504,52.09504,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.539099,9.240085,0,0.8233154,-0.8233154,11.67206,83.37169,0.1487068,0.8603646,0,0,9.240085
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,50.53726,50.53726,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.453894,8.41677,0,1.628507,-1.628507,9.955462,71.11031,0.1487068,1.70179,0,0,8.41677
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,49.10628,49.10628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.263347,6.788262,0,0,0,9.955462,71.11031,0.1487068,0,0,0,6.788262
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,47.83832,47.83832,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.263347,6.788262,0,0.4748193,-0.4748193,9.454959,67.53529,0.1487068,0.4961862,0,0,6.788262
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,46.46168,46.46168,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.790924,6.313443,0,1.15838,-1.15838,8.233919,58.81359,0.1487068,1.210508,0,0,6.313443
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,45.239,45.239,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.078013,5.155063,0,0.3759135,-0.3759135,7.837671,55.98325,0.1487068,0.3928296,0,0,5.155063
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,44.35143,44.35143,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.495695,4.779149,0,0.03026342,-0.03026342,7.805771,55.75539,0.1487068,0.03162528,0,0,4.779149
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,43.55443,43.55443,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.529321,4.748886,0,0.1490844,-0.1490844,7.648622,54.6329,0.1487068,0.1557932,0,0,4.748886
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,42.8661,42.8661,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.69497,4.599802,0,0.9233686,-0.9233686,6.675306,47.68066,0.1487068,0.9649202,0,0,4.599802
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,42.15967,42.15967,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.720935,3.676433,0,0.2203115,-0.2203115,6.443077,46.02189,0.1487068,0.2302255,0,0,3.676433
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,41.6706,41.6706,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.965725,3.456121,0,0.4593834,-0.4593834,5.958845,42.56309,0.1487068,0.4800557,0,0,3.456121
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,41.21775,41.21775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.476151,2.996738,0,0,0,5.958845,42.56309,0.1487068,0,0,0,2.996738
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,40.82831,40.82831,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.476151,2.996738,0,0.09017198,-0.09017198,5.863795,41.88417,0.1487068,0.09422972,0,0,2.996738
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,40.54755,40.54755,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.576343,2.906566,0,0.4366178,-0.4366178,5.403559,38.59678,0.1487068,0.4562656,0,0,2.906566
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,40.2215,40.2215,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.061474,2.469948,0,0.3240218,-0.3240218,5.06201,36.15715,0.1487068,0.3386028,0,0,2.469948
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.46941,52.14427,40.95511,1.63898,1.63898,0,0,0,1.63898,89.65395,0,2.220446E-16,1.46941,1.725242,1.63898,0,0,9.421497,2.145926,0,0.2558318,-0.2558318,4.79234,34.23093,0.1487068,1.802878,1.175528,0,3.615336
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.688641,65.08804,42.7212,0.8590917,0.8590917,0,0,0,0.8590917,312.9633,0,0,2.688641,0.9043071,0.8590917,0,0,9.705755,1.890094,1.784334,0,1.784334,6.485108,46.32211,0.1485943,0.9450009,2.150913,0,4.578736
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.978275,70.38654,44.65031,0.8858473,0.8858473,0,0,0,0.8858473,336.2064,0,0,2.978275,0.9324709,0.8858473,0,0,7.921421,3.495995,2.045804,0,2.045804,8.425928,60.18508,0.1484657,0.9744321,2.38262,0,6.47427
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.076026,73.82227,46.5613,0.2806181,0.2806181,0,0,0,0.2806181,1096.161,0,0,3.076026,0.2953875,0.2806181,0,0,5.875617,5.337219,2.780639,0,2.780639,11.06387,79.02751,0.1482911,0.30868,2.460821,0,8.413245
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.994445,75.24874,48.42701,0.8397779,0.8397779,0,0,0,0.8397779,356.5758,0,0,2.994445,0.8839768,0.8397779,0,0,3.094978,7.839794,2.110468,0,2.110468,13.06604,93.32867,0.148159,0.9237558,2.395556,0,10.83424
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.739337,74.75759,50.31084,0.3901352,0.3901352,0,0,0,0.3901352,702.1507,1.344159,0,2.739337,0.4106686,0.3901352,0,0,0.9845099,9.739215,0.9845099,0,0.9845099,14.00003,100,0.1480974,0.4291487,2.19147,0,12.47855
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.101416,69.55616,51.50635,0.8862828,0.8862828,0,0,0,0.8862828,237.1044,1.168487,0,2.101416,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1480974,0.9749111,1.681133,0,12.72669
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5840577,56.49248,51.91391,0.1663968,0.1663968,0,0,0,0.1663968,351.003,0.4089032,0,0.5840577,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1480974,0.1830365,0.4672462,0,11.20933
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,52.47543,52.47543,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1480974,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,52.0407,52.0407,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1480974,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,50.48292,50.48292,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1480974,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,49.08817,49.08817,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1480974,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,47.83832,47.83832,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1480974,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,46.46168,46.46168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1480974,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,45.21183,45.21183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1480974,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,44.29709,44.29709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1480974,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,43.53631,43.53631,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1480974,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,42.84799,42.84799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1480974,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,42.10533,42.10533,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1480974,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,41.62531,41.62531,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1480974,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,41.19059,41.19059,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1480974,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,40.82831,40.82831,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1480974,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,40.52943,40.52943,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1480974,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,40.2215,40.2215,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1480974,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.55016,52.79176,40.93699,3.654488,3.654488,5,0,1.53,3.654488,42.41798,0,0,1.55016,0,0,1.345512,1.278237,10.56048,1.12084,2.828397,0,2.828397,6.664728,47.6051,0.1482812,4.019937,1.240128,5,2.671
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.695342,65.15428,42.7212,2.142298,2.142298,4.819193,0,1.48064,2.142298,125.8154,0,0,2.695342,0,0,2.676894,2.54305,7.732085,3.666398,5.238391,0,5.238391,11.6343,83.10199,0.1484099,2.356528,2.156273,5,6.361739
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.984757,70.45551,44.65031,2.048124,2.048124,0,0,0,2.048124,145.7313,0,0,2.984757,2.15592,2.048124,0,0,2.493694,8.38095,0.8288373,0,0.8288373,12.42061,88.71844,0.1483582,2.252936,2.387805,0,11.36571
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.08164,73.91878,46.58847,0,0,0,0,0,0,0,1.416784,0,3.08164,0,0,0,0,1.664856,9.126904,1.664856,0,1.664856,14.00003,100,0.1482544,0,2.465312,0,12.20854
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.000243,75.31377,48.42701,1.175868,1.175868,0,0,0,1.175868,255.1514,1.762487,0,3.000243,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1482544,1.293455,2.400194,0,13.62552
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.744672,74.81586,50.31084,1.002849,1.002849,0,0,0,1.002849,273.6875,1.689042,0,2.744672,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1482544,1.103134,2.195738,0,13.36995
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.167389,70.18018,51.47918,0.7572996,0.7572996,0,0,0,0.7572996,286.1996,1.370231,0,2.167389,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1482544,0.8330296,1.733911,0,12.79266
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6438982,56.95006,51.88673,1.773792,1.773792,0,0,0,1.773792,36.30067,0,2.220446E-16,0.6438982,1.867149,1.773792,0,0,0,10.62527,0,1.223251,-1.223251,12.71061,90.78988,0.1482544,1.951171,0.5151186,0,11.26917
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,52.47543,52.47543,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.359168,9.402023,0,0.6154738,-0.6154738,12.06184,86.15584,0.1482544,0.6431701,0,0,9.402023
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,51.98636,51.98636,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,2.043028,8.78655,0,2.317685,-2.317685,9.618788,68.70549,0.1482544,2.42198,0,0,8.78655
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,50.46481,50.46481,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.618233,6.468865,0,2.50553,-2.50553,6.977728,49.84081,0.1482544,2.618278,0,0,6.468865
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,49.03382,49.03382,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.402154,3.963335,0,0.942137,-0.942137,5.984628,42.74726,0.1482544,0.9845331,0,0,3.963335
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,47.78398,47.78398,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.448974,3.021198,0,1.704144,-1.704144,4.188303,29.91639,0.1482544,1.780831,0,0,3.021198
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,46.40734,46.40734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.34247,1.317054,0,0,0,4.188303,29.91639,0.1482544,0,0,0,1.317054
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,45.18466,45.18466,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.34247,1.317054,0,0.003942357,-0.003942357,4.184147,29.8867,0.1482544,0.004119764,0,0,1.317054
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,44.26992,44.26992,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.34685,1.313112,0,0.01035789,-0.01035789,4.173229,29.80872,0.1482544,0.010824,0,0,1.313112
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,43.48197,43.48197,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.35836,1.302754,0,0.3181364,-0.3181364,3.837883,27.4134,0.1482544,0.3324526,0,0,1.302754
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,42.79365,42.79365,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.71184,0.9846172,0,0.01390086,-0.01390086,3.823231,27.30873,0.1482544,0.0145264,0,0,0.9846172
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,42.07816,42.07816,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.72729,0.9707164,0,0.532856,-0.532856,3.261551,23.29675,0.1482544,0.5568345,0,0,0.9707164
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,41.59814,41.59814,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.31935,0.4378604,0,0.3598401,-0.3598401,2.882246,20.58743,0.1482544,0.3760329,0,0,0.4378604
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,41.16341,41.16341,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.71917,0.07802028,3.33,0,3.33,6.041362,43.1525,0.1483864,0.4502192,0,5,0.07802028
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,40.8102,40.8102,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.389171,3.07502,3.33,0,3.33,9.200477,65.71756,0.1485023,0.3140559,0,5,3.07502
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,40.50227,40.50227,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.059171,6.07202,3.33,0,3.33,12.35959,88.28262,0.1486794,0.8460068,0,5,6.07202
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,40.19433,40.19433,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.729171,9.06902,0,1.185067,-1.185067,11.11042,79.36,0.1486794,1.238395,0,0,9.06902
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.631998,53.44469,40.90982,0,0,0,0,0,0,0,0,0,1.631998,0,0,0,0,3.045912,7.883954,1.631998,0,1.631998,12.65867,90.41891,0.1485779,0,1.305599,0,9.515952
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.703083,65.16628,42.66685,0.4016688,0.4016688,0,0,0,0.4016688,672.9633,0.8663605,0,2.703083,0.4228092,0.4016688,0,0,1.413913,9.352752,1.413913,0,1.413913,14.00003,100,0.14849,0.4418356,2.162467,0,12.05584
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.748748,79.22942,44.62313,2.296983,2.296983,0,0,0,2.296983,163.2031,1.330871,0,3.748748,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.14849,2.526681,2.998998,0,14.37402
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.91598,84.11144,46.5613,0.8849375,0.8849375,0,0,0,0.8849375,442.5149,2.984467,0,3.91598,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.14849,0.9734312,3.132784,0,14.54125
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.006611,75.35123,48.39985,0.08446596,0.08446596,0,0,0,0.08446596,3559.553,2.917699,0,3.006611,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.14849,0.09291255,2.405289,0,13.63189
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.750492,74.84621,50.28367,2.829569,2.829569,0,0,0,2.829569,97.20534,0,4.440892E-16,2.750492,2.978493,2.829569,0,0,0,10.62527,0,0.2280016,-0.2280016,13.75969,98.28333,0.14849,3.112525,2.200393,0,13.37577
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.234077,70.7866,51.42484,1.803407,1.803407,0,0,0,1.803407,123.8809,0.08241873,0,2.234077,1.898324,1.803407,0,0,0.2533351,10.39727,0.2533351,0,0.2533351,14.00003,100,0.1484743,1.983748,1.787262,0,12.63135
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7071042,57.41012,51.83239,1.0313,1.0313,0,0,0,1.0313,68.56435,0,0,0.7071042,1.085579,1.0313,0,0,0,10.62527,0,0.3784747,-0.3784747,13.60108,97.15038,0.1484743,1.13443,0.5656834,0,11.33238
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,52.42109,52.42109,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.4205275,10.2468,0,1.131396,-1.131396,12.40848,88.63185,0.1484743,1.182309,0,0,10.2468
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,51.94107,51.94107,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.677634,9.115403,0,2.173108,-2.173108,10.11783,72.27005,0.1484743,2.270898,0,0,9.115403
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,50.41047,50.41047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.092199,6.942296,0,0,0,10.11783,72.27005,0.1484743,0,0,0,6.942296
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,49.00665,49.00665,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.092199,6.942296,0,0.1335884,-0.1335884,9.977013,71.26424,0.1484743,0.1395999,0,0,6.942296
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,47.73869,47.73869,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.24063,6.808707,1.482785,0,1.482785,11.38371,81.31203,0.1485801,3.783091,0,5,6.808707
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,46.36205,46.36205,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.757845,8.143213,0,0.2456915,-0.2456915,11.12473,79.46216,0.1485801,5.756748,0,5,8.143213
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,45.13937,45.13937,0,0,3.190353,0,1.035966,0,0,0,0,0,0,0,3.190353,3.030836,3.030836,7.897522,3.030836,0,3.030836,14.00003,100,0.1486378,0,0,5,7.897522
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,44.21558,44.21558,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1486378,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,43.42763,43.42763,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1486378,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,42.73931,42.73931,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1486378,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,42.0057,42.0057,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1486378,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,41.5438,41.5438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1486378,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,41.13625,41.13625,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1486378,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,40.75586,40.75586,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1486378,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,40.47509,40.47509,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1486378,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,40.16716,40.16716,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1486378,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.714505,54.13952,40.90982,2.371139,2.371139,0,0,0,2.371139,72.30724,0,0,1.714505,2.495936,2.371139,0,0,4.329787,6.728466,0,0.7814305,-0.7814305,9.068731,64.77652,0.1486378,2.608253,1.371604,0,8.442971
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.710461,65.20702,42.63968,0.7988987,0.7988987,0,0,0,0.7988987,339.2747,0,0,2.710461,0.840946,0.7988987,0,0,5.198043,5.947035,1.869515,0,1.869515,10.84231,77.44491,0.148522,0.8787886,2.168369,0,8.657496
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.998845,70.54985,44.60502,0,0,0,0,0,0,0,0,0,2.998845,0,0,0,0,3.328528,7.629599,2.998845,0,2.998845,13.68726,97.76597,0.1483365,0,2.399076,0,10.62844
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.095267,74.00234,46.53413,2.64028,2.64028,0,0,0,2.64028,117.2325,0,0,3.095267,2.779243,2.64028,0,0,0.3296833,10.32856,0.316025,0,0.316025,13.98707,99.90745,0.148317,2.904308,2.476214,0,13.42383
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.012989,75.38884,48.37267,0,0,0,0,0,0,0,2.99933,0,3.012989,0,0,0,0,0.01365836,10.61298,0.01365836,0,0.01365836,14.00003,100,0.1483161,0,2.410391,0,13.62597
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.756795,74.84861,50.22933,3.551263,3.551263,1.25,0,0.50625,3.551263,77.62859,0.3344131,0,2.756795,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1483161,3.906389,2.205436,5,13.38207
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.300921,71.41199,51.37955,0,0,0,0,0,0,0,2.300921,0,2.300921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483161,0,1.840737,0,12.9262
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7736583,57.88227,51.75994,0.801477,0.801477,0,0,0,0.801477,96.52907,0,0,0.7736583,0.84366,0.801477,0,0,0,10.62527,0,0.07000175,-0.07000175,13.92624,99.47294,0.1483161,0.8816247,0.6189266,0,11.39893
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,52.32146,52.32146,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.07777972,10.55527,0,2.185197,-2.185197,11.62284,83.02012,0.1483161,2.28353,0,0,10.55527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,51.85957,51.85957,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.505776,8.370076,0,1.163023,-1.163023,10.39691,74.26347,0.1483161,1.215359,0,0,8.370076
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,50.35612,50.35612,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.798024,7.207053,0,2.488015,-2.488015,7.774308,55.53066,0.1483161,2.599976,0,0,7.207053
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,48.96137,48.96137,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.562485,4.719038,0,2.008566,-2.008566,5.657093,40.40773,0.1483161,2.098952,0,0,4.719038
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,47.71152,47.71152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.794226,2.710471,0,0,0,5.657093,40.40773,0.1483161,0,0,0,2.710471
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,46.30771,46.30771,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.794226,2.710471,0,2.341722,-2.341722,3.188701,22.77639,0.1483161,2.4471,0,0,2.710471
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,45.08503,45.08503,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.39614,0.368749,3.33,0,3.33,6.347816,45.34146,0.1484424,0.4112985,0,5,0.368749
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,44.14312,44.14312,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.066139,3.365749,3.33,0,3.33,9.506932,67.90652,0.1485709,0.4347801,0,5,3.365749
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,43.38234,43.38234,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.736139,6.362749,3.33,0,3.33,12.66605,90.47159,0.1487473,0.8557976,0,5,6.362749
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,42.69402,42.69402,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.406139,9.359749,0,0.2197831,-0.2197831,12.43438,88.81679,0.1487473,0.2296734,0,0,9.359749
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,41.97853,41.97853,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.650343,9.139966,0,0.2746696,-0.2746696,12.14485,86.74874,0.1487473,0.2870297,0,0,9.139966
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,41.51663,41.51663,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.955531,8.865296,0,0.7713592,-0.7713592,11.33176,80.94101,0.1487473,0.8060704,0,0,8.865296
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,41.10907,41.10907,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.812597,8.093937,0,0.3169434,-0.3169434,10.99768,78.55468,0.1487473,0.3312059,0,0,8.093937
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,40.72869,40.72869,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.164756,7.776994,0,0.08003304,-0.08003304,10.91331,77.95209,0.1487473,0.08363453,0,0,7.776994
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,40.44793,40.44793,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.253682,7.69696,0,0.6873142,-0.6873142,10.18882,72.77715,0.1487473,0.7182433,0,0,7.69696
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,40.13999,40.13999,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,4.017364,7.009646,0,1.94491,-1.94491,8.138707,58.1335,0.1487473,2.032431,0,0,7.009646
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.79815,54.82118,40.88265,1.437392,1.437392,0,0,0,1.437392,125.0981,0,0,1.79815,1.513044,1.437392,0,0,6.178375,5.064737,0.2851053,0,0.2851053,8.409182,60.06546,0.1487297,1.581131,1.43852,0,6.862886
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.288086,71.15946,42.58534,1.164602,1.164602,0,0,0,1.164602,282.3355,0,0,3.288086,1.225897,1.164602,0,0,5.89327,5.321332,2.062189,0,2.062189,10.36555,74.03947,0.1486027,1.281062,2.630469,0,8.609418
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.764256,79.32584,44.55068,2.305753,2.305753,0,0,0,2.305753,163.2549,0,0,3.764256,2.427109,2.305753,0,0,3.83108,7.177302,1.337147,0,1.337147,11.63408,83.10037,0.1485204,2.536329,3.011405,0,10.94156
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.101949,74.05412,46.51602,1.400189,1.400189,0,0,0,1.400189,221.5378,0,0,3.101949,1.473883,1.400189,0,0,2.493933,8.380734,1.628065,0,1.628065,13.17859,94.13262,0.1484204,1.540208,2.481559,0,11.48268
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.019371,75.42654,48.3455,2.781026,2.781026,0,0,0,2.781026,108.5704,0,0,3.019371,2.927396,2.781026,0,0,0.8658681,9.845993,0.09197452,0,0.09197452,13.26585,94.75587,0.1484147,3.059129,2.415497,0,12.86536
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.762561,74.87843,50.20216,0.9496624,0.9496624,0,0,0,0.9496624,290.8993,0.9890229,0,2.762561,0.9996446,0.9496624,0,0,0.7738936,9.92877,0.7738936,0,0.7738936,14.00003,100,0.1483672,1.044629,2.210049,0,12.69133
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.345783,71.80755,51.32521,0,0,0,0,0,0,0,2.345783,0,2.345783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483672,0,1.876627,0,12.97106
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8433831,58.40343,51.7056,1.114518,1.114518,0,0,0,1.114518,75.67249,0,0,0.8433831,1.173176,1.114518,0,0,0,10.62527,0,0.3297932,-0.3297932,13.6524,97.51691,0.1483672,1.225969,0.6747065,0,11.46866
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,52.26712,52.26712,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3664369,10.29548,0,1.334656,-1.334656,12.24554,87.46799,0.1483672,1.394716,0,0,10.29548
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,51.81428,51.81428,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.849388,8.960825,0,2.942738,-2.942738,9.143626,65.31149,0.1483672,3.075161,0,0,8.960825
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,50.31084,50.31084,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.119097,6.018087,0.4863847,0,0.4863847,9.605051,68.60738,0.1484016,4.936818,0,5,6.018087
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,48.9342,48.9342,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.632712,6.455833,1.717466,0,1.717466,11.23438,80.24543,0.1485229,3.511355,0,5,6.455833
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,47.65718,47.65718,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.915246,8.001553,0,2.37489,-2.37489,8.731029,62.36437,0.1485229,2.48176,0,0,8.001553
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,46.25337,46.25337,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.554013,5.626663,1.585582,0,1.585582,10.23524,73.10874,0.1486347,3.664063,0,5,5.626663
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,45.03069,45.03069,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.968431,7.053687,3.33,0,3.33,13.39436,95.67381,0.1487681,0.4875273,0,5,7.053687
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,44.08878,44.08878,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.6384306,10.05069,0,0.9202582,-0.9202582,12.42432,88.74498,0.1487681,0.9616698,0,0,10.05069
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,43.328,43.328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.66094,9.130428,0,0,0,12.42432,88.74498,0.1487681,0,0,0,9.130428
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,42.63968,42.63968,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.66094,9.130428,0,0.6363624,-0.6363624,11.75354,83.95367,0.1487681,0.6649987,0,0,9.130428
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,41.95136,41.95136,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.368009,8.494066,0,0.02235697,-0.02235697,11.72997,83.78534,0.1487681,0.02336303,0,0,8.494066
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,41.49852,41.49852,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.39285,8.471709,0,0.4285004,-0.4285004,11.27829,80.55907,0.1487681,0.4477829,0,0,8.471709
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,41.06379,41.06379,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.868962,8.043209,0,0.5670621,-0.5670621,10.68056,76.28954,0.1487681,0.5925798,0,0,8.043209
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,40.70152,40.70152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.499031,7.476147,0,0,0,10.68056,76.28954,0.1487681,0,0,0,7.476147
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,40.42075,40.42075,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.499031,7.476147,0,0.5139976,-0.5139976,10.13875,72.41953,0.1487681,0.5371275,0,0,7.476147
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,40.12188,40.12188,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.070139,6.962149,0,1.672496,-1.672496,8.37579,59.82695,0.1487681,1.747758,0,0,6.962149
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.882602,55.51696,40.85548,0.4235693,0.4235693,0,0,0,0.4235693,444.4614,0,0,1.882602,0.4458624,0.4235693,0,0,5.928468,5.289653,1.43674,0,1.43674,9.7388,69.56272,0.14868,0.4659262,1.506082,0,7.172255
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.72551,65.29156,42.58534,2.492134,2.492134,0,0,0,2.492134,109.3645,0,0,2.72551,2.623299,2.492134,0,0,4.491728,6.582719,0.1022113,0,0.1022113,9.835767,70.25533,0.1486738,2.741347,2.180408,0,9.308228
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.01339,70.63814,44.55068,0.7513559,0.7513559,0,0,0,0.7513559,401.0603,0,0,3.01339,0.7909009,0.7513559,0,0,4.389517,6.674709,2.222489,0,2.222489,11.94421,85.31558,0.1485377,0.8264915,2.410712,0,9.688099
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.108852,74.09704,46.48885,0.01892982,0.01892982,0,0,0,0.01892982,16423.04,0.9218979,0,3.108852,0.01992613,0.01892982,0,0,2.167028,8.67495,2.167028,0,2.167028,14.00003,100,0.1484053,0.02082281,2.487081,0,11.7838
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.025752,75.46429,48.31833,2.425416,2.425416,0,0,0,2.425416,124.7519,0.4726823,0,3.025752,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1484053,2.667958,2.420602,0,13.65103
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.768122,74.91714,50.18404,1.955643,1.955643,0,0,0,1.955643,141.5454,0.7095509,0,2.768122,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1484053,2.151207,2.214498,0,13.3934
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.351078,71.80866,51.27992,1.530738,1.530738,0,0,0,1.530738,153.5912,0.739775,0,2.351078,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1484053,1.683812,1.880862,0,12.97635
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9162791,58.96504,51.66031,1.707815,1.707815,0,0,0,1.707815,53.65213,0,2.220446E-16,0.9162791,1.7977,1.707815,0,0,0,10.62527,0,0.8814209,-0.8814209,13.07093,93.36359,0.1484053,1.878596,0.7330233,0,11.54155
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,52.22184,52.22184,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9793565,9.743854,0,1.070351,-1.070351,11.94268,85.30468,0.1484053,1.118517,0,0,9.743854
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,51.81428,51.81428,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.168636,8.673502,0,2.52264,-2.52264,9.283584,66.31118,0.1484053,2.636158,0,0,8.673502
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,50.28367,50.28367,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.971569,6.150862,0,1.761006,-1.761006,7.427321,53.05219,0.1484053,1.840251,0,0,6.150862
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,48.90703,48.90703,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.928242,4.389857,0,2.434913,-2.434913,4.860697,34.7192,0.1484053,2.544484,0,0,4.389857
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,47.65718,47.65718,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.6337,1.954944,0,1.593407,-1.593407,3.181099,22.72209,0.1484053,1.66511,0,0,1.954944
