Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,46.25337,46.25337,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.40415,0.3615366,3.33,0,3.33,6.340214,45.28715,0.1486291,1.286703,0,5,0.3615366
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,45.01258,45.01258,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.074153,3.358537,3.33,0,3.33,9.49933,67.85222,0.1487928,0.7615406,0,5,3.358537
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,44.08878,44.08878,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.744153,6.355536,3.33,0,3.33,12.65844,90.41728,0.1488719,0.01633601,0,5,6.355536
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,43.35518,43.35518,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.414153,9.352536,0,0.2158065,-0.2158065,12.43096,88.79243,0.1488719,0.2255178,0,0,9.352536
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,42.63968,42.63968,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.653938,9.13673,0,0.6270123,-0.6270123,11.77004,84.07152,0.1488719,0.6552278,0,0,9.13673
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,41.92419,41.92419,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.350618,8.509718,0,0.4646512,-0.4646512,11.28025,80.57306,0.1488719,0.4855605,0,0,8.509718
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,41.49852,41.49852,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.866897,8.045067,0,0.1607693,-0.1607693,11.11078,79.36259,0.1488719,0.168004,0,0,8.045067
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,41.06379,41.06379,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,3.04553,7.884297,0,0.1889561,-0.1889561,10.91161,77.9399,0.1488719,0.1974591,0,0,7.884297
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,40.65623,40.65623,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.255481,7.695341,0,0.1303506,-0.1303506,10.77421,76.95846,0.1488719,0.1362164,0,0,7.695341
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,40.40264,40.40264,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.400315,7.564991,0,0.4391254,-0.4391254,10.31133,73.65219,0.1488719,0.458886,0,0,7.564991
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3910972,42.90006,40.09471,2.897071,2.897071,0,0,0,2.897071,13.49975,0,0,0.3910972,3.049548,2.897071,0,0,3.888232,7.125865,0,2.658451,-2.658451,7.509074,53.63614,0.1488719,3.186778,0.3128778,0,7.516963
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.967793,56.22667,40.82831,2.319927,2.319927,0,0,0,2.319927,84.82132,0,0,1.967793,2.442028,2.319927,0,0,6.842066,4.467414,0,0.4742357,-0.4742357,7.009185,50.06551,0.1488719,2.551919,1.574234,0,6.435207
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.733487,65.3168,42.54006,1.492473,1.492473,0,0,0,1.492473,183.1515,0,0,2.733487,1.571024,1.492473,0,0,7.368995,3.993179,1.162463,0,1.162463,8.111995,57.9427,0.1488011,1.64172,2.18679,0,6.726666
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.021298,70.65558,44.49634,0.8108767,0.8108767,0,0,0,0.8108767,372.5964,0,0,3.021298,0.8535544,0.8108767,0,0,6.206532,5.039395,2.167743,0,2.167743,10.1685,72.63197,0.1486691,0.8919644,2.417038,0,8.060693
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.116929,74.08472,46.40734,0.7933748,0.7933748,0,0,0,0.7933748,392.8697,0,0,3.116929,0.8351313,0.7933748,0,0,4.038789,6.990364,2.281798,0,2.281798,12.3332,88.09411,0.1485305,0.8727123,2.493543,0,10.10729
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.033067,75.45572,48.24588,1.942645,1.942645,0,0,0,1.942645,156.1308,0,0,3.033067,2.04489,1.942645,0,0,1.756991,9.043983,0.9881776,0,0.9881776,13.27067,94.79029,0.1484705,2.13691,2.426454,0,12.07705
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.774327,74.91849,50.1297,0.6793653,0.6793653,0,0,0,0.6793653,408.3705,1.290392,0,2.774327,0.7151213,0.6793653,0,0,0.7688136,9.933342,0.7688136,0,0.7688136,14.00003,100,0.1484239,0.7473018,2.219462,0,12.70767
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.356433,71.79973,51.22558,0.311356,0.311356,0,0,0,0.311356,756.8292,2.02869,0,2.356433,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1484239,0.3424916,1.885146,0,12.98171
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9924062,59.54935,51.60597,0.1203334,0.1203334,0,0,0,0.1203334,824.7141,0.8657395,0,0.9924062,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1484239,0.1323667,0.7939249,0,11.61768
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,52.17655,52.17655,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1484239,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,51.7056,51.7056,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1484239,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,50.20216,50.20216,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1484651,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,48.83457,48.83457,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1486201,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,47.58473,47.58473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1486201,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,46.20808,46.20808,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1486201,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,44.98541,44.98541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1486201,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,44.07067,44.07067,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1486201,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,43.30083,43.30083,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1486201,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,42.61251,42.61251,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1486201,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,41.90608,41.90608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1486201,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,41.47135,41.47135,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1486201,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,41.03662,41.03662,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1486201,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,40.65623,40.65623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1486201,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,40.40264,40.40264,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1486201,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3715934,42.75776,40.09471,0.5224819,0.5224819,0,0,0,0.5224819,71.12081,0,0,0.3715934,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1783876,-0.1783876,9.17198,65.51402,0.1486201,0.57473,0.2972747,0,6.594967
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.053539,56.95932,40.8102,0.09405333,0.09405333,0,0,0,0.09405333,2183.377,0,0,2.053539,0.0990035,0.09405333,0,0,5.089209,6.044986,1.954535,0,1.954535,11.02622,78.75852,0.1485017,0.1034587,1.642831,0,8.098525
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.741234,65.3614,42.51289,1.719443,1.719443,0,0,0,1.719443,159.4257,0,0,2.741234,1.80994,1.719443,0,0,3.134674,7.804068,0.9312944,0,0.9312944,11.90972,85.06925,0.1484454,1.891387,2.192987,0,10.5453
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.02908,70.68291,44.45105,1.633943,1.633943,0,0,0,1.633943,185.3847,0,0,3.02908,1.71994,1.633943,0,0,2.20338,8.642233,1.30914,0,1.30914,13.15168,93.94037,0.1483662,1.797337,2.423264,0,11.67131
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.123307,74.15608,46.40734,0,0,0,0,0,0,0,2.229068,0,3.123307,0,0,0,0,0.8942392,9.820459,0.8942392,0,0.8942392,14.00003,100,0.1483122,0,2.498646,0,12.94377
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.03887,75.52115,48.24588,2.960953,2.960953,0,0,0,2.960953,102.6315,0,0,3.03887,3.116792,2.960953,0,0,0,10.62527,0,0.07792242,-0.07792242,13.91789,99.41331,0.1483122,3.257048,2.431096,0,13.66414
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.779977,74.94712,50.10254,0,0,0,0,0,0,0,2.693397,0,2.779977,0,0,0,0,0.08658046,10.54735,0.08658046,0,0.08658046,14.00003,100,0.148307,0,2.223982,0,13.32733
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.361705,71.78993,51.17124,0,0,0,0,0,0,0,2.361705,0,2.361705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148307,0,1.889364,0,12.98698
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.070155,60.16257,51.56069,2.267259,2.267259,0,0,0,2.267259,47.20039,0,0,1.070155,2.386588,2.267259,0,0,0,10.62527,0,1.316433,-1.316433,12.61239,90.08829,0.148307,2.493985,0.8561241,0,11.69543
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,52.11316,52.11316,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.462704,9.308841,0,2.094926,-2.094926,10.40414,74.31513,0.148307,2.189197,0,0,9.308841
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,51.68748,51.68748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.790399,7.213915,0,0,0,10.40414,74.31513,0.148307,0,0,0,7.213915
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,50.15688,50.15688,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.790399,7.213915,0,1.591519,-1.591519,8.726531,62.33224,0.148307,1.663138,0,0,7.213915
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,48.8074,48.8074,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.558754,5.622396,0,2.87372,-2.87372,5.697364,40.69538,0.148307,3.003037,0,0,5.622396
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,47.55756,47.55756,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.751776,2.748676,0,0.07279117,-0.07279117,5.620636,40.14732,0.148307,0.07606678,0,0,2.748676
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,46.15374,46.15374,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.832655,2.675884,0,1.334282,-1.334282,4.214179,30.10122,0.148307,1.394325,0,0,2.675884
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,44.9039,44.9039,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.31519,1.341603,0,0.1045216,-0.1045216,4.104003,29.31425,0.148307,0.1092251,0,0,1.341603
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,43.98915,43.98915,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.43133,1.237081,0,0.4959816,-0.4959816,3.581193,25.5799,0.148307,0.5183008,0,0,1.237081
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,43.25555,43.25555,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.98242,0.7410995,0,0.2246493,-0.2246493,3.344392,23.88847,0.148307,0.2347585,0,0,0.7410995
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,42.56723,42.56723,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.23203,0.5164502,0,0.009770138,-0.009770138,3.334093,23.81491,0.148307,0.01020979,0,0,0.5164502
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,41.87891,41.87891,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.24288,0.5066801,3.33,0,3.33,6.493208,46.37997,0.1484494,0.5803723,0,5,0.5066801
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,41.44418,41.44418,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.912882,3.50368,3.33,0,3.33,9.652324,68.94503,0.1485494,0.2049921,0,5,3.50368
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,41.00945,41.00945,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.582882,6.50068,3.33,0,3.33,12.81144,91.5101,0.1486561,0.2677312,0,5,6.50068
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,40.62906,40.62906,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.252882,9.49768,0,0.4443529,-0.4443529,12.34305,88.16447,0.1486561,0.4643487,0,0,9.49768
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,40.37547,40.37547,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.746608,9.053328,0,0.405396,-0.405396,11.91573,85.11215,0.1486561,0.4236389,0,0,9.053328
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4433269,43.28241,40.09471,0.2920257,0.2920257,0,0,0,0.2920257,151.8109,0,0,0.4433269,0.3073955,0.2920257,0,0,2.197048,8.647931,0.1359314,0,0.1359314,12.04468,86.03326,0.1486479,0.3212283,0.3546615,0,9.091258
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.139636,57.72393,40.8102,1.57638,1.57638,0,0,0,1.57638,135.7309,0,0,2.139636,1.659348,1.57638,0,0,2.061116,8.770269,0.4802879,0,0.4802879,12.50032,89.28784,0.148619,1.734018,1.711708,0,10.9099
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.749061,65.40684,42.48572,0.8791503,0.8791503,0,0,0,0.8791503,312.6952,0.2428112,0,2.749061,0.9254214,0.8791503,0,0,1.580829,9.202529,1.580829,0,1.580829,14.00003,100,0.1485238,0.9670654,2.199249,0,11.95159
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.036549,70.72932,44.42389,0.08839473,0.08839473,0,0,0,0.08839473,3435.215,2.943502,0,3.036549,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1485238,0.0972342,2.429239,0,13.66182
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.130083,74.20914,46.38922,2.396962,2.396962,0,0,0,2.396962,130.5854,0.6069643,0,3.130083,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1485238,2.636659,2.504066,0,13.75536
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.045221,75.55867,48.21871,0.6121459,0.6121459,0,0,0,0.6121459,497.4665,2.400856,0,3.045221,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1485238,0.6733605,2.436177,0,13.6705
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.785579,74.97525,50.07536,0.9565322,0.9565322,0,0,0,0.9565322,291.2165,1.778703,0,2.785579,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1485238,1.052186,2.228463,0,13.41085
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.366463,71.80688,51.14407,1.465678,1.465678,0,0,0,1.465678,161.4586,0.8236446,0,2.366463,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1485238,1.612245,1.89317,0,12.99174
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.148198,60.77457,51.50635,0.3232868,0.3232868,0,0,0,0.3232868,355.1639,0.8078961,0,1.148198,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1485238,0.3556155,0.9185584,0,11.77347
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,52.06787,52.06787,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485238,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,51.60597,51.60597,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1485238,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,50.07536,50.07536,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1486177,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,48.72589,48.72589,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1486177,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,47.4851,47.4851,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1486177,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,46.10846,46.10846,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1486177,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,44.85861,44.85861,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1486177,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,43.96199,43.96199,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1486177,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,43.22838,43.22838,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1486177,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,42.51289,42.51289,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1486177,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,41.85174,41.85174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1486177,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,41.41701,41.41701,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1486177,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,41.00945,41.00945,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1486177,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,40.60189,40.60189,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1486177,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,40.3483,40.3483,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1486177,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5582229,44.10233,40.06754,0,0,0,0,0,0,0,0,0,0.5582229,0,0,0,0,7.403694,3.96195,0.5582229,0,0.5582229,7.505845,53.61307,0.1485841,0,0.4465784,0,4.520173
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.226593,58.47437,40.78303,1.874075,1.874075,0,0,0,1.874075,118.8102,0,0,2.226593,1.972711,1.874075,0,0,6.84547,4.464351,0.2538817,0,0.2538817,7.746698,55.33344,0.1485688,2.061483,1.781274,0,6.690943
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.756963,65.45308,42.45855,2.649263,2.649263,0,0,0,2.649263,104.0653,0,0,2.756963,2.788698,2.649263,0,0,6.591589,4.692844,0,0.03173512,-0.03173512,7.713246,55.09451,0.1485688,2.91419,2.20557,0,7.449807
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.04406,70.77625,44.39671,1.776229,1.776229,0,0,0,1.776229,171.3777,0,0,3.04406,1.869715,1.776229,0,0,6.62685,4.661109,1.174346,0,1.174346,8.827329,63.05222,0.1484982,1.953852,2.435248,0,7.70517
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.13706,74.25312,46.36205,0.9183813,0.9183813,0,0,0,0.9183813,341.5858,0,0,3.13706,0.9667171,0.9183813,0,0,5.452504,5.71802,2.170343,0,2.170343,10.8863,77.75911,0.148368,1.010219,2.509648,0,8.855081
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.05155,75.59601,48.19154,2.828273,2.828273,0,0,0,2.828273,107.8945,0,0,3.05155,2.977129,2.828273,0,0,3.282161,7.671329,0.07442102,0,0.07442102,10.9569,78.2634,0.1483635,3.1111,2.44124,0,10.72288
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.790957,75.01208,50.05725,0.3683274,0.3683274,0,0,0,0.3683274,757.7383,0,0,2.790957,0.387713,0.3683274,0,0,3.20774,7.738308,2.403244,0,2.403244,13.23682,94.5485,0.1482195,0.4051601,2.232766,0,10.52927
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.370988,71.8321,51.12596,0.6114709,0.6114709,0,0,0,0.6114709,387.7515,0.9228388,0,2.370988,0.6436536,0.6114709,0,0,0.8044955,9.901228,0.8044955,0,0.8044955,14.00003,100,0.1481714,0.672618,1.89679,0,12.27222
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.226229,61.4217,51.47918,1.382061,1.382061,0,0,0,1.382061,88.72464,0,0,1.226229,1.454801,1.382061,0,0,0,10.62527,0,0.2285724,-0.2285724,13.75909,98.27903,0.1481714,1.520267,0.9809832,0,11.8515
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,52.0407,52.0407,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.2539694,10.3967,0,1.136675,-1.136675,12.56093,89.72076,0.1481714,1.187825,0,0,10.3967
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,51.60597,51.60597,3.148974,3.148974,4.745755,0,1.460591,3.148974,0,0,0,0,0,0,1.596781,1.516941,1.516941,9.260027,1.516941,0,1.516941,14.00003,100,0.1482761,3.463872,0,5,9.260027
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,50.07536,50.07536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482761,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,48.72589,48.72589,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1482761,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,47.50322,47.50322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1482761,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,46.10846,46.10846,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1482761,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,44.85861,44.85861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1482761,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,43.94387,43.94387,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1482761,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,43.22838,43.22838,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1482761,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,42.54006,42.54006,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1482761,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,41.85174,41.85174,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1482761,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1482761,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,41.00945,41.00945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1482761,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,40.60189,40.60189,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1482761,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,40.3483,40.3483,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1482761,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5603241,44.09003,40.04037,1.417462,1.417462,0,0,0,1.417462,39.5301,0,0,0.5603241,1.492065,1.417462,0,0,5.514993,5.66178,0,0.931741,-0.931741,7.785905,55.61349,0.1482761,1.559208,0.4482593,0,6.222105
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.971367,65.58984,40.78303,0.4597115,0.4597115,0,0,0,0.4597115,646.3547,0,0,2.971367,0.4839068,0.4597115,0,0,6.550261,4.73004,2.48746,0,2.48746,10.14572,72.46926,0.1481275,0.5056826,2.377094,0,7.701406
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.764774,65.50931,42.44043,0,0,0,0,0,0,0,0,0,2.764774,0,0,0,0,4.062801,6.968753,2.764774,0,2.764774,12.76861,91.20419,0.1479626,0,2.211819,0,9.733528
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.05106,70.85142,44.39671,0,0,0,0,0,0,0,1.753034,0,3.05106,0,0,0,0,1.298026,9.45705,1.298026,0,1.298026,14.00003,100,0.1478854,0,2.440848,0,12.50811
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.144043,74.29722,46.33488,0.5371429,0.5371429,0,0,0,0.5371429,585.3271,2.57863,0,3.144043,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1478854,0.5908572,2.515235,0,13.76932
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.057855,75.63309,48.16437,0,0,0,0,0,0,0,3.057855,0,3.057855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478854,0,2.446284,0,13.68313
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.796451,75.03907,50.03008,0,0,0,0,0,0,0,2.796451,0,2.796451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478854,0,2.237161,0,13.42173
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.375561,71.84717,51.09879,0.6950971,0.6950971,0,0,0,0.6950971,341.7596,1.64388,0,2.375561,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1478854,0.7646068,1.900449,0,13.00084
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.30416,62.10379,51.47918,1.481989,1.481989,0,0,0,1.481989,88.0007,0,0,1.30416,1.559988,1.481989,0,0,0,10.62527,0,0.2558276,-0.2558276,13.73036,98.07382,0.1478854,1.630188,1.043328,0,11.92943
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,52.01353,52.01353,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.2842529,10.36945,0,2.941916,-2.941916,10.62931,75.92349,0.1478854,3.074303,0,0,10.36945
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,51.56069,51.56069,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.553049,7.42753,0,1.170567,-1.170567,9.395424,67.11003,0.1478854,1.223243,0,0,7.42753
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,50.03008,50.03008,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.853679,6.256963,0,1.67925,-1.67925,7.625339,54.4666,0.1478854,1.754816,0,0,6.256963
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,48.68061,48.68061,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.719512,4.577713,0,0.4789017,-0.4789017,7.120532,50.86084,0.1478854,0.5004523,0,0,4.577713
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,47.45793,47.45793,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.251626,4.098811,0,0.38238,-0.38238,6.717468,47.98182,0.1478854,0.3995871,0,0,4.098811
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,46.08129,46.08129,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.676492,3.716431,0,2.172998,-2.172998,4.426927,31.62085,0.1478854,2.270783,0,0,3.716431
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,44.83144,44.83144,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,10.09093,1.543433,0,0.2688334,-0.2688334,4.143552,29.59674,0.1478854,0.2809309,0,0,1.543433
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,43.94387,43.94387,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.38964,1.2746,0,0.176337,-0.176337,3.957676,28.26906,0.1478854,0.1842721,0,0,1.2746
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,43.20121,43.20121,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.58557,1.098263,0,0.5907707,-0.5907707,3.334949,23.82102,0.1478854,0.6173554,0,0,1.098263
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,42.51289,42.51289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24198,0.5074922,0,0,0,3.334949,23.82102,0.1478854,0,0,0,0.5074922
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,41.85174,41.85174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24198,0.5074922,0,0,0,3.334949,23.82102,0.1478854,0,0,0,0.5074922
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,41.41701,41.41701,0.4653549,0.4653549,3.970618,0,1.248979,0.4653549,0,0,0,0,0,0,3.505263,3.33,11.24198,0.5074922,3.33,0,3.33,6.494065,46.38609,0.1480191,0.5118904,0,5,0.5074922
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,41.00945,41.00945,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.91198,3.504492,3.33,0,3.33,9.65318,68.95115,0.1480958,0,0,5,3.504492
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,40.60189,40.60189,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,3.505263,3.33,4.58198,6.501492,3.33,0,3.33,12.8123,91.51621,0.1481742,0.01688187,0,5,6.501492
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,40.3483,40.3483,0.6631145,0.6631145,0,0,0,0.6631145,0,0,1.110223E-16,0,0.6980153,0.6631145,0,0,1.25198,9.498492,0,0.6980153,-0.6980153,12.07652,86.2607,0.1481742,0.729426,0,0,9.498492
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6081313,44.4455,40.04037,1.665846,1.665846,0,0,0,1.665846,36.50585,0,0,0.6081313,1.753522,1.665846,0,0,2.027553,8.800477,0,1.145391,-1.145391,10.86917,77.6368,0.1481742,1.832431,0.4865051,0,9.408608
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.275839,58.92092,40.78303,0.5018067,0.5018067,0,0,0,0.5018067,453.5291,0,0,2.275839,0.5282176,0.5018067,0,0,3.300209,7.655086,1.747622,0,1.747622,12.52711,89.47921,0.1480705,0.5519873,1.820671,0,9.930925
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.77281,65.557,42.41326,2.305603,2.305603,0,0,0,2.305603,120.264,0,0,2.77281,2.42695,2.305603,0,0,1.552588,9.227945,0.3458593,0,0.3458593,12.85523,91.82285,0.14805,2.536163,2.218248,0,12.00076
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.058639,70.89922,44.36954,1.863382,1.863382,0,0,0,1.863382,164.1445,0,0,3.058639,1.961455,1.863382,0,0,1.206728,9.539219,1.097184,0,1.097184,13.8961,99.2577,0.147985,2.04972,2.446911,0,12.59786
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.150445,74.36916,46.33488,0.535031,0.535031,0,0,0,0.535031,588.834,2.47771,0,3.150445,0.5631905,0.535031,0,0,0.1095442,10.52668,0.1095442,0,0.1095442,14.00003,100,0.1479785,0.5885341,2.520356,0,13.67713
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.063558,75.69768,48.16437,1.549172,1.549172,0,0,0,1.549172,197.7546,1.432851,0,3.063558,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1479785,1.704089,2.450847,0,13.68883
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.801365,75.09316,50.03008,3.267697,3.267697,1.25,0,0.50625,3.267697,85.72903,0.6774734,0,2.801365,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1479785,3.594467,2.241092,5,13.42664
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.379609,71.88889,51.09879,2.091748,2.091748,0,0,0,2.091748,113.7617,0.1777688,0,2.379609,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1479785,2.300923,1.903687,0,13.00488
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.382372,62.76587,51.45201,1.410494,1.410494,0,0,0,1.410494,98.0062,0,0,1.382372,1.48473,1.410494,0,0,0,10.62527,0,0.1023589,-0.1023589,13.89213,99.22932,0.1479785,1.551543,1.105897,0,12.00765
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,51.98636,51.98636,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.1137321,10.52291,0,1.635275,-1.635275,12.1684,86.91698,0.1479785,1.708863,0,0,10.52291
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,51.56069,51.56069,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.930705,8.88764,0,0.1330926,-0.1330926,12.02811,85.91489,0.1479785,0.1390818,0,0,8.88764
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,50.03008,50.03008,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,2.078585,8.754547,1.35735,0,1.35735,13.3158,95.11269,0.1480715,3.928332,0,5,8.754547
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,48.65343,48.65343,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.7212356,9.976162,0,0.8174139,-0.8174139,12.45417,88.95821,0.1480715,0.8541976,0,0,9.976162
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,47.45793,47.45793,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.629473,9.158749,0,0.8254793,-0.8254793,11.58404,82.743,0.1480715,0.8626259,0,0,9.158749
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,46.05412,46.05412,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.546673,8.333269,0,1.433684,-1.433684,10.07281,71.94847,0.1480715,1.4982,0,0,8.333269
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,44.80427,44.80427,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.139655,6.899584,0,0.4298276,-0.4298276,9.619728,68.7122,0.1480715,0.4491699,0,0,6.899584
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,43.94387,43.94387,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.617241,6.469757,0,0.211802,-0.211802,9.396469,67.1175,0.1480715,0.2213331,0,0,6.469757
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,43.20121,43.20121,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.852577,6.257955,0,0.7736099,-0.7736099,8.581013,61.29283,0.1480715,0.8084223,0,0,6.257955
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,42.51289,42.51289,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.712143,5.484345,0,0.6790856,-0.6790856,7.865194,56.17984,0.1480715,0.7096444,0,0,5.484345
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,41.85174,41.85174,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.466683,4.805259,0,0.2499949,-0.2499949,7.601676,54.29758,0.1480715,0.2612447,0,0,4.805259
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,41.44418,41.44418,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.744455,4.555264,0,0.3146421,-0.3146421,7.270014,51.92857,0.1480715,0.328801,0,0,4.555264
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,41.00945,41.00945,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,7.094058,4.240623,0,0.7208769,-0.7208769,6.510143,46.50093,0.1480715,0.7533164,0,0,4.240623
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,40.60189,40.60189,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.895032,3.519745,0,0.05996858,-0.05996858,6.44693,46.04941,0.1480715,0.06266717,0,0,3.519745
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,40.3483,40.3483,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.961664,3.459777,0,0.599054,-0.599054,5.815472,41.53901,0.1480715,0.6260114,0,0,3.459777
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6867248,45.0335,40.04037,0,0,0,0,0,0,0,0,0,0.6867248,0,0,0,0,8.627279,2.860723,0.6867248,0,0.6867248,6.466957,46.19246,0.1480308,0,0.5493798,0,3.547448
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.283902,58.99433,40.78303,1.248847,1.248847,0,0,0,1.248847,182.8809,0,0,2.283902,1.314576,1.248847,0,0,7.940555,3.478775,0.9693268,0,0.9693268,7.386541,52.7609,0.1479735,1.373731,1.827122,0,5.762678
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.780904,65.60535,42.38609,0.3159707,0.3159707,0,0,0,0.3159707,880.1144,0,0,2.780904,0.3326007,0.3159707,0,0,6.971228,4.351169,2.448303,0,2.448303,9.709205,69.35133,0.1478288,0.3475678,2.224723,0,7.132073
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.065691,70.97514,44.36954,2.880751,2.880751,0,0,0,2.880751,106.4199,0,0,3.065691,3.032369,2.880751,0,0,4.522925,6.554642,0.03332252,0,0.03332252,9.740817,69.57713,0.1478269,3.168826,2.452553,0,9.620334
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.156837,74.44112,46.33488,0,0,0,0,0,0,0,0,0,3.156837,0,0,0,0,4.489602,6.584632,3.156837,0,3.156837,12.73566,90.96879,0.1476407,0,2.52547,0,9.741469
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.069224,75.7619,48.16437,0.2587964,0.2587964,0,0,0,0.2587964,1185.961,1.464042,0,3.069224,0.2724172,0.2587964,0,0,1.332765,9.425786,1.332765,0,1.332765,14.00003,100,0.1475623,0.284676,2.455379,0,12.49501
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.806213,75.14657,50.03008,0.1883708,0.1883708,0,0,0,0.1883708,1489.729,2.607928,0,2.806213,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1475623,0.2072078,2.24497,0,13.43149
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.383555,71.9296,51.09879,2.226519,2.226519,0,0,0,2.226519,107.053,0.03985093,0,2.383555,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1475623,2.449171,1.906844,0,13.00883
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.460364,63.46258,51.45201,2.503385,2.503385,0,0,0,2.503385,58.33557,0,4.440892E-16,1.460364,2.635142,2.503385,0,0,0,10.62527,0,1.174778,-1.174778,12.7617,91.15484,0.1475623,2.753724,1.168291,0,12.08564
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,51.98636,51.98636,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.305309,9.450496,0,0.7155277,-0.7155277,12.00747,85.76747,0.1475623,0.7477264,0,0,9.450496
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,51.53352,51.53352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.10034,8.734968,0,0,0,12.00747,85.76747,0.1475623,0,0,0,8.734968
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,50.00291,50.00291,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,2.10034,8.734968,0,0.7315009,-0.7315009,11.2364,80.25984,0.1475623,0.7644184,0,0,8.734968
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,48.65343,48.65343,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.913119,8.003468,0,0.3706343,-0.3706343,10.84572,77.46926,0.1475623,0.3873129,0,0,8.003468
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,47.40359,47.40359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.324935,7.632833,0,0,0,10.84572,77.46926,0.1475623,0,0,0,7.632833
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,45.99978,45.99978,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.324935,7.632833,0,0.3730438,-0.3730438,10.4525,74.66053,0.1475623,0.3898307,0,0,7.632833
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,44.75899,44.75899,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.739428,7.259789,0,0.1575479,-0.1575479,10.28642,73.47432,0.1475623,0.1646376,0,0,7.259789
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,43.88953,43.88953,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.914481,7.102241,0,0.3277743,-0.3277743,9.940921,71.00643,0.1475623,0.3425241,0,0,7.102241
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,43.17404,43.17404,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.278675,6.774467,0,0.6316145,-0.6316145,9.275141,66.25087,0.1475623,0.6600372,0,0,6.774467
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,42.45855,42.45855,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.980469,6.142852,0,0.3687444,-0.3687444,8.88645,63.47451,0.1475623,0.3853379,0,0,6.142852
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,41.82457,41.82457,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.390185,5.774108,0,0.09262752,-0.09262752,8.788812,62.7771,0.1475623,0.09679576,0,0,5.774108
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,41.38984,41.38984,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.493104,5.68148,0,0.4234607,-0.4234607,8.342445,59.58877,0.1475623,0.4425165,0,0,5.68148
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,40.98228,40.98228,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.963616,5.258019,0,0.1742643,-0.1742643,8.158754,58.2767,0.1475623,0.1821062,0,0,5.258019
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,40.57472,40.57472,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.157243,5.083755,0,0.3357438,-0.3357438,7.804849,55.74881,0.1475623,0.3508523,0,0,5.083755
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,40.32113,40.32113,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.530292,4.748012,0,0.1254153,-0.1254153,7.67265,54.80453,0.1475623,0.131059,0,0,4.748012
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7707586,45.63908,40.0132,1.837048,1.837048,0,0,0,1.837048,41.95636,0,0,0.7707586,1.933735,1.837048,0,0,6.669642,4.622596,0,1.162976,-1.162976,6.446765,46.04823,0.1475623,2.020753,0.6166069,0,5.393355
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.292416,59.04087,40.75586,0.7500427,0.7500427,0,0,0,0.7500427,305.6381,0,0,2.292416,0.7895186,0.7500427,0,0,7.961838,3.45962,1.502898,0,1.502898,7.872539,56.23231,0.147474,0.825047,1.833933,0,5.752036
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.788566,65.68198,42.38609,1.7603,1.7603,0,0,0,1.7603,158.4143,0,0,2.788566,1.852947,1.7603,0,0,6.458941,4.812228,0.9356191,0,0.9356191,8.760145,62.57234,0.147419,1.93633,2.230853,0,7.600794
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.072762,71.05135,44.36954,1.463055,1.463055,0,0,0,1.463055,210.0236,0,0,3.072762,1.540058,1.463055,0,0,5.523321,5.654285,1.532704,0,1.532704,10.2142,72.9584,0.1473291,1.609361,2.458209,0,8.727046
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.163217,74.51301,46.33488,1.366938,1.366938,0,0,0,1.366938,231.4089,0,0,3.163217,1.438883,1.366938,0,0,3.990618,7.033718,1.724334,0,1.724334,11.85004,84.64299,0.1472281,1.503632,2.530573,0,10.19693
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.074847,75.82572,48.16437,0.9139525,0.9139525,0,0,0,0.9139525,336.4341,0,0,3.074847,0.9620552,0.9139525,0,0,2.266284,8.585619,2.112792,0,2.112792,13.85441,98.9599,0.1471045,1.005348,2.459878,0,11.66047
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.81047,75.22698,50.05725,0.728028,0.728028,0,0,0,0.728028,386.0387,1.890633,0,2.81047,0.7663453,0.728028,0,0,0.1534914,10.48713,0.1534914,0,0.1534914,14.00003,100,0.1470955,0.8008308,2.248376,0,13.2976
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.387399,71.96926,51.09879,0.4305334,0.4305334,0,0,0,0.4305334,554.5212,1.934206,0,2.387399,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1470955,0.4735867,1.909919,0,13.01267
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.032881,68.8205,51.45201,4.489386,4.489386,2.558149,0,0.8633748,4.489386,45.28194,0,0,2.032881,2.032881,1.931237,0,0,0,10.62527,0,0,0,14.00003,100,0.1470955,4.938325,1.626305,5,12.65816
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,51.98636,51.98636,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470955,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,51.53352,51.53352,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1470955,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,50.00291,50.00291,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1470955,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,48.62627,48.62627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1470955,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,47.37642,47.37642,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1470955,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,45.98166,45.98166,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1471265,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,44.73182,44.73182,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1472364,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,43.86236,43.86236,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1472364,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,43.14687,43.14687,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1472364,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,42.45855,42.45855,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1472364,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,41.82457,41.82457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1472364,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,41.38984,41.38984,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1472364,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,40.98228,40.98228,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1472364,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1472364,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1472364,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.860024,46.31805,40.0132,3.091831,3.091831,5,0,1.53,3.091831,27.81601,0,0,0.860024,0,0,1.908169,1.81276,4.423119,6.644467,2.672784,0,2.672784,12.33951,88.13921,0.147408,3.401014,0.6880192,5,7.504491
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.300234,59.14327,40.78303,0.845656,0.845656,0,0,0,0.845656,272.0059,0,0,2.300234,0.8901642,0.845656,0,0,1.750335,9.049973,1.41007,0,1.41007,13.67723,97.69427,0.1473257,0.9302216,1.840187,0,11.35021
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.795787,65.78687,42.41326,1.96194,1.96194,0,0,0,1.96194,142.5012,0.3903227,0,2.795787,2.0652,1.96194,0,0,0.3402645,10.31904,0.3402645,0,0.3402645,14.00003,100,0.1473058,2.158134,2.236629,0,13.11482
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.078732,71.18333,44.42389,0.8566204,0.8566204,0,0,0,0.8566204,359.4044,2.177026,0,3.078732,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1473058,0.9422825,2.462985,0,13.70401
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.168405,74.64039,46.38922,2.624378,2.624378,0,0,0,2.624378,120.7298,0.4059021,0,3.168405,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1473058,2.886816,2.534724,0,13.79368
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.079275,75.94467,48.21871,1.233474,1.233474,0,0,0,1.233474,249.6424,1.780881,0,3.079275,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1473058,1.356822,2.46342,0,13.70455
