Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.814302,75.32512,50.10254,1.348341,1.348341,0,0,0,1.348341,208.7234,1.394996,0,2.814302,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1473058,1.483175,2.251441,0,13.43958
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.390417,72.05394,51.14407,2.832806,2.832806,0,0,0,2.832806,84.38335,4.440892E-16,0,2.390417,2.981901,2.832806,0,0,0,10.62527,0,0.5914842,-0.5914842,13.37655,95.54659,0.1473058,3.116086,1.912333,0,13.01569
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.615618,64.93186,51.50635,1.201865,1.201865,0,0,0,1.201865,134.4259,0,0,1.615618,1.265121,1.201865,0,0,0.6572047,10.03379,0.3504964,0,0.3504964,13.70906,97.92165,0.1472854,1.322052,1.292494,0,11.64941
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,52.01353,52.01353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3067083,10.34924,0,0,0,13.70906,97.92165,0.1472854,0,0,0,10.34924
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,51.56069,51.56069,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0.3067083,10.34924,0,1.413944,-1.413944,12.21863,87.27576,0.1472854,1.477571,0,0,10.34924
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,50.00291,50.00291,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.877757,8.935293,0,1.413463,-1.413463,10.72871,76.63349,0.1472854,1.477069,0,0,8.935293
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,48.62627,48.62627,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.448272,7.52183,0,2.513373,-2.513373,8.079383,57.70976,0.1472854,2.626475,0,0,7.52183
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,47.34925,47.34925,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,6.240908,5.008457,0,2.40973,-2.40973,5.539305,39.56638,0.1472854,2.518167,0,0,5.008457
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,45.95449,45.95449,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.918386,2.598727,0,2.280486,-2.280486,3.135461,22.39611,0.1472854,2.383108,0,0,2.598727
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,44.70465,44.70465,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.45226,0.3182411,0,0.08666579,-0.08666579,3.044107,21.74358,0.1472854,0.09056576,0,0,0.3182411
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,43.83519,43.83519,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.54855,0.2315753,0,0.07812159,-0.07812159,2.96176,21.15539,0.1472854,0.08163706,0,0,0.2315753
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,43.14687,43.14687,0.3522305,0.3522305,3.857494,0,1.218096,0.3522305,0,0,0,0,0,0,3.505263,3.33,11.63536,0.1534537,3.33,0,3.33,6.120875,43.72045,0.1474042,0.3874535,0,5,0.1534537
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,42.44043,42.44043,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,8.305356,3.150454,3.33,0,3.33,9.279991,66.28551,0.1474983,0.1626999,0,5,3.150454
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,41.82457,41.82457,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,4.975356,6.147454,3.33,0,3.33,12.43911,88.85058,0.1475976,0.2141078,0,5,6.147454
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,41.38984,41.38984,0.2924551,0.2924551,0,0,0,0.2924551,0,0,5.551115E-17,0,0.3078475,0.2924551,0,0,1.645356,9.144454,0,0.3078475,-0.3078475,12.11461,86.53273,0.1475976,0.3217006,0,0,9.144454
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,40.98228,40.98228,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.987409,8.836606,0,0.199705,-0.199705,11.9041,85.02911,0.1475976,0.2086918,0,0,8.836606
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,40.54755,40.54755,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,2.209303,8.636901,0,0.08928087,-0.08928087,11.80999,84.3569,0.1475976,0.09329851,0,0,8.636901
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.308504,8.547621,0,0,0,11.80999,84.3569,0.1475976,0,0,0,8.547621
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9544709,47.07164,40.04037,1.211946,1.211946,0,0,0,1.211946,78.75525,0,0,0.9544709,1.275732,1.211946,0,0,2.308504,8.547621,0,0.3212615,-0.3212615,11.47135,81.93804,0.1475976,1.33314,0.7635767,0,9.502091
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.308496,59.21874,40.78303,1.090404,1.090404,0,0,0,1.090404,211.7101,0,0,2.308496,1.147794,1.090404,0,0,2.665462,8.226358,1.160702,0,1.160702,12.57249,89.80331,0.1475301,1.199444,1.846797,0,10.53485
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.803531,65.86453,42.41326,0,0,0,0,0,0,0,1.298772,0,2.803531,0,0,0,0,1.504759,9.27099,1.504759,0,1.504759,14.00003,100,0.1474426,0,2.242825,0,12.07452
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.085816,71.25995,44.42389,1.942802,1.942802,0,0,0,1.942802,158.8333,1.040761,0,3.085816,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1474426,2.137083,2.468653,0,13.71109
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.174346,74.73053,46.40734,0.1267441,0.1267441,0,0,0,0.1267441,2504.533,3.040931,0,3.174346,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1474426,0.1394185,2.539477,0,13.79962
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.084221,76.03531,48.24588,1.552378,1.552378,0,0,0,1.552378,198.6772,1.450139,0,3.084221,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1474426,1.707616,2.467377,0,13.7095
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.818923,75.37621,50.10254,0.6897146,0.6897146,0,0,0,0.6897146,408.7086,2.092908,0,2.818923,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1474426,0.7586861,2.255139,0,13.4442
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.393612,72.11909,51.17124,2.096163,2.096163,0,0,0,2.096163,114.1902,0.1871252,0,2.393612,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1474426,2.305779,1.91489,0,13.01889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.693024,65.67664,51.53352,2.327904,2.327904,0,0,0,2.327904,72.72742,0,4.440892E-16,1.693024,2.450425,2.327904,0,0,0,10.62527,0,0.7574008,-0.7574008,13.20166,94.29736,0.1474426,2.560694,1.35442,0,12.3183
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,52.0407,52.0407,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.8415564,9.867873,0,0.1750514,-0.1750514,13.01714,92.97936,0.1474426,0.1829287,0,0,9.867873
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,51.5788,51.5788,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,1.036058,9.692822,0,2.730911,-2.730911,10.1385,72.41775,0.1474426,2.853801,0,0,9.692822
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,50.03008,50.03008,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,4.070403,6.961912,0.8807158,0,0.8807158,10.97402,78.38573,0.1475022,4.480224,0,5,6.961912
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,48.65343,48.65343,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.189687,7.754556,2.026499,0,2.026499,12.89653,92.11789,0.1476393,3.153528,0,5,7.754556
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,47.34925,47.34925,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.163188,9.578404,0,1.137459,-1.137459,11.69754,83.55372,0.1476393,1.188644,0,0,9.578404
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,45.95449,45.95449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.427031,8.440946,0,0,0,11.69754,83.55372,0.1476393,0,0,0,8.440946
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,44.67747,44.67747,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.427031,8.440946,0,0.1380405,-0.1380405,11.55204,82.51438,0.1476393,0.1442523,0,0,8.440946
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,43.7899,43.7899,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.58041,8.302905,0,0.1201362,-0.1201362,11.4254,81.60985,0.1476393,0.1255423,0,0,8.302905
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,43.10158,43.10158,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.713894,8.18277,0,0.3808173,-0.3808173,11.02398,78.74259,0.1476393,0.3979541,0,0,8.18277
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,42.41326,42.41326,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.137025,7.801952,0,0.3274517,-0.3274517,10.67882,76.27714,0.1476393,0.342187,0,0,7.801952
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,41.82457,41.82457,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.50086,7.4745,0,0.1992185,-0.1992185,10.46883,74.77718,0.1476393,0.2081833,0,0,7.4745
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,41.38984,41.38984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.722214,7.275282,0,0,0,10.46883,74.77718,0.1476393,0,0,0,7.275282
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,40.98228,40.98228,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.722214,7.275282,0,0.7533135,-0.7533135,9.674764,69.10532,0.1476393,0.7872127,0,0,7.275282
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,40.54755,40.54755,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.559229,6.521968,0,0.2160578,-0.2160578,9.447019,67.47857,0.1476393,0.2257804,0,0,6.521968
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,40.3483,40.3483,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.799293,6.305911,0,0.3743664,-0.3743664,9.052402,64.65988,0.1476393,0.3912129,0,0,6.305911
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.054348,47.84638,40.04037,1.183234,1.183234,0,0,0,1.183234,89.10736,2.220446E-16,0,1.054348,1.245509,1.183234,0,0,5.215256,5.931544,0,0.1911609,-0.1911609,8.850901,63.22059,0.1476393,1.301557,0.8434786,0,6.985892
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.316173,59.34082,40.82831,0.2056655,0.2056655,0,0,0,0.2056655,1126.184,0,0,2.316173,0.21649,0.2056655,0,0,5.427657,5.740383,2.099683,0,2.099683,10.84283,77.44866,0.1475174,0.2262321,1.852938,0,8.056556
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.810492,65.98881,42.45855,0,0,0,0,0,0,0,0,0,2.810492,0,0,0,0,3.327974,7.630098,2.810492,0,2.810492,13.5091,96.49339,0.1473545,0,2.248394,0,10.44059
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.09141,71.41075,44.49634,2.027546,2.027546,0,0,0,2.027546,152.4706,0.4396701,0,3.09141,2.134259,2.027546,0,0,0.5174816,10.15954,0.5174816,0,0.5174816,14.00003,100,0.1473246,2.2303,2.473128,0,13.25095
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.178882,74.88532,46.48885,1.000913,1.000913,0,0,0,1.000913,317.5982,2.125289,0,3.178882,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1473246,1.101005,2.543106,0,13.80416
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.087571,76.19952,48.3455,1.539291,1.539291,0,0,0,1.539291,200.584,1.467265,0,3.087571,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1473246,1.69322,2.470057,0,13.71284
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.585517,84.76071,50.20216,0.2384092,0.2384092,0,0,0,0.2384092,1503.934,3.33456,0,3.585517,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1473246,0.2622501,2.868414,0,14.21079
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.889307,77.59454,51.25275,1.867253,1.867253,0,0,0,1.867253,154.7357,0.923777,0,2.889307,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1473246,2.053979,2.311445,0,13.51458
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.769407,66.50124,51.63314,0.7137582,0.7137582,0,0,0,0.7137582,247.9001,1.018083,0,1.769407,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1473246,0.785134,1.415526,0,12.39468
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,52.17655,52.17655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473246,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,51.68748,51.68748,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1473246,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,50.1297,50.1297,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1473246,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,48.72589,48.72589,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1473246,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,47.40359,47.40359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1473246,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,45.98166,45.98166,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1473246,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,44.67747,44.67747,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1473246,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,43.81707,43.81707,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1473246,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,43.12875,43.12875,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1473246,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,42.41326,42.41326,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1473246,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,41.82457,41.82457,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1474763,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,41.41701,41.41701,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.1475961,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,40.98228,40.98228,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1477388,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,40.54755,40.54755,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1477388,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,40.3483,40.3483,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1477388,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.159265,48.69785,40.06754,0.4479907,0.4479907,0,0,0,0.4479907,258.7698,0,0,1.159265,0.4715692,0.4479907,0,0,2.247711,8.602335,0.6876957,0,0.6876957,12.52007,89.42888,0.1476991,0.4927898,0.9274119,0,9.7616
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.324544,59.41751,40.82831,1.80262,1.80262,0,0,0,1.80262,128.9537,0,0,2.324544,1.897494,1.80262,0,0,1.560015,9.221261,0.4270498,0,0.4270498,12.9252,92.32269,0.1476745,1.982882,1.859635,0,11.5458
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.817803,66.09499,42.48572,0.09183601,0.09183601,0,0,0,0.09183601,3068.298,1.588168,0,2.817803,0.09666948,0.09183601,0,0,1.132965,9.605605,1.132965,0,1.132965,14.00003,100,0.1476091,0.1010196,2.254242,0,12.42341
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.097925,71.5153,44.52351,0,0,0,0,0,0,0,3.097925,0,3.097925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476091,0,2.47834,0,13.7232
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.184556,74.9842,46.51602,0.9136419,0.9136419,0,0,0,0.9136419,348.5562,2.222828,0,3.184556,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1476091,1.005006,2.547645,0,13.80983
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.091814,76.31678,48.39985,2.915174,2.915174,0,0,0,2.915174,106.0593,0.02320931,0,3.091814,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1476091,3.206692,2.473451,0,13.71709
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.824419,75.66071,50.28367,0,0,0,0,0,0,0,2.824419,0,2.824419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476091,0,2.259536,0,13.44969
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.398509,72.31976,51.29804,0,0,0,0,0,0,0,2.398509,0,2.398509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476091,0,1.918807,0,13.02378
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.801887,66.86818,51.68748,0,0,0,0,0,0,0,1.801887,0,1.801887,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476091,0,1.441509,0,12.42716
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,52.22184,52.22184,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1476091,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,51.75994,51.75994,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1476091,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,50.15688,50.15688,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1476341,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,48.72589,48.72589,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1476341,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,47.37642,47.37642,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1476341,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,45.95449,45.95449,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1476341,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,44.65031,44.65031,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1476341,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,43.7899,43.7899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1476341,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,43.12875,43.12875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1476341,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,42.41326,42.41326,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1476341,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,41.85174,41.85174,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1477824,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,41.41701,41.41701,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1479053,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,40.98228,40.98228,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1480376,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,40.57472,40.57472,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1480376,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,40.37547,40.37547,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1480376,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.659929,52.78866,40.09471,0.2161477,0.2161477,0,0,0,0.2161477,767.9604,0,0,1.659929,0.2275239,0.2161477,0,0,2.214983,8.631789,1.432405,0,1.432405,13.25761,94.69702,0.1479551,0.2377625,1.327943,0,10.29172
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.888828,64.84674,40.85548,0.3939553,0.3939553,0,0,0,0.3939553,733.2883,1.69156,0,2.888828,0.4146898,0.3939553,0,0,0.7825783,9.920954,0.7825783,0,0.7825783,14.00003,100,0.1479101,0.4333508,2.311062,0,12.80978
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.825624,66.17379,42.48572,0.7629356,0.7629356,0,0,0,0.7629356,370.362,2.022534,0,2.825624,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1479101,0.8392292,2.260499,0,13.4509
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.104426,71.61985,44.55068,1.157936,1.157936,0,0,0,1.157936,268.1001,1.885546,0,3.104426,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1479101,1.273729,2.483541,0,13.7297
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.86089,83.36636,46.5613,0,0,0,0,0,0,0,3.86089,0,3.86089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479101,0,3.088712,0,14.48616
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.09618,76.42412,48.44513,0,0,0,0,0,0,0,3.09618,0,3.09618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479101,0,2.476944,0,13.72145
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.827902,75.75535,50.32896,0.770338,0.770338,0,0,0,0.770338,367.0989,2.01702,0,2.827902,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1479101,0.8473718,2.262322,0,13.45318
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.400492,72.43679,51.37955,0.8972964,0.8972964,0,0,0,0.8972964,267.525,1.45597,0,2.400492,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1479101,0.987026,1.920394,0,13.02577
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.803556,66.93475,51.73277,3.415457,3.415457,1.702079,0,0.6296675,3.415457,52.80571,2.220446E-16,0,1.803556,1.803556,1.713379,0,0,0,10.62527,0,0,0,14.00003,100,0.1479101,3.757003,1.442845,5,12.42883
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,52.26712,52.26712,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1479101,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,51.75994,51.75994,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1479101,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,50.15688,50.15688,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1480107,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,48.72589,48.72589,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1480107,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,47.40359,47.40359,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1480107,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,45.95449,45.95449,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1480107,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,44.65031,44.65031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1480107,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,43.7899,43.7899,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1480107,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,43.12875,43.12875,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1480107,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,42.44043,42.44043,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1480107,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,41.87891,41.87891,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1480107,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,41.44418,41.44418,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1480107,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,41.00945,41.00945,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1480107,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,40.60189,40.60189,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1480107,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,40.40264,40.40264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1480107,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.575748,52.11875,40.12188,1.079918,1.079918,0,0,0,1.079918,145.9137,0,0,1.575748,1.136756,1.079918,0,0,8.706068,2.789813,0.4389923,0,0.4389923,6.157191,43.97985,0.1479854,1.18791,1.260599,0,4.365561
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.340649,59.62766,40.88265,1.742881,1.742881,0,0,0,1.742881,134.2977,0,0,2.340649,1.834612,1.742881,0,0,8.267076,3.184906,0.5060374,0,0.5060374,6.63726,47.40891,0.1479563,1.917169,1.872519,0,5.525555
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.610924,74.76753,42.54006,1.720433,1.720433,0,0,0,1.720433,209.8847,0,0,3.610924,1.810982,1.720433,0,0,7.761039,3.640339,1.799943,0,1.799943,8.344836,59.60585,0.1478529,1.892476,2.88874,0,7.251264
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.110343,71.75211,44.60502,1.00697,1.00697,0,0,0,1.00697,308.8813,0,0,3.110343,1.059969,1.00697,0,0,5.961096,5.260288,2.050374,0,2.050374,10.28999,73.49979,0.1477353,1.107667,2.488274,0,8.370631
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.194189,75.25503,46.64281,2.134786,2.134786,0,0,0,2.134786,149.6257,0,0,3.194189,2.247143,2.134786,0,0,3.910722,7.105625,0.9470458,0,0.9470458,11.18844,79.91726,0.1476811,2.348264,2.555351,0,10.29981
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.764735,84.83354,48.52664,0,0,0,0,0,0,0,0.8010595,0,3.764735,0,0,0,0,2.963676,7.957966,2.963676,0,2.963676,14.00003,100,0.1475115,0,3.011788,0,11.7227
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.830588,75.886,50.41047,0.4543002,0.4543002,0,0,0,0.4543002,623.0656,2.352377,0,2.830588,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1475115,0.4997302,2.26447,0,13.45586
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.402501,72.54343,51.45201,0.7928872,0.7928872,0,0,0,0.7928872,303.0067,1.567883,0,2.402501,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1475115,0.8721759,1.922001,0,13.02777
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.804644,67.03649,51.81428,1.44296,1.44296,0,0,0,1.44296,125.0654,0.2857383,0,1.804644,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1475115,1.587256,1.443715,0,12.42992
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,52.32146,52.32146,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1475115,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,51.81428,51.81428,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1475115,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,50.20216,50.20216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1475115,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,48.75306,48.75306,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1475115,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,47.43076,47.43076,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1475115,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,45.98166,45.98166,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1475115,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,44.70465,44.70465,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1475115,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,43.81707,43.81707,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1475115,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,43.14687,43.14687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1475115,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,42.45855,42.45855,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1475115,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,41.92419,41.92419,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1475115,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,41.49852,41.49852,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1475115,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,41.06379,41.06379,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1475115,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,40.62906,40.62906,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1475115,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,40.42075,40.42075,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1475115,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.480817,51.35764,40.13999,0,0,0,0,0,0,0,0,0,1.480817,0,0,0,0,11.30884,0.4473145,1.480817,0,1.480817,4.676342,33.40238,0.1474269,0,1.184654,0,1.928131
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.348366,59.76103,40.93699,0,0,0,0,0,0,0,0,0,2.348366,0,0,0,0,9.828028,1.78005,2.348366,0,2.348366,6.904198,49.3156,0.147293,0,1.878692,0,4.128415
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.839485,66.43369,42.58534,0.4050361,0.4050361,0,0,0,0.4050361,701.045,0,0,2.839485,0.4263538,0.4050361,0,0,7.479662,3.893579,2.413132,0,2.413132,9.193496,65.66769,0.1471557,0.4455397,2.271588,0,6.733064
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.115855,71.90276,44.67747,1.406114,1.406114,0,0,0,1.406114,221.5934,0,0,3.115855,1.480119,1.406114,0,0,5.06653,6.065397,1.635735,0,1.635735,10.74529,76.75191,0.1470627,1.546725,2.492684,0,9.181252
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.198725,75.39906,46.71527,2.601557,2.601557,0,0,0,2.601557,122.9543,0,0,3.198725,2.738481,2.601557,0,0,3.430795,7.537559,0.4602442,0,0.4602442,11.18192,79.87067,0.1470366,2.861713,2.55898,0,10.73628
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.10275,76.72926,48.62627,0,0,0,0,0,0,0,0.1321988,0,3.10275,0,0,0,0,2.970551,7.951778,2.970551,0,2.970551,14.00003,100,0.1468681,0,2.4822,0,11.05453
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.832822,76.03414,50.51009,0,0,0,0,0,0,0,2.832822,0,2.832822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468681,0,2.266257,0,13.4581
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.403516,72.70416,51.5788,0.1884834,0.1884834,0,0,0,0.1884834,1275.187,2.205112,0,2.403516,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1468681,0.2073317,1.922813,0,13.02879
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.805046,67.18259,51.94107,0.8818548,0.8818548,0,0,0,0.8818548,204.6875,0.8767781,0,1.805046,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1468681,0.9700403,1.444037,0,12.43032
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3287682,54.97215,52.42109,2.102267,2.102267,0,0,0,2.102267,15.63875,0,4.440892E-16,0.3287682,2.212913,2.102267,0,0,0,10.62527,0,1.884145,-1.884145,12.01396,85.81387,0.1468681,2.312494,0.2630146,0,10.95404
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,51.91391,51.91391,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.093494,8.74113,0,0.222902,-0.222902,11.77901,84.13559,0.1468681,0.2329326,0,0,8.74113
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,50.28367,50.28367,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.341163,8.518228,1.596698,0,1.596698,13.29377,94.95528,0.1469742,3.651192,0,5,8.518228
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,48.8074,48.8074,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7444652,9.955256,0,0.2922418,-0.2922418,12.98572,92.75493,0.1469742,0.3053927,0,0,9.955256
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,47.45793,47.45793,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.069178,9.663013,0,0.4937611,-0.4937611,12.46525,89.0373,0.1469742,0.5159803,0,0,9.663013
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,45.99978,45.99978,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.617802,9.169252,0,0.418889,-0.418889,12.0237,85.88339,0.1469742,0.437739,0,0,9.169252
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,44.70465,44.70465,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.083234,8.750363,0,0.5795107,-0.5795107,11.41284,81.52013,0.1469742,0.6055887,0,0,8.750363
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,43.83519,43.83519,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.727135,8.170853,0,0.3050264,-0.3050264,11.09131,79.22352,0.1469742,0.3187526,0,0,8.170853
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,43.17404,43.17404,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.066053,7.865827,0,0.2163023,-0.2163023,10.86331,77.59493,0.1469742,0.2260359,0,0,7.865827
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,42.45855,42.45855,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.306389,7.649524,0,0.1807863,-0.1807863,10.67275,76.23375,0.1469742,0.1889217,0,0,7.649524
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,41.92419,41.92419,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.507263,7.468738,0,0.2808561,-0.2808561,10.3767,74.11913,0.1469742,0.2934946,0,0,7.468738
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,41.49852,41.49852,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.819325,7.187882,0,0.713725,-0.713725,9.624366,68.74533,0.1469742,0.7458426,0,0,7.187882
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,41.06379,41.06379,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.612353,6.474157,0,0.4846785,-0.4846785,9.11347,65.09608,0.1469742,0.506489,0,0,6.474157
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,40.62906,40.62906,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.150885,5.989478,0,0.006822904,-0.006822904,9.106278,65.04472,0.1469742,0.007129935,0,0,5.989478
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,40.44793,40.44793,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.158465,5.982656,0,0.4161178,-0.4161178,8.667651,61.91167,0.1469742,0.4348432,0,0,5.982656
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.58825,52.2419,40.13999,0.9529511,0.9529511,0,0,0,0.9529511,166.6665,0,0,1.58825,1.003106,0.9529511,0,0,5.620819,5.566537,0.5851436,0,0.5851436,9.222767,65.87678,0.1469411,1.048246,1.2706,0,7.154788
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.356634,59.85802,40.95511,0,0,0,0,0,0,0,0,0,2.356634,0,0,0,0,5.035675,6.093167,2.356634,0,2.356634,11.45847,81.84602,0.1468077,0,1.885307,0,8.4498
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.84683,66.5408,42.61251,0.5223607,0.5223607,0,0,0,0.5223607,544.9931,0,0,2.84683,0.5498534,0.5223607,0,0,2.679041,8.214137,2.296976,0,2.296976,13.63757,97.41102,0.146678,0.5745968,2.277464,0,11.06097
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.122275,72.00691,44.70465,0.02807559,0.02807559,0,0,0,0.02807559,11120.96,2.710657,0,3.122275,0.02955325,0.02807559,0,0,0.3820645,10.28142,0.3820645,0,0.3820645,14.00003,100,0.1466565,0.03088315,2.49782,0,13.40369
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.203002,75.55183,46.79678,0.4959781,0.4959781,0,0,0,0.4959781,645.7949,2.680919,0,3.203002,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1466565,0.545576,2.562401,0,13.82828
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.106686,76.84357,48.68061,0,0,0,0,0,0,0,3.106686,0,3.106686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466565,0,2.485349,0,13.73196
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.835303,76.16274,50.5916,1.986311,1.986311,0,0,0,1.986311,142.7421,0.7444491,0,2.835303,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1466565,2.184942,2.268242,0,13.46058
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.405571,72.78996,51.63314,3.24625,3.24625,1.25,0,0.50625,3.24625,74.10308,0.3042553,0,2.405571,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1466565,3.570875,1.924457,5,13.03085
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.806445,67.22635,51.96825,1.444724,1.444724,0,0,0,1.444724,125.0374,0.2856832,0,1.806445,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1466565,1.589196,1.445156,0,12.43172
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3780464,55.41764,52.47543,0,0,0,0,0,0,0,0.3780464,0,0.3780464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466565,0,0.3024371,0,11.00332
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,51.94107,51.94107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466565,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,50.28367,50.28367,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1466565,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,48.8074,48.8074,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1466565,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,47.45793,47.45793,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1466565,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,45.99978,45.99978,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1466565,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,44.70465,44.70465,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1466565,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,43.83519,43.83519,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1466565,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,43.17404,43.17404,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1466565,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,42.48572,42.48572,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1466565,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,41.95136,41.95136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1466565,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,41.51663,41.51663,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1466565,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,41.06379,41.06379,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1467881,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,40.65623,40.65623,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1469109,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,40.44793,40.44793,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1470095,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.656454,52.83875,40.16716,2.983531,2.983531,0,0,0,2.983531,55.51992,0,4.440892E-16,1.656454,3.140559,2.983531,0,0,1.654211,9.136484,0,1.484105,-1.484105,10.86632,77.61642,0.1470095,3.281884,1.325163,0,10.79294
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.364797,59.96457,40.98228,0.6208793,0.6208793,0,0,0,0.6208793,380.8787,0,0,2.364797,0.6535571,0.6208793,0,0,3.303217,7.652379,1.711239,0,1.711239,12.48975,89.2123,0.1469132,0.6829672,1.891837,0,10.01718
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.853668,66.6757,42.66685,0.2948042,0.2948042,0,0,0,0.2948042,967.9875,0.9513706,0,2.853668,0.3103202,0.2948042,0,0,1.591977,9.192494,1.591977,0,1.591977,14.00003,100,0.1468237,0.3242846,2.282934,0,12.04616
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.127143,72.18491,44.80427,0,0,0,0,0,0,0,3.127143,0,3.127143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468237,0,2.501714,0,13.75242
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.206812,75.72257,46.8964,2.235327,2.235327,0,0,0,2.235327,143.4606,0.853837,0,3.206812,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1468237,2.458859,2.56545,0,13.83209
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.108395,77.05898,48.83457,0,0,0,0,0,0,0,3.108395,0,3.108395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468237,0,2.486716,0,13.73367
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.836443,76.35501,50.73652,2.39947,2.39947,0,0,0,2.39947,118.2112,0.3106852,0,2.836443,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1468237,2.639417,2.269155,0,13.46172
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.406775,72.92059,51.73277,0.4388735,0.4388735,0,0,0,0.4388735,548.3983,1.944803,0,2.406775,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1468237,0.4827608,1.92542,0,13.03205
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.806535,67.36955,52.09504,0.7835553,0.7835553,0,0,0,0.7835553,230.5562,0.9817399,0,1.806535,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1468237,0.8619108,1.445228,0,12.43181
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.430732,55.88349,52.52071,1.054208,1.054208,0,0,0,1.054208,40.85834,0,0,0.430732,1.109693,1.054208,0,0,0,10.62527,0,0.6789609,-0.6789609,13.28434,94.88795,0.1468237,1.159629,0.3445856,0,11.05601
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,52.01353,52.01353,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.754401,9.946313,0,0.1714988,-0.1714988,13.10357,93.5967,0.1468237,0.1792162,0,0,9.946313
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,50.35612,50.35612,3.798826,3.798826,4.793516,0,1.47363,3.798826,0,0,0,0,0,0,0.9946897,0.9449552,0.9449552,9.774815,0.9449552,0,0.9449552,14.00003,100,0.146886,4.178709,0,5,9.774815
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,48.85269,48.85269,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.146886,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,47.50322,47.50322,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1469527,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,46.05412,46.05412,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1469527,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,44.73182,44.73182,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1469527,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,43.86236,43.86236,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1469527,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,43.22838,43.22838,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1469527,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,42.51289,42.51289,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1469527,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,42.0057,42.0057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1469527,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,41.5438,41.5438,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1469527,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,41.10907,41.10907,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1469527,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,40.6834,40.6834,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1469527,0.3613419,0,0,6.596639
